time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.0,0.0001136930804932,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114074707031,0.0,0.0,0.0001197242891066,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119567871094,0.0,0.0,8.842795068630949e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9119873046875,0.0,0.0,0.0001197242891066,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,0.0005679204477928,292.85113525390625,294.1499938964844,270.16192626953125,269.4874572753906,272.5340881347656,270.17889404296875,291.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113840784877,3.058431374824977e-08,0.0012113534612581,-0.0789527893066406,0.0,0.0,0.0,24.980026245117188,60.0,-18.04100608825684,-0.0,-1.000513236704137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.90899658203125,0.0,0.0,0.0001135464117396,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.908447265625,0.0,0.0,0.0001195698423543,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90899658203125,0.0,0.0,8.831387822283432e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9090270996094,0.0,0.0,0.0001195698423543,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9098815917969,0.0,0.0,0.0005671878461726,292.8475646972656,294.1499938964844,270.1496887207031,269.479248046875,272.508544921875,270.1669921875,291.9342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098217848688,3.040153373490284e-08,0.0012097912840545,-0.0784781649708747,0.0,0.0,0.0,24.98011589050293,60.0,-18.029674530029297,-0.0,-9.979334691934129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,0.0001131415410782,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024963378906,0.0,0.0,0.000119143493066,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90301513671875,0.0,0.0,8.799898205325007e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,0.000119143493066,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039001464844,0.0,0.0,0.0005651654209941,292.84039306640625,294.1499938964844,270.1249694824219,269.4626159667969,272.4579467773437,270.1428527832031,291.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055082479491,2.989698089095327e-08,0.0012054783292114,-0.077167734503746,0.0,0.0,0.0,24.980365753173828,60.0,-17.98882484436035,-0.0,-9.908294629212833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,0.0001131415410782,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9024963378906,0.0,0.0,0.000119143493066,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90301513671875,0.0,0.0,8.799898205325007e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.903076171875,0.0,0.0,0.000119143493066,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9039001464844,0.0,0.0,0.0005651654209941,292.84039306640625,294.1499938964844,270.1249694824219,269.4626159667969,272.4579467773437,270.1428527832031,291.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055082479491,2.989698089095327e-08,0.0012054783292114,-0.077167734503746,0.0,0.0,0.0,24.980365753173828,60.0,-17.98882484436035,-0.0,-9.908294629212833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.0001126787028624,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8965148925781,0.0,0.0,0.0001186561057693,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,8.763899677433074e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970642089844,0.0,0.0,0.0001186561057693,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978881835937,0.0,0.0,0.0005628534709103,292.8331604003906,294.1499938964844,270.1000061035156,269.4458312988281,272.4080810546875,270.1184387207031,291.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005765456706,2.9320192496129494e-08,0.0012005473254248,-0.0756692141294479,0.0,0.0,0.0,24.98065185546875,60.0,-17.930709838867188,-0.0,-9.827394364947396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,0.0001126787028624,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8965148925781,0.0,0.0,0.0001186561057693,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89703369140625,0.0,0.0,8.763899677433074e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970642089844,0.0,0.0,0.0001186561057693,292.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8978881835937,0.0,0.0,0.0005628534709103,292.8331604003906,294.1499938964844,270.1000061035156,269.4458312988281,272.4080810546875,270.1184387207031,291.9088439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005765456706,2.9320192496129494e-08,0.0012005473254248,-0.0756692141294479,0.0,0.0,0.0,24.98065185546875,60.0,-17.930709838867188,-0.0,-9.827394364947396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909912109375,0.0,0.0,0.0001123091496992,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904724121094,0.0,0.0,0.0001182669439003,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909606933594,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910217285156,0.0,0.0,0.0001182669439003,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918151855469,0.0,0.0,0.0005610074731521,292.8258972167969,294.1499938964844,270.0750427246094,269.42901611328125,272.3589172363281,270.0938415527344,291.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966385645791,2.8859652445589745e-08,0.0011966096935793,-0.0744723528623581,0.0,0.0,0.0,24.980880737304688,60.0,-17.87427520751953,-0.0,-9.763036956655925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909912109375,0.0,0.0,0.0001123091496992,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8904724121094,0.0,0.0,0.0001182669439003,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8909606933594,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910217285156,0.0,0.0,0.0001182669439003,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8918151855469,0.0,0.0,0.0005610074731521,292.8258972167969,294.1499938964844,270.0750427246094,269.42901611328125,272.3589172363281,270.0938415527344,291.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966385645791,2.8859652445589745e-08,0.0011966096935793,-0.0744723528623581,0.0,0.0,0.0,24.980880737304688,60.0,-17.87427520751953,-0.0,-9.763036956655925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848876953125,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843688964844,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849182128906,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857116699219,0.0,0.0,0.0005595714901573,292.8185729980469,294.1499938964844,270.05029296875,269.4123229980469,272.3104858398437,270.0692749023437,291.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,24.98105812072754,60.0,-17.833097457885742,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848876953125,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8843688964844,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8848571777344,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8849182128906,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857116699219,0.0,0.0,0.0005595714901573,292.8185729980469,294.1499938964844,270.05029296875,269.4123229980469,272.3104858398437,270.0692749023437,291.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935756774619,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,24.98105812072754,60.0,-17.833097457885742,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818054199219,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8812866210937,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818054199219,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8818359375,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88262939453125,0.0,0.0,0.0005588590865954,292.8149108886719,294.1499938964844,270.0380859375,269.404052734375,272.2864990234375,270.0570678710937,291.876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,24.98114585876465,60.0,-17.814350128173828,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87872314453125,0.0,0.0,0.0001117395731853,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87823486328125,0.0,0.0,0.0001176671503344,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87872314453125,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8787536621094,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8795471191406,0.0,0.0,0.0005581622826866,292.81121826171875,294.1499938964844,270.0260009765625,269.3959045410156,272.2626647949219,270.0449523925781,291.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149850450631675e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,24.981231689453125,60.0,-17.7962589263916,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725280761719,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720397949219,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,8.669817179907113e-05,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87255859375,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733215332031,0.0,0.0,0.0005568111082538,292.8038024902344,294.1499938964844,270.0023803710937,269.3799133300781,272.2154235839844,270.0210876464844,291.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,24.98139953613281,60.0,-17.76121711730957,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8725280761719,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720397949219,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724975585937,0.0,0.0,8.669817179907113e-05,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87255859375,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8733215332031,0.0,0.0,0.0005568111082538,292.8038024902344,294.1499938964844,270.0023803710937,269.3799133300781,272.2154235839844,270.0210876464844,291.8578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,24.98139953613281,60.0,-17.76121711730957,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0001112128229578,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86578369140625,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8662414550781,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663024902344,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670654296875,0.0,0.0,0.0005555310635827,292.7963562011719,294.1499938964844,269.9796447753906,269.3645324707031,272.1688842773437,269.9980163574219,291.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,24.981557846069336,60.0,-17.727745056152344,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0001112128229578,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86578369140625,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8662414550781,0.0,0.0,8.64988614921458e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8663024902344,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8670654296875,0.0,0.0,0.0005555310635827,292.7963562011719,294.1499938964844,269.9796447753906,269.3645324707031,272.1688842773437,269.9980163574219,291.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493422649627064e-08,0.0011849296279251,-0.0709199532866478,0.0,0.0,0.0,24.981557846069336,60.0,-17.727745056152344,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594970703125,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599853515625,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607482910156,0.0,0.0,0.0005543243023566,292.7888488769531,294.1499938964844,269.9580078125,269.349853515625,272.12286376953125,269.9757080078125,291.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,24.98170661926269,60.0,-17.6955623626709,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8594970703125,0.0,0.0,0.0001168580565718,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599548339844,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8599853515625,0.0,0.0,0.0001168580565718,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8607482910156,0.0,0.0,0.0005543243023566,292.7888488769531,294.1499938964844,269.9580078125,269.349853515625,272.12286376953125,269.9757080078125,291.832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,24.98170661926269,60.0,-17.6955623626709,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531494140625,0.0,0.0,0.0001166254878626,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536376953125,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543701171875,0.0,0.0,0.0005532210925593,292.7812805175781,294.1499938964844,269.9377136230469,269.3360900878906,272.0775451660156,269.9547119140625,291.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,24.98184394836425,60.0,-17.665433883666992,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531494140625,0.0,0.0,0.0001166254878626,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536071777344,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8536376953125,0.0,0.0,0.0001166254878626,292.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543701171875,0.0,0.0,0.0005532210925593,292.7812805175781,294.1499938964844,269.9377136230469,269.3360900878906,272.0775451660156,269.9547119140625,291.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800297070294,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,24.98184394836425,60.0,-17.665433883666992,-0.0,-9.493907526803016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499450683594,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85040283203125,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8504333496094,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511657714844,0.0,0.0,0.0005527024040929,292.7774963378906,294.1499938964844,269.9281311035156,269.32958984375,272.0551147460937,269.9446105957031,291.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840706229209,0.0,0.0,0.0,24.98190689086914,60.0,-17.650968551635742,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,0.0001105500487028,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.84674072265625,0.0,0.0,0.0001164145214715,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.84722900390625,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84796142578125,0.0,0.0,0.0005522203864529,292.773681640625,294.1499938964844,269.9189758300781,269.3233642578125,272.0328369140625,269.9349365234375,291.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.666749487900688e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,24.98196792602539,60.0,-17.637161254882812,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403015136719,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407897949219,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84149169921875,0.0,0.0,0.0005513516371138,292.7660217285156,294.1499938964844,269.9020080566406,269.31182861328125,271.9887084960937,269.9166259765625,291.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,24.982074737548828,60.0,-17.611282348632812,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8403015136719,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407592773437,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8407897949219,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.84149169921875,0.0,0.0,0.0005513516371138,292.7660217285156,294.1499938964844,269.9020080566406,269.31182861328125,271.9887084960937,269.9166259765625,291.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.645077756824321e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,24.982074737548828,60.0,-17.611282348632812,-0.0,-9.429851388631505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8342590332031,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83380126953125,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.834228515625,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83428955078125,0.0,0.0,0.0001160793399321,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349914550781,0.0,0.0,0.0005506303859874,292.75830078125,294.1499938964844,269.88702392578125,269.3016662597656,271.9452514648437,269.9002380371094,291.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,24.98216438293457,60.0,-17.58843421936035,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8342590332031,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83380126953125,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.834228515625,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83428955078125,0.0,0.0,0.0001160793399321,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349914550781,0.0,0.0,0.0005506303859874,292.75830078125,294.1499938964844,269.88702392578125,269.3016662597656,271.9452514648437,269.9002380371094,291.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,24.98216438293457,60.0,-17.58843421936035,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82769775390625,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8272399902344,0.0,0.0,0.0001159636376542,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8276672363281,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277282714844,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283996582031,0.0,0.0,0.0005500816041603,292.75054931640625,294.1499938964844,269.8742980957031,269.29296875,271.90252685546875,269.885986328125,291.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,24.98223114013672,60.0,-17.569059371948242,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82769775390625,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8272399902344,0.0,0.0,0.0001159636376542,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8276672363281,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277282714844,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283996582031,0.0,0.0,0.0005500816041603,292.75054931640625,294.1499938964844,269.8742980957031,269.29296875,271.90252685546875,269.885986328125,291.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824548721313,0.0,0.0,0.0,24.98223114013672,60.0,-17.569059371948242,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82061767578125,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0,8.558997069485486e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82110595703125,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82177734375,0.0,0.0,0.0005496938247233,292.74273681640625,294.1499938964844,269.864013671875,269.2859802246094,271.8604736328125,269.8737487792969,291.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,24.98227882385254,60.0,-17.552879333496094,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82061767578125,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8210754394531,0.0,0.0,8.558997069485486e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82110595703125,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.82177734375,0.0,0.0,0.0005496938247233,292.74273681640625,294.1499938964844,269.864013671875,269.2859802246094,271.8604736328125,269.8737487792969,291.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037193734396172e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,24.98227882385254,60.0,-17.552879333496094,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177490234375,0.0,0.0,0.0001100205190596,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8172912597656,0.0,0.0,0.0001158569066319,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177185058594,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8177795410156,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.0005495753139257,292.7388000488281,294.1499938964844,269.8598327636719,269.2831420898437,271.8397216796875,269.8685607910156,291.74932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007620945733844e-08,0.0011722265044227,-0.0670536682009697,0.0,0.0,0.0,24.9822940826416,60.0,-17.546253204345703,-0.0,-9.369185249852309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143920898437,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81396484375,0.0,0.0,0.0001158417289843,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8143920898437,0.0,0.0,8.556030661566183e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8144226074219,0.0,0.0,0.0001158417289843,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150939941406,0.0,0.0,0.0005495032528415,292.73486328125,294.1499938964844,269.8563842773437,269.28076171875,271.8191223144531,269.8640441894531,291.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,24.98230361938477,60.0,-17.54059600830078,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80767822265625,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072509765625,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8076477050781,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,0.0001158413433586,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.808349609375,0.0,0.0,0.000549501448404,292.7269287109375,294.1499938964844,269.85162353515625,269.27752685546875,271.7785339355469,269.8569030761719,291.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,24.98230361938477,60.0,-17.532039642333984,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80767822265625,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072509765625,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8076477050781,0.0,0.0,8.556001557735726e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077087402344,0.0,0.0,0.0001158413433586,292.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.808349609375,0.0,0.0,0.000549501448404,292.7269287109375,294.1499938964844,269.85162353515625,269.27752685546875,271.7785339355469,269.8569030761719,291.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720947222784,2.598919657259557e-08,0.0011720687616616,-0.0670057088136673,0.0,0.0,0.0,24.98230361938477,60.0,-17.532039642333984,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8008728027344,0.0,0.0,0.000110045511974,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004455566406,0.0,0.0,0.0001158832237706,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8008728027344,0.0,0.0,8.559095294913277e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,0.0001158832237706,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8015441894531,0.0,0.0,0.0005497001111507,292.71893310546875,294.1499938964844,269.8500061035156,269.27642822265625,271.7386779785156,269.8526916503906,291.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725183576345,2.603875337570116e-08,0.0011724922806024,-0.0671347081661224,0.0,0.0,0.0,24.98227882385254,60.0,-17.527299880981445,-0.0,-9.373440690296776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8008728027344,0.0,0.0,0.000110045511974,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004455566406,0.0,0.0,0.0001158832237706,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8008728027344,0.0,0.0,8.559095294913277e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009033203125,0.0,0.0,0.0001158832237706,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8015441894531,0.0,0.0,0.0005497001111507,292.71893310546875,294.1499938964844,269.8500061035156,269.27642822265625,271.7386779785156,269.8526916503906,291.7174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725183576345,2.603875337570116e-08,0.0011724922806024,-0.0671347081661224,0.0,0.0,0.0,24.98227882385254,60.0,-17.527299880981445,-0.0,-9.373440690296776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79400634765625,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936096191406,0.0,0.0,0.0001159426246886,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79400634765625,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940368652344,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,0.0005499818944372,292.7108764648437,294.1499938964844,269.8500061035156,269.27642822265625,271.6996459960937,269.8510131835937,291.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109047368549912e-08,0.001173093332909,-0.0673176944255828,0.0,0.0,0.0,24.98224449157715,60.0,-17.525346755981445,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79400634765625,0.0,0.0,0.0001101019224734,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7936096191406,0.0,0.0,0.0001159426246886,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79400634765625,0.0,0.0,8.56348269735463e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7940368652344,0.0,0.0,0.0001159426246886,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,0.0005499818944372,292.7108764648437,294.1499938964844,269.8500061035156,269.27642822265625,271.6996459960937,269.8510131835937,291.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731194099411,2.6109047368549912e-08,0.001173093332909,-0.0673176944255828,0.0,0.0,0.0,24.98224449157715,60.0,-17.525346755981445,-0.0,-9.383052912426136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.787109375,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867126464844,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.787109375,0.0,0.0,8.567616896471009e-05,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78778076171875,0.0,0.0,0.0005502474377863,292.7027587890625,294.1499938964844,269.8500061035156,269.27642822265625,271.6614074707031,269.8503723144531,291.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175285938734305e-08,0.0011736595770344,-0.0674901083111763,0.0,0.0,0.0,24.98221015930176,60.0,-17.523710250854492,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.787109375,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7867126464844,0.0,0.0,0.0001159985986305,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.787109375,0.0,0.0,8.567616896471009e-05,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7871398925781,0.0,0.0,0.0001159985986305,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78778076171875,0.0,0.0,0.0005502474377863,292.7027587890625,294.1499938964844,269.8500061035156,269.27642822265625,271.6614074707031,269.8503723144531,291.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736857704818,2.6175285938734305e-08,0.0011736595770344,-0.0674901083111763,0.0,0.0,0.0,24.98221015930176,60.0,-17.523710250854492,-0.0,-9.392115174478024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7836303710937,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7832336425781,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7836303710937,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7836608886719,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842712402344,0.0,0.0,0.0005503740394487,292.6986694335937,294.1499938964844,269.8500061035156,269.27642822265625,271.6426086425781,269.8502197265625,291.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620687133969568e-08,0.001173929660581,-0.0675723254680633,0.0,0.0,0.0,24.98219490051269,60.0,-17.522777557373047,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
