time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801208496094,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7797241210937,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801208496094,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801513671875,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7807922363281,0.0,0.0,0.000550496566575,292.694580078125,294.1499938964844,269.8500061035156,269.27642822265625,271.6239929199219,269.85015869140625,291.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,24.98217964172364,60.0,-17.5217342376709,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,0.0001161005566245,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731018066406,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,0.0005507310270331,292.68634033203125,294.1499938964844,269.8500061035156,269.27642822265625,271.5873107910156,269.8500671386719,291.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,24.98215103149414,60.0,-17.519304275512695,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,0.0001161005566245,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730712890625,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7731018066406,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7737121582031,0.0,0.0,0.0005507310270331,292.68634033203125,294.1499938964844,269.8500061035156,269.27642822265625,271.5873107910156,269.8500671386719,291.6666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,24.98215103149414,60.0,-17.519304275512695,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659912109375,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659912109375,0.0,0.0,8.57861596159637e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660217285156,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,0.0005509538459591,292.67803955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.5513610839844,269.8500061035156,291.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,24.98212432861328,60.0,-17.51649284362793,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659912109375,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7655944824219,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7659912109375,0.0,0.0,8.57861596159637e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7660217285156,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7666320800781,0.0,0.0,0.0005509538459591,292.67803955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.5513610839844,269.8500061035156,291.6539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,24.98212432861328,60.0,-17.51649284362793,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584533691406,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,8.581930887885392e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75885009765625,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0005511667113751,292.669677734375,294.1499938964844,269.8500061035156,269.27642822265625,271.51611328125,269.8500061035156,291.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,24.982097625732425,60.0,-17.513307571411133,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,0.0001103391186916,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7584533691406,0.0,0.0,0.0001161924010375,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7588195800781,0.0,0.0,8.581930887885392e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75885009765625,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0005511667113751,292.669677734375,294.1499938964844,269.8500061035156,269.27642822265625,271.51611328125,269.8500061035156,291.6412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,24.982097625732425,60.0,-17.513307571411133,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516174316406,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516174316406,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522277832031,0.0,0.0,0.0005513711366802,292.6612548828125,294.1499938964844,269.8500061035156,269.27642822265625,271.48162841796875,269.8500061035156,291.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,24.982072830200195,60.0,-17.50979995727539,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516174316406,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7516174316406,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75164794921875,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522277832031,0.0,0.0,0.0005513711366802,292.6612548828125,294.1499938964844,269.8500061035156,269.27642822265625,271.48162841796875,269.8500061035156,291.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,24.982072830200195,60.0,-17.50979995727539,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479858398437,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74761962890625,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7479858398437,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7480163574219,0.0,0.0,0.0001162575717899,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74859619140625,0.0,0.0,0.0005514758522622,292.6570129394531,294.1499938964844,269.8500061035156,269.27642822265625,271.4646301269531,269.8500061035156,291.62225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.64817323625266e-08,0.0011762795038521,-0.0682877078652381,0.0,0.0,0.0,24.98205947875977,60.0,-17.50804901123047,-0.0,-9.434096881477673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.74432373046875,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.74395751953125,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.74432373046875,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7443542480469,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74493408203125,0.0,0.0,0.0005516342935152,292.6527709960937,294.1499938964844,269.8500061035156,269.27642822265625,271.4478454589844,269.8500061035156,291.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,24.98204040527344,60.0,-17.50703239440918,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73663330078125,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,8.59747888171114e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370300292969,0.0,0.0,0.0001164029017672,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,0.000552165263798,292.64422607421875,294.1499938964844,269.8500061035156,269.27642822265625,271.41473388671875,269.8500061035156,291.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,24.98197364807129,60.0,-17.50999641418457,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73663330078125,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.73699951171875,0.0,0.0,8.59747888171114e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7370300292969,0.0,0.0,0.0001164029017672,292.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7375793457031,0.0,0.0,0.000552165263798,292.64422607421875,294.1499938964844,269.8500061035156,269.27642822265625,271.41473388671875,269.8500061035156,291.6032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,24.98197364807129,60.0,-17.50999641418457,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295837402344,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292175292969,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295837402344,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.0005528036272153,292.6356506347656,294.1499938964844,269.8500061035156,269.27642822265625,271.3822631835937,269.8500061035156,291.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,24.981895446777344,60.0,-17.517858505249023,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295837402344,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7292175292969,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7295837402344,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7296142578125,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7301940917969,0.0,0.0,0.0005528036272153,292.6356506347656,294.1499938964844,269.8500061035156,269.27642822265625,271.3822631835937,269.8500061035156,291.5906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,24.981895446777344,60.0,-17.517858505249023,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217712402344,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,8.616055856691673e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0005533583462238,292.6269836425781,294.1499938964844,269.8500061035156,269.27642822265625,271.3504333496094,269.8500061035156,291.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951346043802005e-08,0.0011802942026406,-0.0695097371935844,0.0,0.0,0.0,24.98182678222656,60.0,-17.52610206604004,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7217712402344,0.0,0.0,0.000116654424346,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221069335937,0.0,0.0,8.616055856691673e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7221374511719,0.0,0.0,0.000116654424346,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72271728515625,0.0,0.0,0.0005533583462238,292.6269836425781,294.1499938964844,269.8500061035156,269.27642822265625,271.3504333496094,269.8500061035156,291.57794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803210945799,2.6951346043802005e-08,0.0011802942026406,-0.0695097371935844,0.0,0.0,0.0,24.98182678222656,60.0,-17.52610206604004,-0.0,-9.498612740799217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0005536976386792,292.6182556152344,294.1499938964844,269.8500061035156,269.27642822265625,271.3192443847656,269.8500061035156,291.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,24.98178482055664,60.0,-17.529909133911133,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,0.000110845787276,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.714599609375,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7146301269531,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7151794433594,0.0,0.0,0.0005536976386792,292.6182556152344,294.1499938964844,269.8500061035156,269.27642822265625,271.3192443847656,269.8500061035156,291.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,24.98178482055664,60.0,-17.529909133911133,-0.0,-9.510264220580213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108154296875,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7104797363281,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108154296875,0.0,0.0,8.622465975349769e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7108459472656,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113952636719,0.0,0.0,0.0005537700490094,292.6138610839844,294.1499938964844,269.8500061035156,269.27642822265625,271.3038635253906,269.8500061035156,291.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054046114471934e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,24.98177528381348,60.0,-17.529417037963867,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70703125,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066650390625,0.0,0.0,0.0001167398513644,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70703125,0.0,0.0,8.622365567134693e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070617675781,0.0,0.0,0.0001167398513644,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70758056640625,0.0,0.0,0.0005537635879591,292.6094665527344,294.1499938964844,269.8500061035156,269.27642822265625,271.2886657714844,269.8500061035156,291.5526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052431406104915e-08,0.0011811587028205,-0.0697727426886558,0.0,0.0,0.0,24.98177528381348,60.0,-17.526565551757812,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,0.0001108145806938,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990661621094,0.0,0.0,0.0001166930887848,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,8.61891167005524e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,0.0001166930887848,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0005535417585633,292.60064697265625,294.1499938964844,269.8500061035156,269.27642822265625,271.2586975097656,269.8500061035156,291.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807128321379,2.699709256148709e-08,0.0011806858237832,-0.0696287602186203,0.0,0.0,0.0,24.98180389404297,60.0,-17.514625549316406,-0.0,-9.504909570523524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,0.0001108145806938,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6990661621094,0.0,0.0,0.0001166930887848,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.69940185546875,0.0,0.0,8.61891167005524e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994323730469,0.0,0.0,0.0001166930887848,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.699951171875,0.0,0.0,0.0005535417585633,292.60064697265625,294.1499938964844,269.8500061035156,269.27642822265625,271.2586975097656,269.8500061035156,291.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807128321379,2.699709256148709e-08,0.0011806858237832,-0.0696287602186203,0.0,0.0,0.0,24.98180389404297,60.0,-17.514625549316406,-0.0,-9.504909570523524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69171142578125,0.0,0.0,0.0001107265634345,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913757324219,0.0,0.0,0.0001166004003607,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69171142578125,0.0,0.0,8.612065721536055e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917419433594,0.0,0.0,0.0001166004003607,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0005531021161004,292.5917663574219,294.1499938964844,269.8500061035156,269.27642822265625,271.2294006347656,269.8500061035156,291.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797751067206,2.688740963208147e-08,0.0011797482147812,-0.0693433806300163,0.0,0.0,0.0,24.981857299804688,60.0,-17.494220733642578,-0.0,-9.489816221730508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69171142578125,0.0,0.0,0.0001107265634345,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6913757324219,0.0,0.0,0.0001166004003607,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69171142578125,0.0,0.0,8.612065721536055e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917419433594,0.0,0.0,0.0001166004003607,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922607421875,0.0,0.0,0.0005531021161004,292.5917663574219,294.1499938964844,269.8500061035156,269.27642822265625,271.2294006347656,269.8500061035156,291.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797751067206,2.688740963208147e-08,0.0011797482147812,-0.0693433806300163,0.0,0.0,0.0,24.981857299804688,60.0,-17.494220733642578,-0.0,-9.489816221730508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839904785156,0.0,0.0,0.000110611465061,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68365478515625,0.0,0.0,0.0001164791974588,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839904785156,0.0,0.0,8.603114110883325e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840209960937,0.0,0.0,0.0001164791974588,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,0.0005525271990336,292.5828552246094,294.1499938964844,269.8500061035156,269.27642822265625,271.20074462890625,269.8500061035156,291.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785487877205,2.674397769908409e-08,0.0011785220121964,-0.0689701586961746,0.0,0.0,0.0,24.98192977905273,60.0,-17.468542098999023,-0.0,-9.470097239727693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839904785156,0.0,0.0,0.000110611465061,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68365478515625,0.0,0.0,0.0001164791974588,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839904785156,0.0,0.0,8.603114110883325e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840209960937,0.0,0.0,0.0001164791974588,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6845397949219,0.0,0.0,0.0005525271990336,292.5828552246094,294.1499938964844,269.8500061035156,269.27642822265625,271.20074462890625,269.8500061035156,291.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785487877205,2.674397769908409e-08,0.0011785220121964,-0.0689701586961746,0.0,0.0,0.0,24.98192977905273,60.0,-17.468542098999023,-0.0,-9.470097239727693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,0.000110454398964,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759033203125,0.0,0.0,0.0001163138003903,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,8.590897778049111e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762390136719,0.0,0.0,0.0001163138003903,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767578125,0.0,0.0,0.0005517426179721,292.57391357421875,294.1499938964844,269.8500061035156,269.27642822265625,271.1726989746094,269.8500061035156,291.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768754338845,2.6548248044377946e-08,0.0011768488911911,-0.0684608146548271,0.0,0.0,0.0,24.982027053833008,60.0,-17.437349319458008,-0.0,-9.443220960747568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,0.000110454398964,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6759033203125,0.0,0.0,0.0001163138003903,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762084960937,0.0,0.0,8.590897778049111e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6762390136719,0.0,0.0,0.0001163138003903,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6767578125,0.0,0.0,0.0005517426179721,292.57391357421875,294.1499938964844,269.8500061035156,269.27642822265625,271.1726989746094,269.8500061035156,291.50213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768754338845,2.6548248044377946e-08,0.0011768488911911,-0.0684608146548271,0.0,0.0,0.0,24.982027053833008,60.0,-17.437349319458008,-0.0,-9.443220960747568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723327636719,0.0,0.0,0.000110356559162,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6719970703125,0.0,0.0,0.0001162107728305,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723022460937,0.0,0.0,8.583287853980437e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6723327636719,0.0,0.0,0.0001162107728305,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6728515625,0.0,0.0,0.0005512538482435,292.5694274902344,294.1499938964844,269.8500061035156,269.27642822265625,271.1589050292969,269.8500061035156,291.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758330510929,2.6426324239992027e-08,0.0011758066248148,-0.0681435018777847,0.0,0.0,0.0,24.982086181640625,60.0,-17.419124603271484,-0.0,-9.426499048004189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684265136719,0.0,0.0,0.0001102418173104,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6680908203125,0.0,0.0,0.0001160899410024,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683959960937,0.0,0.0,8.57436316437088e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6684265136719,0.0,0.0,0.0001160899410024,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689453125,0.0,0.0,0.0005506806774064,292.5649108886719,294.1499938964844,269.8500061035156,269.27642822265625,271.1452941894531,269.8500061035156,291.489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746105737984,2.6283338172561344e-08,0.0011745842639356,-0.0677713528275489,0.0,0.0,0.0,24.98215675354004,60.0,-17.398563385009766,-0.0,-9.40690654260834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,0.0001099700239137,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602478027344,0.0,0.0,0.0001158037266577,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,0.0001158037266577,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0005493230419233,292.555908203125,294.1499938964844,269.8500061035156,269.27642822265625,271.1184997558594,269.8500061035156,291.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944643766706577e-08,0.0011716888984665,-0.0668897256255149,0.0,0.0,0.0,24.982324600219727,60.0,-17.35050392150879,-0.0,-9.360579156236781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,0.0001099700239137,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6602478027344,0.0,0.0,0.0001158037266577,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,8.553223597118631e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6605834960937,0.0,0.0,0.0001158037266577,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6611022949219,0.0,0.0,0.0005493230419233,292.555908203125,294.1499938964844,269.8500061035156,269.27642822265625,271.1184997558594,269.8500061035156,291.4768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717147426679,2.5944643766706577e-08,0.0011716888984665,-0.0668897256255149,0.0,0.0,0.0,24.982324600219727,60.0,-17.35050392150879,-0.0,-9.360579156236781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65240478515625,0.0,0.0,0.0001154706842498,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,8.5286250396166e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527404785156,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,0.0005477432277984,292.546875,294.1499938964844,269.8500061035156,269.27642822265625,271.09234619140625,269.8500061035156,291.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,24.982521057128903,60.0,-17.29459571838379,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,0.0001096537525882,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65240478515625,0.0,0.0,0.0001154706842498,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527099609375,0.0,0.0,8.5286250396166e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6527404785156,0.0,0.0,0.0001154706842498,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6532287597656,0.0,0.0,0.0005477432277984,292.546875,294.1499938964844,269.8500061035156,269.27642822265625,271.09234619140625,269.8500061035156,291.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683451011776,2.5550532356533043e-08,0.0011683196062222,-0.0658636540174484,0.0,0.0,0.0,24.982521057128903,60.0,-17.29459571838379,-0.0,-9.306815940135493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448059082031,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6445007324219,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448059082031,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,0.0005460631800815,292.5378112792969,294.1499938964844,269.8500061035156,269.27642822265625,271.0667724609375,269.8500061035156,291.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131424052915463e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,24.982728958129883,60.0,-17.233739852905273,-0.0,-9.249811228073669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448059082031,0.0,0.0,0.0001093174287234,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6445007324219,0.0,0.0,0.000115116512461,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6448059082031,0.0,0.0,8.502466516802087e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.64483642578125,0.0,0.0,0.000115116512461,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64532470703125,0.0,0.0,0.0005460631800815,292.5378112792969,294.1499938964844,269.8500061035156,269.27642822265625,271.0667724609375,269.8500061035156,291.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647616047412,2.5131424052915463e-08,0.0011647364590317,-0.0647722780704498,0.0,0.0,0.0,24.982728958129883,60.0,-17.233739852905273,-0.0,-9.249811228073669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365966796875,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,8.477830851916224e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369323730469,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0005444809794425,292.5287475585937,294.1499938964844,269.8500061035156,269.27642822265625,271.0417785644531,269.8500061035156,291.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736724668628085e-08,0.0011613618116825,-0.0637442544102668,0.0,0.0,0.0,24.98292350769043,60.0,-17.17229652404785,-0.0,-9.196287464874332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,0.0001090006844606,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6365966796875,0.0,0.0,0.0001147829680121,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63690185546875,0.0,0.0,8.477830851916224e-05,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6369323730469,0.0,0.0,0.0001147829680121,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63739013671875,0.0,0.0,0.0005444809794425,292.5287475585937,294.1499938964844,269.8500061035156,269.27642822265625,271.0417785644531,269.8500061035156,291.4391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613866081461,2.4736724668628085e-08,0.0011613618116825,-0.0637442544102668,0.0,0.0,0.0,24.98292350769043,60.0,-17.17229652404785,-0.0,-9.196287464874332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,0.0001088656063075,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63262939453125,0.0,0.0,0.0001146407230407,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329345703125,0.0,0.0,8.467325096717104e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329650878906,0.0,0.0,0.0001146407230407,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334228515625,0.0,0.0,0.0005438062362372,292.5242004394531,294.1499938964844,269.8500061035156,269.27642822265625,271.0295104980469,269.8500061035156,291.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599471326917,2.4568398870883363e-08,0.0011599225690588,-0.0633057802915573,0.0,0.0,0.0,24.98300743103028,60.0,-17.143796920776367,-0.0,-9.1735081753086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,0.0001087428172468,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,0.000114511421998,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6289367675781,0.0,0.0,8.457774674752727e-05,291.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62896728515625,0.0,0.0,0.000114511421998,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6294250488281,0.0,0.0,0.0005431929021142,292.5196533203125,294.1499938964844,269.8500061035156,269.27642822265625,271.0174255371094,269.8500061035156,291.4265441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586389737203,2.4415394150878456e-08,0.0011586145265027,-0.0629071816802024,0.0,0.0,0.0,24.983083724975582,60.0,-17.11750602722168,-0.0,-9.152827118441564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
