time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570617675781,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45684814453125,0.0,0.0,0.0001071506703738,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4570617675781,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45709228515625,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4574279785156,0.0,0.0,0.0005082766874693,292.3251647949219,294.1499938964844,269.8500061035156,269.27642822265625,270.6163330078125,269.8500061035156,291.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,24.98740196228028,60.0,-15.839138984680176,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44854736328125,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,0.0005062642158009,292.3158874511719,294.1499938964844,269.8500061035156,269.27642822265625,270.6017150878906,269.8500061035156,291.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,24.98764991760254,60.0,-15.767312049865724,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44854736328125,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4487609863281,0.0,0.0,7.882777572376654e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44879150390625,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4491271972656,0.0,0.0,0.0005062642158009,292.3158874511719,294.1499938964844,269.8500061035156,269.27642822265625,270.6017150878906,269.8500061035156,291.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,24.98764991760254,60.0,-15.767312049865724,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44049072265625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44024658203125,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404602050781,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44049072265625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.0005042816046625,292.3065795898437,294.1499938964844,269.8500061035156,269.27642822265625,270.58740234375,269.8500061035156,291.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,24.98789596557617,60.0,-15.696393966674805,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44049072265625,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44024658203125,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4404602050781,0.0,0.0,7.851907867006958e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.44049072265625,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4408264160156,0.0,0.0,0.0005042816046625,292.3065795898437,294.1499938964844,269.8500061035156,269.27642822265625,270.58740234375,269.8500061035156,291.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,24.98789596557617,60.0,-15.696393966674805,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,0.0001005639205686,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4321594238281,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325256347656,0.0,0.0,0.0005023375852033,292.2973022460937,294.1499938964844,269.8500061035156,269.27642822265625,270.5734558105469,269.8500061035156,291.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224172062426989e-08,0.001071480452083,-0.0363005362451076,0.0,0.0,0.0,24.988136291503903,60.0,-15.626689910888672,-0.0,-7.827779313629436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,0.0001005639205686,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4319763183594,0.0,0.0,0.0001058986526913,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4321594238281,0.0,0.0,7.821638428140432e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43218994140625,0.0,0.0,0.0001058986526913,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325256347656,0.0,0.0,0.0005023375852033,292.2973022460937,294.1499938964844,269.8500061035156,269.27642822265625,270.5734558105469,269.8500061035156,291.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714946547523,1.4224172062426989e-08,0.001071480452083,-0.0363005362451076,0.0,0.0,0.0,24.988136291503903,60.0,-15.626689910888672,-0.0,-7.827779313629436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0001003714787657,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4278259277344,0.0,0.0,0.0001056960027199,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42803955078125,0.0,0.0,0.0001056960027199,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4283752441406,0.0,0.0,0.000501376343891,292.29266357421875,294.1499938964844,269.8500061035156,269.27642822265625,270.56658935546875,269.8500061035156,291.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984394975352645e-08,0.001069430145435,-0.0356734097003936,0.0,0.0,0.0,24.98825454711914,60.0,-15.592183113098145,-0.0,-7.797849121971012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,0.0001001821437967,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236755371094,0.0,0.0,0.0001054966269293,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4238586425781,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.42388916015625,0.0,0.0,0.0001054966269293,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242248535156,0.0,0.0,0.0005004305858165,292.2880249023437,294.1499938964844,269.8500061035156,269.27642822265625,270.559814453125,269.8500061035156,291.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748493898901872e-08,0.001067413133569,-0.0350563786923885,0.0,0.0,0.0,24.988370895385746,60.0,-15.558106422424316,-0.0,-7.768458232249031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4155578613281,0.0,0.0,9.980995673686266e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153747558594,0.0,0.0,0.0001051046929205,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4155578613281,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41558837890625,0.0,0.0,0.0001051046929205,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,0.0004985714331269,292.2787780761719,294.1499938964844,269.8500061035156,269.27642822265625,270.54644775390625,269.8500061035156,291.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634612990543,1.3284766176013818e-08,0.0010634480277076,-0.0338433273136615,0.0,0.0,0.0,24.988601684570312,60.0,-15.490925788879396,-0.0,-7.710845295605395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4155578613281,0.0,0.0,9.980995673686266e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153747558594,0.0,0.0,0.0001051046929205,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4155578613281,0.0,0.0,7.762997120153159e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41558837890625,0.0,0.0,0.0001051046929205,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4158935546875,0.0,0.0,0.0004985714331269,292.2787780761719,294.1499938964844,269.8500061035156,269.27642822265625,270.54644775390625,269.8500061035156,291.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634612990543,1.3284766176013818e-08,0.0010634480277076,-0.0338433273136615,0.0,0.0,0.0,24.988601684570312,60.0,-15.490925788879396,-0.0,-7.710845295605395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072570800781,0.0,0.0,9.944760677171872e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.0,0.0,0.0001047231125994,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072570800781,0.0,0.0,7.73481369833462e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,0.0001047231125994,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0004967613494955,292.2695007324219,294.1499938964844,269.8500061035156,269.27642822265625,270.53338623046875,269.8500061035156,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596005013212,1.283328732171185e-08,0.0010595875792205,-0.03266217187047,0.0,0.0,0.0,24.98882484436035,60.0,-15.425387382507324,-0.0,-7.654958977809656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072570800781,0.0,0.0,9.944760677171872e-05,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40704345703125,0.0,0.0,0.0001047231125994,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072570800781,0.0,0.0,7.73481369833462e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40728759765625,0.0,0.0,0.0001047231125994,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4075927734375,0.0,0.0,0.0004967613494955,292.2695007324219,294.1499938964844,269.8500061035156,269.27642822265625,270.53338623046875,269.8500061035156,291.0958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596005013212,1.283328732171185e-08,0.0010595875792205,-0.03266217187047,0.0,0.0,0.0,24.98882484436035,60.0,-15.425387382507324,-0.0,-7.654958977809656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992614746094,0.0,0.0,0.0004950041184201,292.26025390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5205993652344,269.8500061035156,291.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,24.98904228210449,60.0,-15.361570358276367,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.39874267578125,0.0,0.0,0.0001043526717694,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3989562988281,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3992614746094,0.0,0.0,0.0004950041184201,292.26025390625,294.1499938964844,269.8500061035156,269.27642822265625,270.5205993652344,269.8500061035156,291.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,24.98904228210449,60.0,-15.361570358276367,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,9.87554303719662e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,7.680977432755753e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,0.0004933038144372,292.2509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.50811767578125,269.8500061035156,291.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,24.9892520904541,60.0,-15.299453735351562,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,9.87554303719662e-05,291.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39044189453125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.390625,0.0,0.0,7.680977432755753e-05,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,0.0001039942217175,292.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909606933594,0.0,0.0,0.0004933038144372,292.2509765625,294.1499938964844,269.8500061035156,269.27642822265625,270.50811767578125,269.8500061035156,291.07232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,24.9892520904541,60.0,-15.299453735351562,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.386474609375,0.0,0.0,9.85896767815575e-05,291.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3862609863281,0.0,0.0,0.0001038196787703,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.386474609375,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.386474609375,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3868103027344,0.0,0.0,0.0004924758686684,292.2463684082031,294.1499938964844,269.8500061035156,269.27642822265625,270.5019836425781,269.8500061035156,291.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651345074176,0.0,0.0,0.0,24.98935508728028,60.0,-15.269150733947754,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3822937011719,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38232421875,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.38262939453125,0.0,0.0,0.0004916623583994,292.2417297363281,294.1499938964844,269.8500061035156,269.27642822265625,270.49591064453125,269.8500061035156,291.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.1561449575481221e-08,0.0010487125255167,-0.0293340981006622,0.0,0.0,0.0,24.98945617675781,60.0,-15.239315032958984,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.373779296875,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0,0.0004900794592685,292.23248291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.48394775390625,269.8500061035156,291.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,24.98965072631836,60.0,-15.180990219116213,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.373779296875,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0,0.0004900794592685,292.23248291015625,294.1499938964844,269.8500061035156,269.27642822265625,270.48394775390625,269.8500061035156,291.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,24.98965072631836,60.0,-15.180990219116213,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.365478515625,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0004885583766736,292.2232360839844,294.1499938964844,269.8500061035156,269.27642822265625,270.4722595214844,269.8500061035156,291.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,24.989839553833008,60.0,-15.124663352966309,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.365478515625,0.0,0.0,0.0001029938357532,291.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.365966796875,0.0,0.0,0.0004885583766736,292.2232360839844,294.1499938964844,269.8500061035156,269.27642822265625,270.4722595214844,269.8500061035156,291.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,24.989839553833008,60.0,-15.124663352966309,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573303222656,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573303222656,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573303222656,0.0,0.0,0.0001026864483719,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0004871003038715,292.2139892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.4608459472656,269.8500061035156,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,24.99001884460449,60.0,-15.07034969329834,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573303222656,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573303222656,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573303222656,0.0,0.0,0.0001026864483719,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,0.0004871003038715,292.2139892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.4608459472656,269.8500061035156,291.0258178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,24.99001884460449,60.0,-15.07034969329834,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,9.72343041212298e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,0.0001023924050969,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,7.562668179161847e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,0.0001023924050969,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34930419921875,0.0,0.0,0.0004857055027969,292.2047424316406,294.1499938964844,269.8500061035156,269.27642822265625,270.4496459960937,269.8500061035156,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360180167481,1.007567451694058e-08,0.0010360080050304,-0.0254449937492609,0.0,0.0,0.0,24.99019241333008,60.0,-15.018062591552734,-0.0,-7.318017480884009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,9.72343041212298e-05,291.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487854003906,0.0,0.0,0.0001023924050969,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,7.562668179161847e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,0.0001023924050969,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34930419921875,0.0,0.0,0.0004857055027969,292.2047424316406,294.1499938964844,269.8500061035156,269.27642822265625,270.4496459960937,269.8500061035156,291.0142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360180167481,1.007567451694058e-08,0.0010360080050304,-0.0254449937492609,0.0,0.0,0.0,24.99019241333008,60.0,-15.018062591552734,-0.0,-7.318017480884009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,9.709880396258086e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446350097656,0.0,0.0,0.0001022497162921,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,7.552128954557702e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3448181152344,0.0,0.0,0.0001022497162921,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3451232910156,0.0,0.0,0.0004850286350119,292.2001037597656,294.1499938964844,269.8500061035156,269.27642822265625,270.44415283203125,269.8500061035156,291.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345742339268,9.90684778656714e-09,0.0010345642222091,-0.0250030048191547,0.0,0.0,0.0,24.99027633666992,60.0,-14.992586135864258,-0.0,-7.297634851965995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,9.69672473729588e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3404541015625,0.0,0.0,0.0001021111820591,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,7.541896775364876e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.34063720703125,0.0,0.0,0.0001021111820591,292.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409423828125,0.0,0.0,0.0004843714705202,292.19549560546875,294.1499938964844,269.8500061035156,269.27642822265625,270.4386901855469,269.8500061035156,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033172593452,9.74294245281726e-09,0.001033162814565,-0.0245738886296749,0.0,0.0,0.0,24.9903564453125,60.0,-14.967710494995115,-0.0,-7.277873947941772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.332275390625,0.0,0.0,9.671277075540274e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,0.0001018432085402,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.332275390625,0.0,0.0,7.522104715462774e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,0.0001018432085402,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33258056640625,0.0,0.0,0.0004831003316212,292.1862487792969,294.1499938964844,269.8500061035156,269.27642822265625,270.427978515625,269.8500061035156,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304611641913,9.425892066872166e-09,0.0010304517345502,-0.0237437840551137,0.0,0.0,0.0,24.990514755249023,60.0,-14.919275283813477,-0.0,-7.239725619001548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.332275390625,0.0,0.0,9.671277075540274e-05,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33209228515625,0.0,0.0,0.0001018432085402,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.332275390625,0.0,0.0,7.522104715462774e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323059082031,0.0,0.0,0.0001018432085402,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33258056640625,0.0,0.0,0.0004831003316212,292.1862487792969,294.1499938964844,269.8500061035156,269.27642822265625,270.427978515625,269.8500061035156,290.9913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304611641913,9.425892066872166e-09,0.0010304517345502,-0.0237437840551137,0.0,0.0,0.0,24.990514755249023,60.0,-14.919275283813477,-0.0,-7.239725619001548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32391357421875,0.0,0.050000000745058,9.647101251175628e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32373046875,0.0,0.050000000745058,0.0001015886227833,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32391357421875,0.0,0.050000000745058,7.50330145820044e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.050000000745058,0.0001015886227833,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32421875,0.0,0.050000000745058,0.0004818926972802,292.177001953125,291.1499938964844,269.8500061035156,269.27642822265625,270.4174499511719,269.8500061035156,290.97998046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278852423653,9.124684119399262e-09,0.0010278761619701,-0.0229551158845424,0.0,0.0,0.0,24.990663528442383,60.0,-14.873003005981444,-0.0,-7.203576046777016e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32391357421875,0.0,0.050000000745058,9.647101251175628e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32373046875,0.0,0.050000000745058,0.0001015886227833,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32391357421875,0.0,0.050000000745058,7.50330145820044e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3239440917969,0.0,0.050000000745058,0.0001015886227833,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.32421875,0.0,0.050000000745058,0.0004818926972802,292.177001953125,291.1499938964844,269.8500061035156,269.27642822265625,270.4174499511719,269.8500061035156,290.97998046875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010278852423653,9.124684119399262e-09,0.0010278761619701,-0.0229551158845424,0.0,0.0,0.0,24.990663528442383,60.0,-14.873003005981444,-0.0,-7.203576046777016e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41943359375,0.6592254042625427,0.050000000745058,0.0407783202826976,291.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194030761719,0.6592254042625427,0.050000000745058,0.0429415367543697,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41943359375,0.6592254042625427,0.050000000745058,0.0317164734005928,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.41943359375,0.6592254042625427,0.050000000745058,0.0429415367543697,292.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41949462890625,0.6592254042625427,0.050000000745058,0.2036961615085601,291.26300048828125,291.1499938964844,269.850341796875,269.2768859863281,284.5877380371094,287.74853515625,290.7928466796875,1.0,0.1043221652507782,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4344528913497925,0.0187906101346015,0.4156622588634491,-0.0927678421139717,0.0,0.0,0.0,33.75114822387695,60.0,-634.9326171875,-0.0,11.177507400512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.6797812581062317,0.050000000745058,0.0451059080660343,291.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.6797812581062317,0.050000000745058,0.0474986918270587,291.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.6797812581062317,0.050000000745058,0.0350823737680912,291.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.6797812581062317,0.050000000745058,0.0474986918270587,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5771179199219,0.6797812581062317,0.050000000745058,0.2253133505582809,290.5018310546875,291.1499938964844,269.8513488769531,269.2782592773437,286.5921630859375,292.1006164550781,290.17510986328125,1.0,0.1106122955679893,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4806112647056579,0.0876071900129318,0.3930040895938873,-0.034276183694601,0.0,0.0,0.0,34.2638053894043,60.0,-1077.1641845703125,-0.0,13.91977596282959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.6307164430618286,0.050000000745058,0.0454050786793231,291.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.6307164430618286,0.050000000745058,0.0478137359023094,291.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.6307164430618286,0.050000000745058,0.0353150628507137,291.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.6307164430618286,0.050000000745058,0.0478137359023094,292.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.6307164430618286,0.050000000745058,0.2268077731132507,289.39794921875,291.1499938964844,269.855224609375,269.2836303710937,283.2679138183594,292.2951354980469,289.0556945800781,1.0,0.1213972270488739,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4838013648986816,0.1990792602300644,0.2847221195697784,0.0759356170892715,0.0,0.0,0.0,37.89006805419922,60.0,-1744.2977294921875,-0.0,17.04669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.6307164430618286,0.050000000745058,0.0454050786793231,291.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.6307164430618286,0.050000000745058,0.0478137359023094,291.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.6307164430618286,0.050000000745058,0.0353150628507137,291.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.6307164430618286,0.050000000745058,0.0478137359023094,292.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.6307164430618286,0.050000000745058,0.2268077731132507,289.39794921875,291.1499938964844,269.855224609375,269.2836303710937,283.2679138183594,292.2951354980469,289.0556945800781,1.0,0.1213972270488739,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4838013648986816,0.1990792602300644,0.2847221195697784,0.0759356170892715,0.0,0.0,0.0,37.89006805419922,60.0,-1744.2977294921875,-0.0,17.04669952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7622985839844,0.6146923303604126,0.050000000745058,0.0454703122377395,291.56494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7622985839844,0.6146923303604126,0.050000000745058,0.0478824265301227,291.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7622985839844,0.6146923303604126,0.050000000745058,0.0353657975792884,291.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7622985839844,0.6146923303604126,0.050000000745058,0.0478824265301227,292.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7622985839844,0.6146923303604126,0.050000000745058,0.2271336168050766,288.6918029785156,291.1499938964844,269.85809326171875,269.2875671386719,282.8689270019531,292.2900390625,288.3310852050781,1.0,0.1261513084173202,1.0,1.0,0.9900009036064148,1.0,-0.4844964146614074,0.2047248035669326,0.279771625995636,0.0813430473208427,0.0,0.0,0.0,39.63141250610352,60.0,-1862.9649658203125,-0.0,18.52303695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.82568359375,297.1499938964844,293.1499938964844,0.0004242711875122,-23.1634521484375,288.29400634765625,0.6003291606903076,0.050000000745058,0.0455325432121753,291.5660400390625,297.1499938964844,293.1499938964844,0.0002635474374983,-0.8136817216873169,288.2159729003906,0.6003291606903076,0.050000000745058,0.047947958111763,291.84912109375,297.1499938964844,293.1499938964844,0.0004590242751874,-23.69569969177246,288.4693908691406,0.6003291606903076,0.050000000745058,0.0354142002761364,291.7957763671875,297.1499938964844,293.1499938964844,0.0004830702673643,-37.63477325439453,288.5180358886719,0.6003291606903076,0.050000000745058,0.047947958111763,292.2801513671875,297.1499938964844,293.1499938964844,0.0003819270932581,-76.39966583251953,288.2095947265625,0.6003291606903076,0.050000000745058,0.2274444699287414,288.0211486816406,291.1499938964844,269.8615417480469,269.29229736328125,282.823486328125,292.2825927734375,287.71514892578125,1.0,0.1305086463689804,0.9992160201072692,0.9992160201072692,0.992000699043274,1.0,-0.4851595163345337,0.2051265239715576,0.2800330221652984,0.0815300047397613,0.0,0.0,0.0,41.29497146606445,60.0,-1763.8673095703125,-0.0,19.93876075744629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
