time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.81219482421875,297.1499938964844,293.1499938964844,0.0010050560813397,-88.5558090209961,288.41632080078125,0.5770493149757385,0.050000000745058,0.0456471852958202,291.565673828125,297.1499938964844,293.1499938964844,0.0010608879383653,-98.4338607788086,288.48175048828125,0.5770493149757385,0.050000000745058,0.0480686873197555,291.8353576660156,297.1499938964844,293.1499938964844,0.0011045441497117,-75.6946792602539,288.5768127441406,0.5770493149757385,0.050000000745058,0.0355033688247203,291.7828369140625,297.1499938964844,293.1499938964844,0.0011622103629633,-107.83499908447266,288.66265869140625,0.5770493149757385,0.050000000745058,0.0480686873197555,292.2666015625,297.1499938964844,293.1499938964844,0.0007077428745105,-311.49835205078125,287.99591064453125,0.5770493149757385,0.050000000745058,0.2280171513557434,286.95489501953125,291.1499938964844,269.8700866699219,269.30401611328125,282.81964111328125,292.2685241699219,286.7191772460937,1.0,0.1381231546401977,0.9976481199264526,0.9976481199264526,0.996000349521637,1.0,-0.4863811731338501,0.2056123614311218,0.2807688117027282,0.0815986171364784,0.0,0.0,1.0,44.35959243774414,60.0,-1433.84130859375,-902.4644775390624,22.556915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,2560.74560546875,18000.0,0.0,0.0,0.0046988185495138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339907146990299,0.0339913405478,-6.242322569960379e-07,0.0,4.768703092850046e-06,0.0,0.0,0.2168134301900863,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.81219482421875,297.1499938964844,293.1499938964844,0.0010050560813397,-88.5558090209961,288.41632080078125,0.5770493149757385,0.050000000745058,0.0456471852958202,291.565673828125,297.1499938964844,293.1499938964844,0.0010608879383653,-98.4338607788086,288.48175048828125,0.5770493149757385,0.050000000745058,0.0480686873197555,291.8353576660156,297.1499938964844,293.1499938964844,0.0011045441497117,-75.6946792602539,288.5768127441406,0.5770493149757385,0.050000000745058,0.0355033688247203,291.7828369140625,297.1499938964844,293.1499938964844,0.0011622103629633,-107.83499908447266,288.66265869140625,0.5770493149757385,0.050000000745058,0.0480686873197555,292.2666015625,297.1499938964844,293.1499938964844,0.0007077428745105,-311.49835205078125,287.99591064453125,0.5770493149757385,0.050000000745058,0.2280171513557434,286.95489501953125,291.1499938964844,269.8700866699219,269.30401611328125,282.81964111328125,292.2685241699219,286.7191772460937,1.0,0.1381231546401977,0.9976481199264526,0.9976481199264526,0.996000349521637,1.0,-0.4863811731338501,0.2056123614311218,0.2807688117027282,0.0815986171364784,0.0,0.0,1.0,44.35959243774414,60.0,-1433.84130859375,-902.4644775390624,22.556915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.8583374023437,278.1499938964844,0.0,18000.0,313.1499938964844,2560.74560546875,18000.0,0.0,0.0,0.0046988185495138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339907146990299,0.0339913405478,-6.242322569960379e-07,0.0,4.768703092850046e-06,0.0,0.0,0.2168134301900863,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8065795898437,297.1499938964844,293.1499938964844,0.0016168188303709,-142.91055297851562,289.12286376953125,0.55976402759552,0.050000000745058,0.0457477271556854,291.56695556640625,297.1499938964844,293.1499938964844,0.0017559812404215,-163.44400024414062,289.3237609863281,0.55976402759552,0.050000000745058,0.0481745600700378,291.8284606933594,297.1499938964844,293.1499938964844,0.0017079233657568,-117.41558074951172,289.2700500488281,0.55976402759552,0.050000000745058,0.0355815663933754,291.776123046875,297.1499938964844,293.1499938964844,0.0017849309369921,-166.13832092285156,289.3881530761719,0.55976402759552,0.050000000745058,0.0481745600700378,292.258544921875,297.1499938964844,293.1499938964844,0.0011534206569194,-509.2666320800781,288.422119140625,0.55976402759552,0.050000000745058,0.2285193651914596,286.6954650878906,291.1499938964844,269.8807373046875,269.318603515625,282.81988525390625,292.2591857910156,286.8106994628906,1.0,0.1444261521100998,0.996080219745636,0.996080219745636,1.0,1.0,-0.4874525070190429,0.2060393840074539,0.2814131379127502,0.0816318318247795,0.0,0.0,1.0,47.04690170288086,60.0,146.530517578125,-2522.51171875,24.86341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07769775390625,292.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,9038.048828125,19080.0,0.0,0.0,0.0858366340398788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654026627540588,0.9654104113578796,-7.703525625402108e-06,0.0,8.711327245691791e-05,0.0,0.0,100.11256408691406,0.0,0.0,0.0,0.5590742230415344,4.0,0.0,1.0
281400,291.8065795898437,297.1499938964844,293.1499938964844,0.0016168188303709,-142.91055297851562,289.12286376953125,0.55976402759552,0.050000000745058,0.0457477271556854,291.56695556640625,297.1499938964844,293.1499938964844,0.0017559812404215,-163.44400024414062,289.3237609863281,0.55976402759552,0.050000000745058,0.0481745600700378,291.8284606933594,297.1499938964844,293.1499938964844,0.0017079233657568,-117.41558074951172,289.2700500488281,0.55976402759552,0.050000000745058,0.0355815663933754,291.776123046875,297.1499938964844,293.1499938964844,0.0017849309369921,-166.13832092285156,289.3881530761719,0.55976402759552,0.050000000745058,0.0481745600700378,292.258544921875,297.1499938964844,293.1499938964844,0.0011534206569194,-509.2666320800781,288.422119140625,0.55976402759552,0.050000000745058,0.2285193651914596,286.6954650878906,291.1499938964844,269.8807373046875,269.318603515625,282.81988525390625,292.2591857910156,286.8106994628906,1.0,0.1444261521100998,0.996080219745636,0.996080219745636,1.0,1.0,-0.4874525070190429,0.2060393840074539,0.2814131379127502,0.0816318318247795,0.0,0.0,1.0,47.04690170288086,60.0,146.530517578125,-2522.51171875,24.86341857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.07769775390625,292.4493408203125,278.1499938964844,0.0,18000.0,313.1499938964844,9038.048828125,19080.0,0.0,0.0,0.0858366340398788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654026627540588,0.9654104113578796,-7.703525625402108e-06,0.0,8.711327245691791e-05,0.0,0.0,100.11256408691406,0.0,0.0,0.0,0.5590742230415344,4.0,0.0,1.0
281460,291.8135070800781,297.1499938964844,293.1499938964844,0.002078938530758,-181.9108428955078,290.1815795898437,0.5469602942466736,0.050000000745058,0.0458341129124164,291.5754089355469,297.1499938964844,293.1499938964844,0.0023007062263786,-211.9754180908203,290.509765625,0.5469602942466736,0.050000000745058,0.0482655279338359,291.8323974609375,297.1499938964844,293.1499938964844,0.0021670337300747,-147.47752380371094,290.3209533691406,0.5469602942466736,0.050000000745058,0.0356487557291984,291.7792663574219,297.1499938964844,293.1499938964844,0.0022635671775788,-208.55807495117188,290.4679870605469,0.5469602942466736,0.050000000745058,0.0482655279338359,292.2606506347656,297.1499938964844,293.1499938964844,0.0014733333373442,-644.011474609375,289.2622985839844,0.5469602942466736,0.050000000745058,0.2289508879184723,287.031494140625,291.1499938964844,269.8932800292969,269.3358459472656,282.8236999511719,292.25994873046875,287.0968322753906,1.0,0.149603471159935,0.9964970946311952,0.9964970946311952,1.0,1.0,-0.4883730113506317,0.2064792215824127,0.281893789768219,0.0817060992121696,0.0,0.0,1.0,49.355613708496094,48.0,439.1320190429688,-2891.857421875,26.852956771850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1752319335937,293.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,15998.90625,19080.0,0.0,0.0,0.1533235162496566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2864941358566284,1.2865077257156372,-1.366852484352421e-05,0.0,0.0001556038769194,0.0,0.0,236.74395751953125,0.0,0.0,0.0,0.7075187563896179,4.0,0.0,1.0
281520,291.8135070800781,297.1499938964844,293.1499938964844,0.002078938530758,-181.9108428955078,290.1815795898437,0.5469602942466736,0.050000000745058,0.0458341129124164,291.5754089355469,297.1499938964844,293.1499938964844,0.0023007062263786,-211.9754180908203,290.509765625,0.5469602942466736,0.050000000745058,0.0482655279338359,291.8323974609375,297.1499938964844,293.1499938964844,0.0021670337300747,-147.47752380371094,290.3209533691406,0.5469602942466736,0.050000000745058,0.0356487557291984,291.7792663574219,297.1499938964844,293.1499938964844,0.0022635671775788,-208.55807495117188,290.4679870605469,0.5469602942466736,0.050000000745058,0.0482655279338359,292.2606506347656,297.1499938964844,293.1499938964844,0.0014733333373442,-644.011474609375,289.2622985839844,0.5469602942466736,0.050000000745058,0.2289508879184723,287.031494140625,291.1499938964844,269.8932800292969,269.3358459472656,282.8236999511719,292.25994873046875,287.0968322753906,1.0,0.149603471159935,0.9964970946311952,0.9964970946311952,1.0,1.0,-0.4883730113506317,0.2064792215824127,0.281893789768219,0.0817060992121696,0.0,0.0,1.0,49.355613708496094,48.0,439.1320190429688,-2891.857421875,26.852956771850582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1752319335937,293.6439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,15998.90625,19080.0,0.0,0.0,0.1533235162496566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2864941358566284,1.2865077257156372,-1.366852484352421e-05,0.0,0.0001556038769194,0.0,0.0,236.74395751953125,0.0,0.0,0.0,0.7075187563896179,4.0,0.0,1.0
281580,291.8270568847656,297.1499938964844,293.1499938964844,0.0024872326757758,-215.20770263671875,291.115966796875,0.5474810004234314,0.050000000745058,0.0458303578197956,291.5879211425781,297.1499938964844,293.1499938964844,0.0027905623428523,-254.1356506347656,291.5666809082031,0.5474810004234314,0.050000000745058,0.048261571675539,291.8426513671875,297.1499938964844,293.1499938964844,0.0025746829342097,-173.25030517578125,291.2520446777344,0.5474810004234314,0.050000000745058,0.0356458313763141,291.788330078125,297.1499938964844,293.1499938964844,0.0026906293351203,-245.0849151611328,291.4273681640625,0.5474810004234314,0.050000000745058,0.048261571675539,292.2690734863281,297.1499938964844,293.1499938964844,0.0017532451311126,-757.9937133789062,290.00299072265625,0.5474810004234314,0.050000000745058,0.2289321273565292,287.3530578613281,291.1499938964844,269.9075927734375,269.35546875,282.83172607421875,292.2675170898437,287.4603576660156,1.0,0.148881047964096,0.9969139695167542,0.9969139695167542,1.0,1.0,-0.4883332252502441,0.2065121233463287,0.2818211019039154,0.0816046148538589,0.0,0.0,1.0,49.25372314453125,36.0,663.63671875,-3425.88671875,26.76505851745605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.19073486328125,295.5950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18198.28125,19080.0,0.0,0.0,0.2052809000015258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3720766305923462,1.3720922470092771,-1.5547568182228133e-05,0.0,0.000208334022318,0.0,0.0,287.2042541503906,0.0,0.0,0.0,0.7504822015762329,4.0,0.0,1.0
281640,291.8270568847656,297.1499938964844,293.1499938964844,0.0024872326757758,-215.20770263671875,291.115966796875,0.5474810004234314,0.050000000745058,0.0458303578197956,291.5879211425781,297.1499938964844,293.1499938964844,0.0027905623428523,-254.1356506347656,291.5666809082031,0.5474810004234314,0.050000000745058,0.048261571675539,291.8426513671875,297.1499938964844,293.1499938964844,0.0025746829342097,-173.25030517578125,291.2520446777344,0.5474810004234314,0.050000000745058,0.0356458313763141,291.788330078125,297.1499938964844,293.1499938964844,0.0026906293351203,-245.0849151611328,291.4273681640625,0.5474810004234314,0.050000000745058,0.048261571675539,292.2690734863281,297.1499938964844,293.1499938964844,0.0017532451311126,-757.9937133789062,290.00299072265625,0.5474810004234314,0.050000000745058,0.2289321273565292,287.3530578613281,291.1499938964844,269.9075927734375,269.35546875,282.83172607421875,292.2675170898437,287.4603576660156,1.0,0.148881047964096,0.9969139695167542,0.9969139695167542,1.0,1.0,-0.4883332252502441,0.2065121233463287,0.2818211019039154,0.0816046148538589,0.0,0.0,1.0,49.25372314453125,36.0,663.63671875,-3425.88671875,26.76505851745605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.19073486328125,295.5950012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18198.28125,19080.0,0.0,0.0,0.2052809000015258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3720766305923462,1.3720922470092771,-1.5547568182228133e-05,0.0,0.000208334022318,0.0,0.0,287.2042541503906,0.0,0.0,0.0,0.7504822015762329,4.0,0.0,1.0
281700,291.83575439453125,297.1499938964844,293.1499938964844,0.0026657849084585,-228.76287841796875,291.6028747558594,0.5523116588592529,0.050000000745058,0.0457965433597564,291.5953369140625,297.1499938964844,293.1499938964844,0.0030093744862824,-271.7096252441406,292.1113586425781,0.5523116588592529,0.050000000745058,0.0482259690761566,291.84967041015625,297.1499938964844,293.1499938964844,0.0027535681147128,-183.75489807128903,291.7380676269531,0.5523116588592529,0.050000000745058,0.0356195345520973,291.7946472167969,297.1499938964844,293.1499938964844,0.0028790398500859,-260.0470886230469,291.92645263671875,0.5523116588592529,0.050000000745058,0.0482259690761566,292.2751770019531,297.1499938964844,293.1499938964844,0.0018736940110102,-803.6094360351562,290.4061584472656,0.5523116588592529,0.050000000745058,0.2287632226943969,287.5858154296875,291.1499938964844,269.91534423828125,269.3661499023437,282.837158203125,292.27325439453125,287.71990966796875,1.0,0.1467008888721466,0.9971224665641784,0.9971224665641784,1.0,1.0,-0.487973004579544,0.2063839733600616,0.2815890312194824,0.0814896747469902,0.0,0.0,1.0,48.34879684448242,36.0,790.4326171875,-3744.41943359375,25.98453140258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4308776855469,296.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18614.005859375,20160.0,0.0,0.0,0.2255764007568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876601457595823,1.3876761198043823,-1.590274041518569e-05,0.0,0.0002289313706569,0.0,0.0,297.10174560546875,0.0,0.0,0.0,0.7733014225959778,4.0,0.0,1.0
281760,291.8456726074219,297.1499938964844,293.1499938964844,0.0028278951067477,-240.2224273681641,292.10650634765625,0.5600961446762085,0.050000000745058,0.0457456372678279,291.6033935546875,297.1499938964844,293.1499938964844,0.0032116135116666,-286.89508056640625,292.6698913574219,0.5600961446762085,0.050000000745058,0.0481723584234714,291.8578186035156,297.1499938964844,293.1499938964844,0.0029164033476263,-192.64129638671875,292.2411193847656,0.5600961446762085,0.050000000745058,0.0355799421668052,291.802001953125,297.1499938964844,293.1499938964844,0.0030513117089867,-272.76287841796875,292.4417419433594,0.5600961446762085,0.050000000745058,0.0481723584234714,292.2824401855469,297.1499938964844,293.1499938964844,0.0019815294072031,-841.5460815429688,290.8355712890625,0.5600961446762085,0.050000000745058,0.2285089343786239,287.8715209960937,291.1499938964844,269.9234924316406,269.3773193359375,282.84344482421875,292.2801513671875,288.03253173828125,1.0,0.1434457451105117,0.9973357915878296,0.9973357915878296,1.0,1.0,-0.487430602312088,0.2061785012483596,0.2812520861625671,0.0813404023647308,0.0,0.0,1.0,46.986698150634766,25.0,923.5491333007812,-4092.725830078125,24.81179618835449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7719421386719,298.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19575.26953125,20160.0,0.0,0.0,0.2422723174095153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4230399131774902,1.4230566024780271,-1.6723990484024398e-05,0.0,0.0002458756207488,0.0,0.0,320.4109191894531,0.0,0.0,0.0,0.7777981758117676,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.003102364949882,-256.79400634765625,293.15679931640625,0.5843920111656189,0.050000000745058,0.0456088222563266,291.6214294433594,297.1499938964844,293.1499938964844,0.0035654767416417,-309.94171142578125,293.8201904296875,0.5843920111656189,0.050000000745058,0.0480282865464687,291.87725830078125,297.1499938964844,293.1499938964844,0.003193326992914,-205.50198364257807,293.291015625,0.5843920111656189,0.050000000745058,0.0354735292494297,291.8196105957031,297.1499938964844,293.1499938964844,0.0033466883469372,-291.35748291015625,293.51318359375,0.5843920111656189,0.050000000745058,0.0480282865464687,292.3001708984375,297.1499938964844,293.1499938964844,0.002159429481253,-894.3944091796875,291.76727294921875,0.5843920111656189,0.050000000745058,0.2278255075216293,288.5955505371094,291.1499938964844,269.9408264160156,269.4010925292969,282.8583068847656,292.2972106933594,288.8052673339844,1.0,0.1344604194164276,0.9977623820304872,0.9977623820304872,1.0,1.0,-0.4859728217124939,0.2056097537279129,0.2803630530834198,0.0809702947735786,0.0,0.0,1.0,43.32639694213867,25.0,1177.23974609375,-4810.94970703125,21.67304229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6113586425781,300.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20001.45703125,20160.0,0.0,0.0,0.2657490968704223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384474754333496,1.4384645223617554,-1.7088099411921576e-05,0.0,0.0002697015588637,0.0,0.0,330.9315490722656,0.0,0.0,0.0,0.7855170965194702,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.003102364949882,-256.79400634765625,293.15679931640625,0.5843920111656189,0.050000000745058,0.0456088222563266,291.6214294433594,297.1499938964844,293.1499938964844,0.0035654767416417,-309.94171142578125,293.8201904296875,0.5843920111656189,0.050000000745058,0.0480282865464687,291.87725830078125,297.1499938964844,293.1499938964844,0.003193326992914,-205.50198364257807,293.291015625,0.5843920111656189,0.050000000745058,0.0354735292494297,291.8196105957031,297.1499938964844,293.1499938964844,0.0033466883469372,-291.35748291015625,293.51318359375,0.5843920111656189,0.050000000745058,0.0480282865464687,292.3001708984375,297.1499938964844,293.1499938964844,0.002159429481253,-894.3944091796875,291.76727294921875,0.5843920111656189,0.050000000745058,0.2278255075216293,288.5955505371094,291.1499938964844,269.9408264160156,269.4010925292969,282.8583068847656,292.2972106933594,288.8052673339844,1.0,0.1344604194164276,0.9977623820304872,0.9977623820304872,1.0,1.0,-0.4859728217124939,0.2056097537279129,0.2803630530834198,0.0809702947735786,0.0,0.0,1.0,43.32639694213867,25.0,1177.23974609375,-4810.94970703125,21.67304229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6113586425781,300.81329345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20001.45703125,20160.0,0.0,0.0,0.2657490968704223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384474754333496,1.4384645223617554,-1.7088099411921576e-05,0.0,0.0002697015588637,0.0,0.0,330.9315490722656,0.0,0.0,0.0,0.7855170965194702,4.0,0.0,1.0
281940,291.8958435058594,297.1499938964844,293.1499938964844,0.0033149612136185,-265.5892333984375,294.2394104003906,0.6083513498306274,0.050000000745058,0.045497216284275,291.6416931152344,297.1499938964844,293.1499938964844,0.0038551276084035,-323.8454284667969,294.9871520996094,0.6083513498306274,0.050000000745058,0.0479107610881328,291.900390625,297.1499938964844,293.1499938964844,0.0034094448201358,-212.33531188964844,294.3737487792969,0.6083513498306274,0.050000000745058,0.0353867225348949,291.840576171875,297.1499938964844,293.1499938964844,0.0035804405342787,-301.5325927734375,294.61309814453125,0.6083513498306274,0.050000000745058,0.0479107610881328,292.3216552734375,297.1499938964844,293.1499938964844,0.0022909811232239,-919.3466186523438,292.7711181640625,0.6083513498306274,0.050000000745058,0.2272680103778839,289.49273681640625,291.1499938964844,269.9594421386719,269.4266662597656,282.8758239746094,292.3181457519531,289.7412414550781,1.0,0.1270178109407425,0.9981890320777892,0.9981890320777892,1.0,1.0,-0.4847834706306457,0.2051573544740677,0.2796261012554168,0.0806459933519363,0.0,0.0,1.0,40.34024429321289,25.0,1388.5286865234375,-5528.6435546875,19.12609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4677734375,303.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.1796875,21240.0,0.0,0.0,0.2775916457176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426027536392212,1.4426199197769165,-1.71869651239831e-05,0.0,0.0002817202475853,0.0,0.0,333.8077392578125,0.0,0.0,0.0,0.8025986552238464,4.0,0.0,1.0
282000,291.8958435058594,297.1499938964844,293.1499938964844,0.0033149612136185,-265.5892333984375,294.2394104003906,0.6083513498306274,0.050000000745058,0.045497216284275,291.6416931152344,297.1499938964844,293.1499938964844,0.0038551276084035,-323.8454284667969,294.9871520996094,0.6083513498306274,0.050000000745058,0.0479107610881328,291.900390625,297.1499938964844,293.1499938964844,0.0034094448201358,-212.33531188964844,294.3737487792969,0.6083513498306274,0.050000000745058,0.0353867225348949,291.840576171875,297.1499938964844,293.1499938964844,0.0035804405342787,-301.5325927734375,294.61309814453125,0.6083513498306274,0.050000000745058,0.0479107610881328,292.3216552734375,297.1499938964844,293.1499938964844,0.0022909811232239,-919.3466186523438,292.7711181640625,0.6083513498306274,0.050000000745058,0.2272680103778839,289.49273681640625,291.1499938964844,269.9594421386719,269.4266662597656,282.8758239746094,292.3181457519531,289.7412414550781,1.0,0.1270178109407425,0.9981890320777892,0.9981890320777892,1.0,1.0,-0.4847834706306457,0.2051573544740677,0.2796261012554168,0.0806459933519363,0.0,0.0,1.0,40.34024429321289,25.0,1388.5286865234375,-5528.6435546875,19.12609100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4677734375,303.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.1796875,21240.0,0.0,0.0,0.2775916457176208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426027536392212,1.4426199197769165,-1.71869651239831e-05,0.0,0.0002817202475853,0.0,0.0,333.8077392578125,0.0,0.0,0.0,0.8025986552238464,4.0,0.0,1.0
282060,291.92608642578125,297.1499938964844,293.1499938964844,0.0034658417571336,-267.2712707519531,295.32452392578125,0.6294711828231812,0.050000000745058,0.0454099290072917,291.6639709472656,297.1499938964844,293.1499938964844,0.0040778541006147,-329.171142578125,296.1382751464844,0.6294711828231812,0.050000000745058,0.0478188432753086,291.92657470703125,297.1499938964844,293.1499938964844,0.0035643500741571,-213.6307067871093,295.4588928222656,0.6294711828231812,0.050000000745058,0.0353188328444957,291.8643493652344,297.1499938964844,293.1499938964844,0.003751449054107,-303.927734375,295.71063232421875,0.6294711828231812,0.050000000745058,0.0478188432753086,292.3462829589844,297.1499938964844,293.1499938964844,0.0023776881862431,-919.2134399414062,293.8160400390625,0.6294711828231812,0.050000000745058,0.2268320024013519,290.5228576660156,291.1499938964844,269.9791564941406,269.4537048339844,282.8955993652344,292.34228515625,290.79949951171875,1.0,0.1206955090165138,0.998638153076172,0.998638153076172,1.0,1.0,-0.4838533103466034,0.2048157453536987,0.279037594795227,0.0803698971867561,0.0,0.0,1.0,38.00442123413086,25.0,1543.3050537109375,-6213.720703125,17.14241600036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1557312011719,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,21058.48046875,21240.0,0.0,0.0,0.2799778282642364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759671688079834,1.4759851694107056,-1.799115852918476e-05,0.0,0.0002841419191099,0.0,0.0,357.50860595703125,0.0,0.0,0.0,0.8060314059257507,4.0,0.0,1.0
282120,291.92608642578125,297.1499938964844,293.1499938964844,0.0034658417571336,-267.2712707519531,295.32452392578125,0.6294711828231812,0.050000000745058,0.0454099290072917,291.6639709472656,297.1499938964844,293.1499938964844,0.0040778541006147,-329.171142578125,296.1382751464844,0.6294711828231812,0.050000000745058,0.0478188432753086,291.92657470703125,297.1499938964844,293.1499938964844,0.0035643500741571,-213.6307067871093,295.4588928222656,0.6294711828231812,0.050000000745058,0.0353188328444957,291.8643493652344,297.1499938964844,293.1499938964844,0.003751449054107,-303.927734375,295.71063232421875,0.6294711828231812,0.050000000745058,0.0478188432753086,292.3462829589844,297.1499938964844,293.1499938964844,0.0023776881862431,-919.2134399414062,293.8160400390625,0.6294711828231812,0.050000000745058,0.2268320024013519,290.5228576660156,291.1499938964844,269.9791564941406,269.4537048339844,282.8955993652344,292.34228515625,290.79949951171875,1.0,0.1206955090165138,0.998638153076172,0.998638153076172,1.0,1.0,-0.4838533103466034,0.2048157453536987,0.279037594795227,0.0803698971867561,0.0,0.0,1.0,38.00442123413086,25.0,1543.3050537109375,-6213.720703125,17.14241600036621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1557312011719,306.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,21058.48046875,21240.0,0.0,0.0,0.2799778282642364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759671688079834,1.4759851694107056,-1.799115852918476e-05,0.0,0.0002841419191099,0.0,0.0,357.50860595703125,0.0,0.0,0.0,0.8060314059257507,4.0,0.0,1.0
282180,291.958740234375,297.1499938964844,293.1499938964844,0.0035562708508223,-262.8919982910156,296.3805847167969,0.6508534550666809,0.050000000745058,0.0453395135700702,291.68768310546875,297.1499938964844,293.1499938964844,0.0042321649380028,-327.01055908203125,297.2411499023437,0.6508534550666809,0.050000000745058,0.0477446913719177,291.955078125,297.1499938964844,293.1499938964844,0.0036587885115295,-210.18853759765625,296.51446533203125,0.6508534550666809,0.050000000745058,0.035264067351818,291.8902893066406,297.1499938964844,293.1499938964844,0.00385980354622,-299.63104248046875,296.7736511230469,0.6508534550666809,0.050000000745058,0.0477446913719177,292.3733825683594,297.1499938964844,293.1499938964844,0.0024216861929744,-898.0398559570312,294.8669128417969,0.6508534550666809,0.050000000745058,0.2264802604913711,291.6369323730469,291.1499938964844,269.99981689453125,269.4820861816406,282.917236328125,292.3690490722656,291.92706298828125,1.0,0.1152873337268829,0.9990872144699096,0.9990872144699096,1.0,1.0,-0.4831029772758484,0.2045502662658691,0.2785527110099792,0.0801282227039337,0.0,0.0,0.9080222845077516,36.11983489990234,25.0,1620.3365478515625,-6802.00146484375,15.547449111938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5489501953125,308.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,21893.6796875,21240.0,0.0,0.0,0.2751215398311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453964352607727,1.45398211479187,-1.7788564946386032e-05,0.0,0.0002792133891489,0.0,0.0,346.10382080078125,0.0,0.0,0.0,0.7934796214103699,4.0,0.0,1.0
282240,291.958740234375,297.1499938964844,293.1499938964844,0.0035562708508223,-262.8919982910156,296.3805847167969,0.6508534550666809,0.050000000745058,0.0453395135700702,291.68768310546875,297.1499938964844,293.1499938964844,0.0042321649380028,-327.01055908203125,297.2411499023437,0.6508534550666809,0.050000000745058,0.0477446913719177,291.955078125,297.1499938964844,293.1499938964844,0.0036587885115295,-210.18853759765625,296.51446533203125,0.6508534550666809,0.050000000745058,0.035264067351818,291.8902893066406,297.1499938964844,293.1499938964844,0.00385980354622,-299.63104248046875,296.7736511230469,0.6508534550666809,0.050000000745058,0.0477446913719177,292.3733825683594,297.1499938964844,293.1499938964844,0.0024216861929744,-898.0398559570312,294.8669128417969,0.6508534550666809,0.050000000745058,0.2264802604913711,291.6369323730469,291.1499938964844,269.99981689453125,269.4820861816406,282.917236328125,292.3690490722656,291.92706298828125,1.0,0.1152873337268829,0.9990872144699096,0.9990872144699096,1.0,1.0,-0.4831029772758484,0.2045502662658691,0.2785527110099792,0.0801282227039337,0.0,0.0,0.9080222845077516,36.11983489990234,25.0,1620.3365478515625,-6802.00146484375,15.547449111938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5489501953125,308.4327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,21893.6796875,21240.0,0.0,0.0,0.2751215398311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.453964352607727,1.45398211479187,-1.7788564946386032e-05,0.0,0.0002792133891489,0.0,0.0,346.10382080078125,0.0,0.0,0.0,0.7934796214103699,4.0,0.0,1.0
282300,291.97576904296875,297.1499938964844,293.1499938964844,0.0035801632329821,-258.8915100097656,296.886962890625,0.6625288724899292,0.050000000745058,0.0453093722462654,291.69989013671875,297.1499938964844,293.1499938964844,0.0042843609116971,-323.6404724121094,297.7640686035156,0.6625288724899292,0.050000000745058,0.0477129518985748,291.9700012207031,297.1499938964844,293.1499938964844,0.0036845533177256,-207.0482482910156,297.0202941894531,0.6625288724899292,0.050000000745058,0.0352406240999698,291.90380859375,297.1499938964844,293.1499938964844,0.0038916019257158,-295.47027587890625,297.28155517578125,0.6625288724899292,0.050000000745058,0.0477129518985748,292.3876342773437,297.1499938964844,293.1499938964844,0.0024289162829518,-881.2595825195312,295.3818359375,0.6625288724899292,0.050000000745058,0.2263296991586685,292.2066345214844,291.1499938964844,270.0104675292969,269.4967041015625,282.9286193847656,292.3831481933594,292.49609375,1.0,0.1128721982240676,0.9993118047714232,0.9993118047714232,1.0,1.0,-0.4827817678451538,0.204440027475357,0.2783417403697967,0.0800184532999992,0.0,0.0,0.7805683016777039,35.3129997253418,25.0,1617.1036376953125,-7010.58740234375,14.866106033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6130676269531,309.3641662597656,278.1499938964844,0.0,18000.0,313.1499938964844,23826.05859375,20160.0,0.0,0.0,0.2706010937690735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336504340171814,1.3365205526351929,-1.6235200746450573e-05,0.0,0.0002746257232502,0.0,0.0,283.4106750488281,0.0,0.0,0.0,0.7202062606811523,4.0,0.0,1.0
282360,291.9930419921875,297.1499938964844,293.1499938964844,0.0035924888215959,-254.16012573242188,297.3695068359375,0.6749129891395569,0.050000000745058,0.0452820360660553,291.71221923828125,297.1499938964844,293.1499938964844,0.0043228850699961,-319.3252868652344,298.2595520019531,0.6749129891395569,0.050000000745058,0.0476841628551483,291.9852294921875,297.1499938964844,293.1499938964844,0.0036986763589084,-203.3374938964844,297.502197265625,0.6749129891395569,0.050000000745058,0.0352193601429462,291.9175720214844,297.1499938964844,293.1499938964844,0.0039112628437578,-290.50048828125,297.7647399902344,0.6749129891395569,0.050000000745058,0.0476841628551483,292.40216064453125,297.1499938964844,293.1499938964844,0.0024279444478452,-861.9315185546875,295.8780517578125,0.6749129891395569,0.050000000745058,0.2261931449174881,292.76739501953125,291.1499938964844,270.0212707519531,269.51153564453125,282.9402770996094,292.3976135253906,293.0444641113281,1.0,0.1106260046362876,0.9994494318962096,0.9994494318962096,0.999915599822998,1.0,-0.4824904799461365,0.204342320561409,0.2781481742858886,0.0799155831336975,0.0,0.0,0.6165475845336914,34.581233978271484,25.0,1552.350830078125,-7051.44775390625,14.248937606811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5922546386719,309.9769592285156,278.1499938964844,0.0,18000.0,313.1499938964844,26135.826171875,20160.0,0.0,0.0,0.2648910284042358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0321217775344849,1.032134175300598,-1.2379480722302104e-05,0.0,0.0002688307140488,0.0,0.0,155.75958251953125,0.0,0.0,0.0,0.5936866402626038,4.0,0.0,1.0
282420,292.02752685546875,297.1499938964844,293.1499938964844,0.0036186145152896,-247.05519104003903,298.1759338378906,0.7014652490615845,0.050000000745058,0.0452344678342342,291.7365417480469,297.1499938964844,293.1499938964844,0.004405268933624,-313.6841125488281,299.09490966796875,0.7014652490615845,0.050000000745058,0.0476340726017952,292.0157165527344,297.1499938964844,293.1499938964844,0.003729245159775,-197.83436584472656,298.3086242675781,0.7014652490615845,0.050000000745058,0.0351823642849922,291.9450988769531,297.1499938964844,293.1499938964844,0.0039542675949633,-283.3440246582031,298.57525634765625,0.7014652490615845,0.050000000745058,0.0476340726017952,292.4312438964844,297.1499938964844,293.1499938964844,0.0024221064522862,-829.9780883789062,296.7030639648437,0.7014652490615845,0.050000000745058,0.225955531001091,293.69879150390625,291.1499938964844,270.0433654785156,269.5418395996094,282.9639587402344,292.4267883300781,293.8447570800781,1.0,0.1065829247236251,0.9997246861457824,0.9997246861457824,0.9997468590736388,1.0,-0.4819836020469665,0.2041771113872528,0.2778064906597137,0.0797284021973609,0.0,0.0,0.2096931189298629,33.30774688720703,25.0,887.7262573242188,-5697.27197265625,13.176647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954772949219,308.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,24997.865234375,20160.0,0.0,0.0,0.249446302652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707579135894775,0.2707640528678894,-6.16066790826153e-06,0.0,0.0002531562931835,0.0,0.0,15.841005325317385,0.0,0.0,0.0,0.3358114957809448,4.0,0.0,1.0
282480,292.02752685546875,297.1499938964844,293.1499938964844,0.0036186145152896,-247.05519104003903,298.1759338378906,0.7014652490615845,0.050000000745058,0.0452344678342342,291.7365417480469,297.1499938964844,293.1499938964844,0.004405268933624,-313.6841125488281,299.09490966796875,0.7014652490615845,0.050000000745058,0.0476340726017952,292.0157165527344,297.1499938964844,293.1499938964844,0.003729245159775,-197.83436584472656,298.3086242675781,0.7014652490615845,0.050000000745058,0.0351823642849922,291.9450988769531,297.1499938964844,293.1499938964844,0.0039542675949633,-283.3440246582031,298.57525634765625,0.7014652490615845,0.050000000745058,0.0476340726017952,292.4312438964844,297.1499938964844,293.1499938964844,0.0024221064522862,-829.9780883789062,296.7030639648437,0.7014652490615845,0.050000000745058,0.225955531001091,293.69879150390625,291.1499938964844,270.0433654785156,269.5418395996094,282.9639587402344,292.4267883300781,293.8447570800781,1.0,0.1065829247236251,0.9997246861457824,0.9997246861457824,0.9997468590736388,1.0,-0.4819836020469665,0.2041771113872528,0.2778064906597137,0.0797284021973609,0.0,0.0,0.2096931189298629,33.30774688720703,25.0,887.7262573242188,-5697.27197265625,13.176647186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954772949219,308.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,24997.865234375,20160.0,0.0,0.0,0.249446302652359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707579135894775,0.2707640528678894,-6.16066790826153e-06,0.0,0.0002531562931835,0.0,0.0,15.841005325317385,0.0,0.0,0.0,0.3358114957809448,4.0,0.0,1.0
282540,292.0574951171875,297.1499938964844,293.1499938964844,0.003828352317214,-262.5856628417969,298.4206848144531,0.7282940149307251,0.050000000745058,0.0451946333050727,291.7575988769531,297.1499938964844,293.1499938964844,0.0047299484722316,-337.05059814453125,299.4425354003906,0.7282940149307251,0.050000000745058,0.0475921258330345,292.04266357421875,297.1499938964844,293.1499938964844,0.0039499970152974,-210.44161987304688,298.5634460449219,0.7282940149307251,0.050000000745058,0.0351513810455799,291.9695129394531,297.1499938964844,293.1499938964844,0.0042033516801893,-302.2083740234375,298.8558654785156,0.7282940149307251,0.050000000745058,0.0475921258330345,292.4563903808594,297.1499938964844,293.1499938964844,0.0025245985016226,-870.7249145507812,296.84326171875,0.7282940149307251,0.050000000745058,0.2257565557956695,293.6876220703125,291.1499938964844,270.06591796875,269.5727844238281,282.98614501953125,292.452880859375,293.505859375,1.0,0.1030581220984458,1.0,1.0,0.9995781183242798,1.0,-0.4815591275691986,0.2040432244539261,0.2775159180164337,0.07956463098526,0.0,0.0,0.0,32.24120330810547,25.0,-621.572265625,-3323.2021484375,12.280330657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24285888671875,303.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,21158.8046875,19080.0,0.0,0.0,0.2264380604028701,0.0,0.0,0.0,0.0,1.0,0.0041192984208464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515367463231086,0.082044593989849,-0.0305078458040952,0.0,0.0002298058534506,0.0,0.0,3.633373260498047,0.0,0.0,0.0,0.2700941264629364,4.0,0.0,1.0
282600,292.0574951171875,297.1499938964844,293.1499938964844,0.003828352317214,-262.5856628417969,298.4206848144531,0.7282940149307251,0.050000000745058,0.0451946333050727,291.7575988769531,297.1499938964844,293.1499938964844,0.0047299484722316,-337.05059814453125,299.4425354003906,0.7282940149307251,0.050000000745058,0.0475921258330345,292.04266357421875,297.1499938964844,293.1499938964844,0.0039499970152974,-210.44161987304688,298.5634460449219,0.7282940149307251,0.050000000745058,0.0351513810455799,291.9695129394531,297.1499938964844,293.1499938964844,0.0042033516801893,-302.2083740234375,298.8558654785156,0.7282940149307251,0.050000000745058,0.0475921258330345,292.4563903808594,297.1499938964844,293.1499938964844,0.0025245985016226,-870.7249145507812,296.84326171875,0.7282940149307251,0.050000000745058,0.2257565557956695,293.6876220703125,291.1499938964844,270.06591796875,269.5727844238281,282.98614501953125,292.452880859375,293.505859375,1.0,0.1030581220984458,1.0,1.0,0.9995781183242798,1.0,-0.4815591275691986,0.2040432244539261,0.2775159180164337,0.07956463098526,0.0,0.0,0.0,32.24120330810547,25.0,-621.572265625,-3323.2021484375,12.280330657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.24285888671875,303.6358337402344,278.1499938964844,0.0,18000.0,313.1499938964844,21158.8046875,19080.0,0.0,0.0,0.2264380604028701,0.0,0.0,0.0,0.0,1.0,0.0041192984208464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0515367463231086,0.082044593989849,-0.0305078458040952,0.0,0.0002298058534506,0.0,0.0,3.633373260498047,0.0,0.0,0.0,0.2700941264629364,4.0,0.0,1.0
282660,292.0762023925781,297.1499938964844,293.1499938964844,0.0043777669779956,-317.9241638183594,297.9412841796875,0.7569259405136108,0.050000000745058,0.0451609455049037,291.7709045410156,297.1499938964844,293.1499938964844,0.0055161421187222,-411.5061950683594,299.2121276855469,0.7569259405136108,0.050000000745058,0.0475566498935222,292.06024169921875,297.1499938964844,293.1499938964844,0.0045213368721306,-254.76953125,298.1109924316406,0.7569259405136108,0.050000000745058,0.0351251810789108,291.98583984375,297.1499938964844,293.1499938964844,0.0048334677703678,-366.5536804199219,298.4698486328125,0.7569259405136108,0.050000000745058,0.0475566498935222,292.47125244140625,297.1499938964844,293.1499938964844,0.0028361261356621,-1042.6075439453125,296.03082275390625,0.7569259405136108,0.050000000745058,0.2255882769823074,292.2589416503906,291.1499938964844,270.0887756347656,269.6041259765625,283.00311279296875,292.4697265625,291.64080810546875,1.0,0.1000000014901161,1.0,1.0,0.999136209487915,1.0,-0.4812001287937164,0.2039333134889602,0.2772668302059173,0.079424649477005,0.0,0.0,0.0,31.33913803100586,25.0,-2748.18359375,-0.0,11.523469924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8881225585937,299.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19241.248046875,19080.0,0.0,0.0,0.1870715320110321,0.0,0.0,0.0,0.0,1.0,0.0121950879693031,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082118797057774e-05,0.0698026344180107,-0.0697918161749839,0.0,0.0001898538175737,0.0,0.0,2.7689096927642822,0.0,0.0,0.0,0.2708204686641693,4.0,0.0,1.0
282720,292.0762023925781,297.1499938964844,293.1499938964844,0.0043777669779956,-317.9241638183594,297.9412841796875,0.7569259405136108,0.050000000745058,0.0451609455049037,291.7709045410156,297.1499938964844,293.1499938964844,0.0055161421187222,-411.5061950683594,299.2121276855469,0.7569259405136108,0.050000000745058,0.0475566498935222,292.06024169921875,297.1499938964844,293.1499938964844,0.0045213368721306,-254.76953125,298.1109924316406,0.7569259405136108,0.050000000745058,0.0351251810789108,291.98583984375,297.1499938964844,293.1499938964844,0.0048334677703678,-366.5536804199219,298.4698486328125,0.7569259405136108,0.050000000745058,0.0475566498935222,292.47125244140625,297.1499938964844,293.1499938964844,0.0028361261356621,-1042.6075439453125,296.03082275390625,0.7569259405136108,0.050000000745058,0.2255882769823074,292.2589416503906,291.1499938964844,270.0887756347656,269.6041259765625,283.00311279296875,292.4697265625,291.64080810546875,1.0,0.1000000014901161,1.0,1.0,0.999136209487915,1.0,-0.4812001287937164,0.2039333134889602,0.2772668302059173,0.079424649477005,0.0,0.0,0.0,31.33913803100586,25.0,-2748.18359375,-0.0,11.523469924926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8881225585937,299.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19241.248046875,19080.0,0.0,0.0,0.1870715320110321,0.0,0.0,0.0,0.0,1.0,0.0121950879693031,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082118797057774e-05,0.0698026344180107,-0.0697918161749839,0.0,0.0001898538175737,0.0,0.0,2.7689096927642822,0.0,0.0,0.0,0.2708204686641693,4.0,0.0,1.0
282780,292.0799865722656,297.1499938964844,293.1499938964844,0.0050892014987766,-390.5364685058594,297.2992553710937,0.7586470246315002,0.050000000745058,0.04515927657485,291.7743530273437,297.1499938964844,293.1499938964844,0.0065356814302504,-506.0496826171875,298.8954467773437,0.7586470246315002,0.050000000745058,0.0475548915565013,292.0653686523437,297.1499938964844,293.1499938964844,0.0052554262802004,-312.4183044433594,297.4989929199219,0.7586470246315002,0.050000000745058,0.0351238809525966,291.9915466308594,297.1499938964844,293.1499938964844,0.0056399507448077,-449.31298828125,297.9432983398437,0.7586470246315002,0.050000000745058,0.0475548915565013,292.4728088378906,297.1499938964844,293.1499938964844,0.0032672572415322,-1284.9228515625,294.9315185546875,0.7586470246315002,0.050000000745058,0.2255799323320388,290.2851257324219,291.1499938964844,270.1117553710937,269.6356506347656,283.0126037597656,292.4730224609375,289.8985900878906,1.0,0.1000000014901161,1.0,1.0,0.9986943602561952,1.0,-0.4811822772026062,0.2039612084627151,0.2772210836410522,0.0793641954660415,0.0,0.0,0.0388021245598793,31.29353713989257,25.0,-2428.4619140625,-3046.111572265625,11.485260009765623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3183898925781,299.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18747.630859375,19080.0,0.0,0.0,0.1267072558403015,0.0,0.0,0.0,0.0,1.0,0.014611393213272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0267046224325895,0.0991918891668319,-0.0724872648715972,0.0,0.0001285917533095,0.0,0.0,3.8823587894439697,0.0,0.0,0.0,0.275566965341568,4.0,0.0,1.0
282840,292.0799865722656,297.1499938964844,293.1499938964844,0.0050892014987766,-390.5364685058594,297.2992553710937,0.7586470246315002,0.050000000745058,0.04515927657485,291.7743530273437,297.1499938964844,293.1499938964844,0.0065356814302504,-506.0496826171875,298.8954467773437,0.7586470246315002,0.050000000745058,0.0475548915565013,292.0653686523437,297.1499938964844,293.1499938964844,0.0052554262802004,-312.4183044433594,297.4989929199219,0.7586470246315002,0.050000000745058,0.0351238809525966,291.9915466308594,297.1499938964844,293.1499938964844,0.0056399507448077,-449.31298828125,297.9432983398437,0.7586470246315002,0.050000000745058,0.0475548915565013,292.4728088378906,297.1499938964844,293.1499938964844,0.0032672572415322,-1284.9228515625,294.9315185546875,0.7586470246315002,0.050000000745058,0.2255799323320388,290.2851257324219,291.1499938964844,270.1117553710937,269.6356506347656,283.0126037597656,292.4730224609375,289.8985900878906,1.0,0.1000000014901161,1.0,1.0,0.9986943602561952,1.0,-0.4811822772026062,0.2039612084627151,0.2772210836410522,0.0793641954660415,0.0,0.0,0.0388021245598793,31.29353713989257,25.0,-2428.4619140625,-3046.111572265625,11.485260009765623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3183898925781,299.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18747.630859375,19080.0,0.0,0.0,0.1267072558403015,0.0,0.0,0.0,0.0,1.0,0.014611393213272,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0267046224325895,0.0991918891668319,-0.0724872648715972,0.0,0.0001285917533095,0.0,0.0,3.8823587894439697,0.0,0.0,0.0,0.275566965341568,4.0,0.0,1.0
282900,292.0797119140625,297.1499938964844,293.1499938964844,0.0053493431769311,-411.8849487304688,297.27008056640625,0.7586329579353333,0.050000000745058,0.0451592877507209,291.77423095703125,297.1499938964844,293.1499938964844,0.0069127925671637,-533.196533203125,298.9792785644531,0.7586329579353333,0.050000000745058,0.0475549064576625,292.0657653808594,297.1499938964844,293.1499938964844,0.0055220704525709,-329.1867370605469,297.4774475097656,0.7586329579353333,0.050000000745058,0.0351238921284675,291.99249267578125,297.1499938964844,293.1499938964844,0.005931781604886,-473.097412109375,297.9495544433594,0.7586329579353333,0.050000000745058,0.0475549064576625,292.4715270996094,297.1499938964844,293.1499938964844,0.003435181453824,-1362.8135986328125,294.7485046386719,0.7586329579353333,0.050000000745058,0.2255800068378448,289.8081970214844,291.1499938964844,270.1232604980469,269.6513977050781,283.0159912109375,292.4718933105469,289.9463195800781,1.0,0.1000000014901161,1.0,1.0,0.9984734058380128,1.0,-0.4811824262142181,0.2039762139320373,0.2772062122821808,0.0793417021632194,0.0,0.0,0.1809499263763427,31.293529510498047,25.0,-104.6645736694336,-5209.4208984375,11.485262870788574,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.5467224121094,309.0143737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18809.150390625,18000.0,0.0,0.0,0.0964704900979995,0.0,0.0,0.0,0.0,1.0,0.0057263793423771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107863962650299,0.1492441892623901,-0.0413802303373813,0.0,9.790527838049456e-05,0.0,0.0,6.081480026245117,0.0,0.0,0.0,0.2666657269001007,4.0,0.0,1.0
