time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0819091796875,297.1499938964844,293.1499938964844,0.0053828158415853,-404.19964599609375,297.7168884277344,0.758621096611023,0.050000000745058,0.0451592989265918,291.775146484375,297.1499938964844,293.1499938964844,0.006967200897634,-523.4793090820312,299.4227600097656,0.758621096611023,0.050000000745058,0.0475549176335334,292.0678405761719,297.1499938964844,293.1499938964844,0.0055544036440551,-322.9088134765625,297.9194030761719,0.758621096611023,0.050000000745058,0.0351238995790481,291.99468994140625,297.1499938964844,293.1499938964844,0.0059660053811967,-463.95751953125,298.3871765136719,0.758621096611023,0.050000000745058,0.0475549176335334,292.472412109375,297.1499938964844,293.1499938964844,0.0034661712124943,-1341.9354248046875,295.2200927734375,0.758621096611023,0.050000000745058,0.2255800515413284,290.33990478515625,291.1499938964844,270.1347351074219,269.6671142578125,283.020263671875,292.4719543457031,290.71014404296875,1.0,0.1000000014901161,1.0,1.0,0.9982538819313048,1.0,-0.4811825454235077,0.2039893418550491,0.2771931886672973,0.0793231874704361,0.0,0.0,0.1851799637079239,31.29352378845215,25.0,927.5632934570312,-5730.2431640625,11.485265731811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4280090332031,312.3681030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.814453125,18000.0,0.0,0.0,0.0788953006267547,0.0,0.0,0.0,0.0,1.0,0.0014733708230778,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395589411258697,0.1437941193580627,-0.0042351828888058,0.0,8.006869757082313e-05,0.0,0.0,5.687341213226318,0.0,0.0,0.0,0.2765162289142608,4.0,0.0,1.0
283020,292.0936584472656,297.1499938964844,293.1499938964844,0.0054274224676191,-393.2724304199219,298.53662109375,0.7586041688919067,0.050000000745058,0.0451593175530433,291.7808837890625,297.1499938964844,293.1499938964844,0.0070950565859675,-512.5369262695312,300.2343444824219,0.7586041688919067,0.050000000745058,0.0475549362599849,292.0777893066406,297.1499938964844,293.1499938964844,0.0056032189168035,-314.2771911621094,298.7334289550781,0.7586041688919067,0.050000000745058,0.0351239144802093,292.0036926269531,297.1499938964844,293.1499938964844,0.0060296766459941,-452.11370849609375,299.1932983398437,0.7586041688919067,0.050000000745058,0.0475549362599849,292.4807434082031,297.1499938964844,293.1499938964844,0.0034713596105575,-1298.3377685546875,296.10479736328125,0.7586041688919067,0.050000000745058,0.2255801409482956,291.38482666015625,291.1499938964844,270.15753173828125,269.6983337402344,283.0331726074219,292.47918701171875,291.5016784667969,1.0,0.1000000014901161,1.0,1.0,0.9978148937225342,1.0,-0.481182724237442,0.204009860754013,0.2771728634834289,0.0792985036969184,0.0,0.0,0.0729908794164657,31.293514251708984,25.0,839.4216918945312,-4901.1328125,11.485269546508787,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56817626953125,310.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.998046875,18000.0,0.0,0.0,0.0520339235663414,0.0,0.0,0.0,0.0,1.0,0.0010140563827008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994708016514778,0.1015209406614303,-0.0020501420367509,0.0,5.280781624605879e-05,0.0,0.0,3.945114374160767,0.0,0.0,0.0,0.2704911530017853,4.0,0.0,1.0
283080,292.0936584472656,297.1499938964844,293.1499938964844,0.0054274224676191,-393.2724304199219,298.53662109375,0.7586041688919067,0.050000000745058,0.0451593175530433,291.7808837890625,297.1499938964844,293.1499938964844,0.0070950565859675,-512.5369262695312,300.2343444824219,0.7586041688919067,0.050000000745058,0.0475549362599849,292.0777893066406,297.1499938964844,293.1499938964844,0.0056032189168035,-314.2771911621094,298.7334289550781,0.7586041688919067,0.050000000745058,0.0351239144802093,292.0036926269531,297.1499938964844,293.1499938964844,0.0060296766459941,-452.11370849609375,299.1932983398437,0.7586041688919067,0.050000000745058,0.0475549362599849,292.4807434082031,297.1499938964844,293.1499938964844,0.0034713596105575,-1298.3377685546875,296.10479736328125,0.7586041688919067,0.050000000745058,0.2255801409482956,291.38482666015625,291.1499938964844,270.15753173828125,269.6983337402344,283.0331726074219,292.47918701171875,291.5016784667969,1.0,0.1000000014901161,1.0,1.0,0.9978148937225342,1.0,-0.481182724237442,0.204009860754013,0.2771728634834289,0.0792985036969184,0.0,0.0,0.0729908794164657,31.293514251708984,25.0,839.4216918945312,-4901.1328125,11.485269546508787,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.56817626953125,310.2237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.998046875,18000.0,0.0,0.0,0.0520339235663414,0.0,0.0,0.0,0.0,1.0,0.0010140563827008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994708016514778,0.1015209406614303,-0.0020501420367509,0.0,5.280781624605879e-05,0.0,0.0,3.945114374160767,0.0,0.0,0.0,0.2704911530017853,4.0,0.0,1.0
283140,292.10772705078125,297.1499938964844,293.1499938964844,0.0056680799461901,-406.0973815917969,298.9356384277344,0.7585964202880859,0.050000000745058,0.0451593250036239,291.78857421875,297.1499938964844,293.1499938964844,0.0075300610624253,-532.3130493164062,300.730712890625,0.7585964202880859,0.050000000745058,0.0475549437105655,292.09002685546875,297.1499938964844,293.1499938964844,0.0058579258620738,-324.6185913085937,299.1398010253906,0.7585964202880859,0.050000000745058,0.0351239182054996,292.01470947265625,297.1499938964844,293.1499938964844,0.0063248784281313,-467.5272521972656,299.6211242675781,0.7585964202880859,0.050000000745058,0.0475549437105655,292.4911804199219,297.1499938964844,293.1499938964844,0.0035886589903384,-1334.76708984375,296.4189453125,0.7585964202880859,0.050000000745058,0.2255801707506179,291.5707092285156,291.1499938964844,270.1799621582031,269.7290344238281,283.04791259765625,292.48956298828125,291.56512451171875,1.0,0.1000000014901161,1.0,1.0,0.9973759651184082,1.0,-0.4811828136444092,0.2040226608514785,0.2771601378917694,0.0792903825640678,0.0,0.0,0.0,31.29350852966309,25.0,250.4248504638672,-4223.10546875,11.485271453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5670166015625,306.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5,18000.0,0.0,0.0,0.03031119517982,0.0,0.0,0.0,0.0,1.0,0.0034038336016237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706303045153617,0.0907013937830925,-0.0200710874050855,0.0,3.0762010283069685e-05,0.0,0.0,3.4657411575317383,0.0,0.0,0.0,0.2676565647125244,4.0,0.0,1.0
283200,292.10772705078125,297.1499938964844,293.1499938964844,0.0056680799461901,-406.0973815917969,298.9356384277344,0.7585964202880859,0.050000000745058,0.0451593250036239,291.78857421875,297.1499938964844,293.1499938964844,0.0075300610624253,-532.3130493164062,300.730712890625,0.7585964202880859,0.050000000745058,0.0475549437105655,292.09002685546875,297.1499938964844,293.1499938964844,0.0058579258620738,-324.6185913085937,299.1398010253906,0.7585964202880859,0.050000000745058,0.0351239182054996,292.01470947265625,297.1499938964844,293.1499938964844,0.0063248784281313,-467.5272521972656,299.6211242675781,0.7585964202880859,0.050000000745058,0.0475549437105655,292.4911804199219,297.1499938964844,293.1499938964844,0.0035886589903384,-1334.76708984375,296.4189453125,0.7585964202880859,0.050000000745058,0.2255801707506179,291.5707092285156,291.1499938964844,270.1799621582031,269.7290344238281,283.04791259765625,292.48956298828125,291.56512451171875,1.0,0.1000000014901161,1.0,1.0,0.9973759651184082,1.0,-0.4811828136444092,0.2040226608514785,0.2771601378917694,0.0792903825640678,0.0,0.0,0.0,31.29350852966309,25.0,250.4248504638672,-4223.10546875,11.485271453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5670166015625,306.7911682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.5,18000.0,0.0,0.0,0.03031119517982,0.0,0.0,0.0,0.0,1.0,0.0034038336016237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706303045153617,0.0907013937830925,-0.0200710874050855,0.0,3.0762010283069685e-05,0.0,0.0,3.4657411575317383,0.0,0.0,0.0,0.2676565647125244,4.0,0.0,1.0
283260,292.1198425292969,297.1499938964844,293.1499938964844,0.0061736842617392,-448.8687438964844,299.0228881835937,0.7585973739624023,0.050000000745058,0.0451593250036239,291.7958984375,297.1499938964844,293.1499938964844,0.0084419092163443,-592.2189331054688,301.02752685546875,0.7585973739624023,0.050000000745058,0.0475549437105655,292.1009826660156,297.1499938964844,293.1499938964844,0.0063933599740266,-358.909423828125,299.2461242675781,0.7585973739624023,0.050000000745058,0.0351239182054996,292.0250244140625,297.1499938964844,293.1499938964844,0.00694574508816,-517.60693359375,299.7782287597656,0.7585973739624023,0.050000000745058,0.0475549437105655,292.4998779296875,297.1499938964844,293.1499938964844,0.0038260838482528,-1463.44287109375,296.2631530761719,0.7585973739624023,0.050000000745058,0.2255801707506179,290.980224609375,291.1499938964844,270.201904296875,269.759033203125,283.0621032714844,292.49884033203125,290.4512634277344,1.0,0.1000000014901161,1.0,1.0,0.9969383478164672,1.0,-0.4811827838420868,0.2040280550718307,0.2771547436714172,0.0792981386184692,0.0,0.0,0.0383505783975124,31.29350852966309,25.0,-1900.503173828125,-3319.448486328125,11.485271453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.94488525390625,300.69403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17720.775390625,18000.0,0.0,0.0,0.0084613980725407,0.0,0.0,0.0,0.0,1.0,0.0091180428862571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0368823669850826,0.0945619642734527,-0.0576795935630798,0.0,8.587243428337388e-06,0.0,0.0,3.5110116004943848,0.0,0.0,0.0,0.2674101293087005,4.0,0.0,1.0
283320,292.1198425292969,297.1499938964844,293.1499938964844,0.0061736842617392,-448.8687438964844,299.0228881835937,0.7585973739624023,0.050000000745058,0.0451593250036239,291.7958984375,297.1499938964844,293.1499938964844,0.0084419092163443,-592.2189331054688,301.02752685546875,0.7585973739624023,0.050000000745058,0.0475549437105655,292.1009826660156,297.1499938964844,293.1499938964844,0.0063933599740266,-358.909423828125,299.2461242675781,0.7585973739624023,0.050000000745058,0.0351239182054996,292.0250244140625,297.1499938964844,293.1499938964844,0.00694574508816,-517.60693359375,299.7782287597656,0.7585973739624023,0.050000000745058,0.0475549437105655,292.4998779296875,297.1499938964844,293.1499938964844,0.0038260838482528,-1463.44287109375,296.2631530761719,0.7585973739624023,0.050000000745058,0.2255801707506179,290.980224609375,291.1499938964844,270.201904296875,269.759033203125,283.0621032714844,292.49884033203125,290.4512634277344,1.0,0.1000000014901161,1.0,1.0,0.9969383478164672,1.0,-0.4811827838420868,0.2040280550718307,0.2771547436714172,0.0792981386184692,0.0,0.0,0.0383505783975124,31.29350852966309,25.0,-1900.503173828125,-3319.448486328125,11.485271453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.94488525390625,300.69403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17720.775390625,18000.0,0.0,0.0,0.0084613980725407,0.0,0.0,0.0,0.0,1.0,0.0091180428862571,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0368823669850826,0.0945619642734527,-0.0576795935630798,0.0,8.587243428337388e-06,0.0,0.0,3.5110116004943848,0.0,0.0,0.0,0.2674101293087005,4.0,0.0,1.0
283380,292.1236267089844,297.1499938964844,293.1499938964844,0.0065799853764474,-481.0332336425781,298.939453125,0.7586018443107605,0.050000000745058,0.0451593212783336,291.7987060546875,297.1499938964844,293.1499938964844,0.0091424491256475,-634.2173461914062,301.1372985839844,0.7586018443107605,0.050000000745058,0.0475549362599849,292.1047668457031,297.1499938964844,293.1499938964844,0.0068191797472536,-384.4210510253906,299.1801147460937,0.7586018443107605,0.050000000745058,0.0351239144802093,292.0291442871094,297.1499938964844,293.1499938964844,0.0074305571615695,-554.0668334960938,299.759521484375,0.7586018443107605,0.050000000745058,0.0475549362599849,292.501708984375,297.1499938964844,293.1499938964844,0.0040570953860878,-1577.7462158203125,295.9379577636719,0.7586018443107605,0.050000000745058,0.2255801558494568,290.20379638671875,291.1499938964844,270.2147521972656,269.7765808105469,283.0687255859375,292.501220703125,290.322509765625,1.0,0.1000000014901161,1.0,1.0,0.9966757893562316,1.0,-0.4811827540397644,0.2040280103683471,0.2771547138690948,0.0793098509311676,0.0,0.0,0.1962272226810455,31.29351043701172,25.0,40.45417404174805,-4879.22265625,11.485269546508787,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3336486816406,307.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17781.365234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0029327950906008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154423058032989,0.1308410465717315,-0.0153987491503357,0.0,0.0,0.0,0.0,5.046878814697266,0.0,0.0,0.0,0.2728399038314819,4.0,0.0,1.0
283440,292.1269836425781,297.1499938964844,293.1499938964844,0.0066055529750883,-475.4336853027344,299.1932373046875,0.7586063146591187,0.050000000745058,0.045159313827753,291.8008117675781,297.1499938964844,293.1499938964844,0.0091961463913321,-627.1563110351562,301.39410400390625,0.7586063146591187,0.050000000745058,0.0475549325346946,292.1077880859375,297.1499938964844,293.1499938964844,0.0068452847190201,-379.9034118652344,299.43231201171875,0.7586063146591187,0.050000000745058,0.035123910754919,292.0322570800781,297.1499938964844,293.1499938964844,0.0074595194309949,-547.4895629882812,300.0098571777344,0.7586063146591187,0.050000000745058,0.0475549325346946,292.5038146972656,297.1499938964844,293.1499938964844,0.0040782880969345,-1562.444091796875,296.20538330078125,0.7586063146591187,0.050000000745058,0.2255801260471344,290.5074768066406,291.1499938964844,270.2231750488281,269.7880554199219,283.07330322265625,292.5029296875,290.7845458984375,1.0,0.1000000014901161,1.0,1.0,0.9965007305145264,1.0,-0.4811826944351196,0.2040267437696457,0.2771559655666351,0.0793203338980674,0.0,0.0,0.1996420472860336,31.29351234436035,25.0,626.6867065429688,-5180.783203125,11.485268592834473,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.53515625,309.5557556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17820.873046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429556906223297,0.1429599374532699,-4.241398528392892e-06,0.0,0.0,0.0,0.0,5.603279113769531,0.0,0.0,0.0,0.2756928205490112,4.0,0.0,1.0
283500,292.1325988769531,297.1499938964844,293.1499938964844,0.0066083907149732,-467.4082336425781,299.5389404296875,0.7586134076118469,0.050000000745058,0.0451593101024627,291.8040771484375,297.1499938964844,293.1499938964844,0.009237696416676,-618.0170288085938,301.72296142578125,0.7586134076118469,0.050000000745058,0.047554925084114,292.1126403808594,297.1499938964844,293.1499938964844,0.0068498300388455,-373.5531311035156,299.7746887207031,0.7586134076118469,0.050000000745058,0.0351239070296287,292.0370178222656,297.1499938964844,293.1499938964844,0.0074686552397906,-538.5343627929688,300.3446350097656,0.7586134076118469,0.050000000745058,0.047554925084114,292.5079650878906,297.1499938964844,293.1499938964844,0.0040724198333919,-1533.4708251953125,296.5981750488281,0.7586134076118469,0.050000000745058,0.225580096244812,291.0064392089844,291.1499938964844,270.2335205078125,269.8021545410156,283.0799560546875,292.506591796875,291.2069702148437,1.0,0.1000000014901161,1.0,1.0,0.9962819814682008,1.0,-0.4811826348304748,0.204023852944374,0.2771587669849396,0.0793362185359001,0.0,0.0,0.1586483120918274,31.293514251708984,25.0,767.6469116210938,-4905.6162109375,11.485267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.48468017578125,308.85015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346131861209869,0.1346174478530883,-4.268336397217354e-06,0.0,0.0,0.0,0.0,5.298320293426514,0.0,0.0,0.0,0.2749776542186737,4.0,0.0,1.0
283560,292.1390686035156,297.1499938964844,293.1499938964844,0.0066722854971885,-466.46875,299.8030700683594,0.7586220502853394,0.050000000745058,0.0451592989265918,291.8078918457031,297.1499938964844,293.1499938964844,0.0093971909955143,-618.4476318359375,301.99981689453125,0.7586220502853394,0.050000000745058,0.0475549176335334,292.11822509765625,297.1499938964844,293.1499938964844,0.0069199418649077,-372.8928833007813,300.03912353515625,0.7586220502853394,0.050000000745058,0.0351238995790481,292.0424194335937,297.1499938964844,293.1499938964844,0.0075551215559244,-537.8355102539062,300.6093444824219,0.7586220502853394,0.050000000745058,0.0475549176335334,292.51300048828125,297.1499938964844,293.1499938964844,0.0040931720286607,-1526.513427734375,296.8700256347656,0.7586220502853394,0.050000000745058,0.2255800515413284,291.3113098144531,291.1499938964844,270.2436218261719,269.81591796875,283.0871887207031,292.51141357421875,291.3961486816406,1.0,0.1000000014901161,1.0,1.0,0.9960629343986512,1.0,-0.4811825454235077,0.2040196806192398,0.2771628499031067,0.0793549045920372,0.0,0.0,0.1161336749792099,31.29351806640625,25.0,550.42236328125,-4471.85302734375,11.485265731811523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5531921386719,307.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18101.6015625,18000.0,0.0,0.0,0.0006965224165469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142749562859535,0.1142792180180549,-4.255987732904032e-06,0.0,7.068817353683698e-07,0.0,0.0,4.465315341949463,0.0,0.0,0.0,0.2723020613193512,4.0,0.0,1.0
283620,292.1522216796875,297.1499938964844,293.1499938964844,0.0069726789370179,-481.3892822265625,300.14312744140625,0.7586432695388794,0.050000000745058,0.0451592803001403,291.816162109375,297.1499938964844,293.1499938964844,0.0100438920781016,-641.2015991210938,302.44927978515625,0.7586432695388794,0.050000000745058,0.0475548952817916,292.1297912597656,297.1499938964844,293.1499938964844,0.007243585307151,-384.9680480957031,300.3888854980469,0.7586432695388794,0.050000000745058,0.0351238846778869,292.05377197265625,297.1499938964844,293.1499938964844,0.0079413698986172,-555.63916015625,300.9811706542969,0.7586432695388794,0.050000000745058,0.0475548952817916,292.52325439453125,297.1499938964844,293.1499938964844,0.0042230044491589,-1569.685302734375,297.11279296875,0.7586432695388794,0.050000000745058,0.2255799472332,291.4066162109375,291.1499938964844,270.2630920410156,269.8423767089844,283.1017761230469,292.52166748046875,291.38427734375,1.0,0.1000000014901161,1.0,1.0,0.9956248998641968,1.0,-0.4811823070049286,0.2040079981088638,0.2771743237972259,0.0793994292616844,0.0,0.0,0.0705263838171958,31.29352760314941,25.0,64.1808853149414,-3899.706298828125,11.485260009765623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93658447265625,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.521484375,18000.0,0.0,0.0,0.0065608625300228,0.0,0.0,0.0,0.0,1.0,0.0012663999805226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908528491854667,0.0939661934971809,-0.0031133494339883,0.0,6.658441179752117e-06,0.0,0.0,3.619255781173706,0.0,0.0,0.0,0.2689647972583771,4.0,0.0,1.0
283680,292.1522216796875,297.1499938964844,293.1499938964844,0.0069726789370179,-481.3892822265625,300.14312744140625,0.7586432695388794,0.050000000745058,0.0451592803001403,291.816162109375,297.1499938964844,293.1499938964844,0.0100438920781016,-641.2015991210938,302.44927978515625,0.7586432695388794,0.050000000745058,0.0475548952817916,292.1297912597656,297.1499938964844,293.1499938964844,0.007243585307151,-384.9680480957031,300.3888854980469,0.7586432695388794,0.050000000745058,0.0351238846778869,292.05377197265625,297.1499938964844,293.1499938964844,0.0079413698986172,-555.63916015625,300.9811706542969,0.7586432695388794,0.050000000745058,0.0475548952817916,292.52325439453125,297.1499938964844,293.1499938964844,0.0042230044491589,-1569.685302734375,297.11279296875,0.7586432695388794,0.050000000745058,0.2255799472332,291.4066162109375,291.1499938964844,270.2630920410156,269.8423767089844,283.1017761230469,292.52166748046875,291.38427734375,1.0,0.1000000014901161,1.0,1.0,0.9956248998641968,1.0,-0.4811823070049286,0.2040079981088638,0.2771743237972259,0.0793994292616844,0.0,0.0,0.0705263838171958,31.29352760314941,25.0,64.1808853149414,-3899.706298828125,11.485260009765623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93658447265625,304.7792663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18060.521484375,18000.0,0.0,0.0,0.0065608625300228,0.0,0.0,0.0,0.0,1.0,0.0012663999805226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908528491854667,0.0939661934971809,-0.0031133494339883,0.0,6.658441179752117e-06,0.0,0.0,3.619255781173706,0.0,0.0,0.0,0.2689647972583771,4.0,0.0,1.0
283740,292.1644897460937,297.1499938964844,293.1499938964844,0.0073608243837952,-503.095458984375,300.41357421875,0.7586686015129089,0.050000000745058,0.0451592542231082,291.8246154785156,297.1499938964844,293.1499938964844,0.0108959292992949,-672.6884765625,302.8670654296875,0.7586686015129089,0.050000000745058,0.0475548692047596,292.1407470703125,297.1499938964844,293.1499938964844,0.0076618059538304,-402.4387817382813,300.67291259765625,0.7586686015129089,0.050000000745058,0.0351238660514354,292.0650939941406,297.1499938964844,293.1499938964844,0.0084407329559326,-581.0822143554688,301.2958679199219,0.7586686015129089,0.050000000745058,0.0475548692047596,292.5325622558594,297.1499938964844,293.1499938964844,0.0043940092436969,-1636.853515625,297.2351989746094,0.7586686015129089,0.050000000745058,0.2255798280239105,291.2852478027344,291.1499938964844,270.2814025878906,269.8671875,283.1155700683594,292.5311584472656,291.24761962890625,1.0,0.1000000014901161,1.0,1.0,0.9951869249343872,1.0,-0.4811820685863495,0.2039928585290908,0.2771891951560974,0.0794514343142509,0.0,0.0,0.0598820261657238,31.29353904724121,25.0,-159.9273681640625,-3634.21630859375,11.485254287719728,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5154113769531,303.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.185546875,18000.0,0.0,0.0,0.0165418535470962,0.0,0.0,0.0,0.0,1.0,0.0023806339595466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846195071935653,0.0950462594628334,-0.010426752269268,0.0,1.678787884884514e-05,0.0,0.0,3.6428592205047607,0.0,0.0,0.0,0.2685186564922333,4.0,0.0,1.0
283800,292.1644897460937,297.1499938964844,293.1499938964844,0.0073608243837952,-503.095458984375,300.41357421875,0.7586686015129089,0.050000000745058,0.0451592542231082,291.8246154785156,297.1499938964844,293.1499938964844,0.0108959292992949,-672.6884765625,302.8670654296875,0.7586686015129089,0.050000000745058,0.0475548692047596,292.1407470703125,297.1499938964844,293.1499938964844,0.0076618059538304,-402.4387817382813,300.67291259765625,0.7586686015129089,0.050000000745058,0.0351238660514354,292.0650939941406,297.1499938964844,293.1499938964844,0.0084407329559326,-581.0822143554688,301.2958679199219,0.7586686015129089,0.050000000745058,0.0475548692047596,292.5325622558594,297.1499938964844,293.1499938964844,0.0043940092436969,-1636.853515625,297.2351989746094,0.7586686015129089,0.050000000745058,0.2255798280239105,291.2852478027344,291.1499938964844,270.2814025878906,269.8671875,283.1155700683594,292.5311584472656,291.24761962890625,1.0,0.1000000014901161,1.0,1.0,0.9951869249343872,1.0,-0.4811820685863495,0.2039928585290908,0.2771891951560974,0.0794514343142509,0.0,0.0,0.0598820261657238,31.29353904724121,25.0,-159.9273681640625,-3634.21630859375,11.485254287719728,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5154113769531,303.2384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.185546875,18000.0,0.0,0.0,0.0165418535470962,0.0,0.0,0.0,0.0,1.0,0.0023806339595466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846195071935653,0.0950462594628334,-0.010426752269268,0.0,1.678787884884514e-05,0.0,0.0,3.6428592205047607,0.0,0.0,0.0,0.2685186564922333,4.0,0.0,1.0
283860,292.17584228515625,297.1499938964844,293.1499938964844,0.00778454169631,-526.0941162109375,300.6795349121094,0.7586968541145325,0.050000000745058,0.0451592281460762,291.83306884765625,297.1499938964844,293.1499938964844,0.0118822902441024,-705.8782958984375,303.2879943847656,0.7586968541145325,0.050000000745058,0.0475548394024372,292.1509704589844,297.1499938964844,293.1499938964844,0.0081205191090703,-420.9445190429688,300.9532775878906,0.7586968541145325,0.050000000745058,0.0351238436996936,292.0762634277344,297.1499938964844,293.1499938964844,0.0089928228408098,-607.92431640625,301.6072998046875,0.7586968541145325,0.050000000745058,0.0475548394024372,292.54107666015625,297.1499938964844,293.1499938964844,0.0045741596259176,-1708.4599609375,297.34356689453125,0.7586968541145325,0.050000000745058,0.2255796939134597,291.132080078125,291.1499938964844,270.29840087890625,269.89013671875,283.1284484863281,292.5397644042969,291.0926513671875,1.0,0.1000000014901161,1.0,1.0,0.9947484731674194,1.0,-0.4811817705631256,0.2039752900600433,0.2772064805030823,0.0795087218284607,0.0,0.0,0.0723782777786254,31.29355239868164,25.0,-226.62710571289065,-3531.7275390625,11.485247611999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.354736328125,302.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.0291011054068803,0.0,0.0,0.0,0.0,1.0,0.0025840979069471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868421494960784,0.0990167185664177,-0.0121745644137263,0.0,2.9533921406255104e-05,0.0,0.0,3.796855926513672,0.0,0.0,0.0,0.2689478993415832,4.0,0.0,1.0
283920,292.17584228515625,297.1499938964844,293.1499938964844,0.00778454169631,-526.0941162109375,300.6795349121094,0.7586968541145325,0.050000000745058,0.0451592281460762,291.83306884765625,297.1499938964844,293.1499938964844,0.0118822902441024,-705.8782958984375,303.2879943847656,0.7586968541145325,0.050000000745058,0.0475548394024372,292.1509704589844,297.1499938964844,293.1499938964844,0.0081205191090703,-420.9445190429688,300.9532775878906,0.7586968541145325,0.050000000745058,0.0351238436996936,292.0762634277344,297.1499938964844,293.1499938964844,0.0089928228408098,-607.92431640625,301.6072998046875,0.7586968541145325,0.050000000745058,0.0475548394024372,292.54107666015625,297.1499938964844,293.1499938964844,0.0045741596259176,-1708.4599609375,297.34356689453125,0.7586968541145325,0.050000000745058,0.2255796939134597,291.132080078125,291.1499938964844,270.29840087890625,269.89013671875,283.1284484863281,292.5397644042969,291.0926513671875,1.0,0.1000000014901161,1.0,1.0,0.9947484731674194,1.0,-0.4811817705631256,0.2039752900600433,0.2772064805030823,0.0795087218284607,0.0,0.0,0.0723782777786254,31.29355239868164,25.0,-226.62710571289065,-3531.7275390625,11.485247611999512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.354736328125,302.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.1015625,18000.0,0.0,0.0,0.0291011054068803,0.0,0.0,0.0,0.0,1.0,0.0025840979069471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0868421494960784,0.0990167185664177,-0.0121745644137263,0.0,2.9533921406255104e-05,0.0,0.0,3.796855926513672,0.0,0.0,0.0,0.2689478993415832,4.0,0.0,1.0
283980,292.18658447265625,297.1499938964844,293.1499938964844,0.0082289660349488,-548.7330322265625,300.9532775878906,0.7587270140647888,0.050000000745058,0.0451591983437538,291.8415222167969,297.1499938964844,293.1499938964844,0.0129913417622447,-738.5922241210938,303.7164611816406,0.7587270140647888,0.050000000745058,0.0475548096001148,292.16070556640625,297.1499938964844,293.1499938964844,0.0086045050993561,-439.17095947265625,301.2416076660156,0.7587270140647888,0.050000000745058,0.0351238213479518,292.0870666503906,297.1499938964844,293.1499938964844,0.0095823621377348,-634.333984375,301.9259033203125,0.7587270140647888,0.050000000745058,0.0475548096001148,292.549072265625,297.1499938964844,293.1499938964844,0.0047551640309393,-1779.0050048828125,297.4605407714844,0.7587270140647888,0.050000000745058,0.2255795449018478,290.9901733398437,291.1499938964844,270.3139038085937,269.9109802246094,283.1405029296875,292.5478515625,290.95977783203125,1.0,0.1000000014901161,1.0,1.0,0.9943100214004515,1.0,-0.4811814725399017,0.2039560973644256,0.2772253751754761,0.0795695558190345,0.0,0.0,0.1035013422369957,31.29356575012207,25.0,-195.01535034179688,-3560.465576171875,11.485240936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46881103515625,302.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.525390625,18000.0,0.0,0.0,0.0429970249533653,0.0,0.0,0.0,0.0,1.0,0.0019220531685277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964273065328598,0.1033663228154182,-0.0069390162825584,0.0,4.363651169114746e-05,0.0,0.0,3.978024482727051,0.0,0.0,0.0,0.2698128819465637,4.0,0.0,1.0
284040,292.18658447265625,297.1499938964844,293.1499938964844,0.0082289660349488,-548.7330322265625,300.9532775878906,0.7587270140647888,0.050000000745058,0.0451591983437538,291.8415222167969,297.1499938964844,293.1499938964844,0.0129913417622447,-738.5922241210938,303.7164611816406,0.7587270140647888,0.050000000745058,0.0475548096001148,292.16070556640625,297.1499938964844,293.1499938964844,0.0086045050993561,-439.17095947265625,301.2416076660156,0.7587270140647888,0.050000000745058,0.0351238213479518,292.0870666503906,297.1499938964844,293.1499938964844,0.0095823621377348,-634.333984375,301.9259033203125,0.7587270140647888,0.050000000745058,0.0475548096001148,292.549072265625,297.1499938964844,293.1499938964844,0.0047551640309393,-1779.0050048828125,297.4605407714844,0.7587270140647888,0.050000000745058,0.2255795449018478,290.9901733398437,291.1499938964844,270.3139038085937,269.9109802246094,283.1405029296875,292.5478515625,290.95977783203125,1.0,0.1000000014901161,1.0,1.0,0.9943100214004515,1.0,-0.4811814725399017,0.2039560973644256,0.2772253751754761,0.0795695558190345,0.0,0.0,0.1035013422369957,31.29356575012207,25.0,-195.01535034179688,-3560.465576171875,11.485240936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46881103515625,302.4912414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.525390625,18000.0,0.0,0.0,0.0429970249533653,0.0,0.0,0.0,0.0,1.0,0.0019220531685277,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964273065328598,0.1033663228154182,-0.0069390162825584,0.0,4.363651169114746e-05,0.0,0.0,3.978024482727051,0.0,0.0,0.0,0.2698128819465637,4.0,0.0,1.0
284100,292.1918334960937,297.1499938964844,293.1499938964844,0.0084532806649804,-559.3700561523438,301.0955810546875,0.75874263048172,0.050000000745058,0.0451591834425926,291.8458251953125,297.1499938964844,293.1499938964844,0.0135836098343133,-754.030029296875,303.9332275390625,0.75874263048172,0.050000000745058,0.0475547946989536,292.1654663085937,297.1499938964844,293.1499938964844,0.0088500138372182,-447.74267578125,301.3909912109375,0.75874263048172,0.050000000745058,0.0351238101720809,292.0923156738281,297.1499938964844,293.1499938964844,0.0098844626918435,-646.7543334960938,302.0896911621094,0.75874263048172,0.050000000745058,0.0475547946989536,292.5530090332031,297.1499938964844,293.1499938964844,0.004843408241868,-1812.09716796875,297.5284118652344,0.75874263048172,0.050000000745058,0.2255794703960418,290.9364929199219,291.1499938964844,270.3210754394531,269.9205627441406,283.146240234375,292.5517883300781,290.9141845703125,1.0,0.1000000014901161,1.0,1.0,0.9940908551216124,1.0,-0.4811812937259674,0.2039460688829422,0.2772352397441864,0.0796009227633476,0.0,0.0,0.1231863871216774,31.2935733795166,25.0,-153.4110870361328,-3614.065185546875,11.485237121582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1195068359375,302.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.603515625,18000.0,0.0,0.0,0.050211239606142,0.0,0.0,0.0,0.0,1.0,0.0011573175434023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036545932292938,0.1062733680009841,-0.002618777565658,0.0,5.095802407595329e-05,0.0,0.0,4.10135555267334,0.0,0.0,0.0,0.2704449892044067,4.0,0.0,1.0
284160,292.19708251953125,297.1499938964844,293.1499938964844,0.0086743673309683,-569.2426147460938,301.2420349121094,0.7587713003158569,0.050000000745058,0.0451591536402702,291.8501892089844,297.1499938964844,293.1499938964844,0.0137695409357547,-759.1904907226562,304.1458435058594,0.7588070631027222,0.0504199899733066,0.0475616082549095,292.1701965332031,297.1499938964844,293.1499938964844,0.0090929539874196,-455.70843505859375,301.5442810058594,0.7587713003158569,0.050000000745058,0.0351237878203392,292.0975036621094,297.1499938964844,293.1499938964844,0.0101856961846351,-658.3060913085938,302.25653076171875,0.7587713003158569,0.050000000745058,0.0475547648966312,292.55694580078125,297.1499938964844,293.1499938964844,0.0049281078390777,-1842.6629638671875,297.604736328125,0.7587713003158569,0.050000000745058,0.2255793362855911,290.89971923828125,291.1499938964844,270.3277893066406,269.92950439453125,283.1517944335937,292.5556945800781,290.886962890625,1.0,0.1000000014901161,1.0,1.0,0.9938715100288392,1.0,-0.4811891615390777,0.2039393931627273,0.2772497534751892,0.0796339213848114,0.0,0.0,0.1436466127634048,31.29331016540528,25.0,-100.96431732177734,-3685.703369140625,11.4854154586792,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8257141113281,302.8288269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.677734375,18000.0,0.0,0.0,0.0575129315257072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120636463165283,0.1120678707957267,-4.218958110868698e-06,0.0,5.836831405758858e-05,0.0,0.0,4.339412212371826,0.0,0.0,0.0,0.2714348137378692,4.0,0.0,1.0
284220,292.2077331542969,297.1499938964844,293.1499938964844,0.0090947281569242,-586.2351684570312,301.5443115234375,0.8076783418655396,0.050000000745058,0.045122355222702,291.8775329589844,297.1499938964844,293.1499938964844,0.0270191468298435,-1073.2908935546875,304.124755859375,0.9049384593963624,0.0779127329587936,0.0672459453344345,292.1798400878906,297.1499938964844,293.1499938964844,0.0095581151545047,-469.4577026367188,301.8594665527344,0.8076783418655396,0.050000000745058,0.0350951664149761,292.1079406738281,297.1499938964844,293.1499938964844,0.0107698533684015,-678.283203125,302.5963439941406,0.8076783418655396,0.050000000745058,0.0475160144269466,292.5655212402344,297.1499938964844,293.1499938964844,0.0050801830366253,-1894.0723876953125,297.7797546386719,0.8076783418655396,0.050000000745058,0.2253955155611038,290.8780822753906,291.1499938964844,270.3398742675781,269.94549560546875,283.1710205078125,292.5641174316406,290.8773498535156,1.0,0.1000000014901161,1.0,1.0,0.9934327602386476,1.0,-0.5041843056678772,0.2134409546852111,0.290743350982666,0.0846026390790939,0.0,0.0,0.1819623410701751,30.4962100982666,25.0,-21.4948787689209,-3927.492431640625,12.005597114562988,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3888854980469,303.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.12890625,18000.0,0.0,0.0,0.0721180886030197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304893642663955,0.1304936110973358,-4.244479896442499e-06,0.0,7.319069118238986e-05,0.0,0.0,5.1028733253479,0.0,0.0,0.0,0.2742633819580078,4.0,0.0,1.0
284280,292.2077331542969,297.1499938964844,293.1499938964844,0.0090947281569242,-586.2351684570312,301.5443115234375,0.8076783418655396,0.050000000745058,0.045122355222702,291.8775329589844,297.1499938964844,293.1499938964844,0.0270191468298435,-1073.2908935546875,304.124755859375,0.9049384593963624,0.0779127329587936,0.0672459453344345,292.1798400878906,297.1499938964844,293.1499938964844,0.0095581151545047,-469.4577026367188,301.8594665527344,0.8076783418655396,0.050000000745058,0.0350951664149761,292.1079406738281,297.1499938964844,293.1499938964844,0.0107698533684015,-678.283203125,302.5963439941406,0.8076783418655396,0.050000000745058,0.0475160144269466,292.5655212402344,297.1499938964844,293.1499938964844,0.0050801830366253,-1894.0723876953125,297.7797546386719,0.8076783418655396,0.050000000745058,0.2253955155611038,290.8780822753906,291.1499938964844,270.3398742675781,269.94549560546875,283.1710205078125,292.5641174316406,290.8773498535156,1.0,0.1000000014901161,1.0,1.0,0.9934327602386476,1.0,-0.5041843056678772,0.2134409546852111,0.290743350982666,0.0846026390790939,0.0,0.0,0.1819623410701751,30.4962100982666,25.0,-21.4948787689209,-3927.492431640625,12.005597114562988,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3888854980469,303.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.12890625,18000.0,0.0,0.0,0.0721180886030197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304893642663955,0.1304936110973358,-4.244479896442499e-06,0.0,7.319069118238986e-05,0.0,0.0,5.1028733253479,0.0,0.0,0.0,0.2742633819580078,4.0,0.0,1.0
284340,292.21807861328125,297.1499938964844,293.1499938964844,0.0088198147714138,-588.8938598632812,301.7757568359375,0.7384952306747437,0.050000000745058,0.0451812408864498,291.8961181640625,297.1499938964844,293.1499938964844,0.0370322987437248,-1368.8388671875,304.1095275878906,0.9248514771461488,0.1062766909599304,0.0933646485209465,292.18927001953125,297.1499938964844,293.1499938964844,0.0093114534392952,-473.2332458496094,302.1139221191406,0.7384952306747437,0.050000000745058,0.0351409651339054,292.11798095703125,297.1499938964844,293.1499938964844,0.010602013207972,-688.5982666015625,302.8992004394531,0.7384952306747437,0.050000000745058,0.0475780218839645,292.5746765136719,297.1499938964844,293.1499938964844,0.0047028493136167,-1808.7178955078125,297.7621459960937,0.7384952306747437,0.050000000745058,0.2256896644830703,290.4502258300781,291.1499938964844,270.3500061035156,269.95867919921875,283.1850891113281,292.5736389160156,289.95660400390625,1.0,0.1000000014901161,1.0,1.0,0.9929940700531006,1.0,-0.4628746509552002,0.1959912627935409,0.2668834030628204,0.0766103863716125,0.0,0.0,0.0,31.75267601013184,25.0,-1891.3739013671875,-0.0,12.695148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,1.1059455573558807e-09,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4586432584696224e-15,3.458897368353799e-15,-2.5397779377222304e-19,0.0,0.0,0.0,0.0,9.079577166799963e-27,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284400,292.21807861328125,297.1499938964844,293.1499938964844,0.0088198147714138,-588.8938598632812,301.7757568359375,0.7384952306747437,0.050000000745058,0.0451812408864498,291.8961181640625,297.1499938964844,293.1499938964844,0.0370322987437248,-1368.8388671875,304.1095275878906,0.9248514771461488,0.1062766909599304,0.0933646485209465,292.18927001953125,297.1499938964844,293.1499938964844,0.0093114534392952,-473.2332458496094,302.1139221191406,0.7384952306747437,0.050000000745058,0.0351409651339054,292.11798095703125,297.1499938964844,293.1499938964844,0.010602013207972,-688.5982666015625,302.8992004394531,0.7384952306747437,0.050000000745058,0.0475780218839645,292.5746765136719,297.1499938964844,293.1499938964844,0.0047028493136167,-1808.7178955078125,297.7621459960937,0.7384952306747437,0.050000000745058,0.2256896644830703,290.4502258300781,291.1499938964844,270.3500061035156,269.95867919921875,283.1850891113281,292.5736389160156,289.95660400390625,1.0,0.1000000014901161,1.0,1.0,0.9929940700531006,1.0,-0.4628746509552002,0.1959912627935409,0.2668834030628204,0.0766103863716125,0.0,0.0,0.0,31.75267601013184,25.0,-1891.3739013671875,-0.0,12.695148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,1.1059455573558807e-09,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.4586432584696224e-15,3.458897368353799e-15,-2.5397779377222304e-19,0.0,0.0,0.0,0.0,9.079577166799963e-27,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284460,292.2258605957031,297.1499938964844,293.1499938964844,0.0116765554994344,-727.4154052734375,301.8285217285156,0.7703552842140198,0.050000000745058,0.0451487302780151,291.8962707519531,297.1499938964844,293.1499938964844,0.0222812220454216,-1007.289794921875,304.1414489746094,0.8000163435935974,0.1380058676004409,0.0531080290675163,292.1968688964844,297.1499938964844,293.1499938964844,0.0124492440372705,-582.8236083984375,302.2217102050781,0.7703552842140198,0.050000000745058,0.0351156778633594,292.1270446777344,297.1499938964844,293.1499938964844,0.0145576102659106,-842.3831176757812,303.1299133300781,0.7703552842140198,0.050000000745058,0.0475437864661216,292.5780944824219,297.1499938964844,293.1499938964844,0.0059121437370777,-2338.03515625,297.1756286621094,0.7703552842140198,0.050000000745058,0.2255272567272186,288.71319580078125,291.1499938964844,270.35797119140625,269.9692077636719,283.1835632324219,292.5778503417969,288.3989562988281,1.0,0.1000000014901161,1.0,1.0,0.9925658702850342,1.0,-0.4877474904060364,0.2065781056880951,0.2811693847179413,0.0812501683831214,0.0,0.0,0.0,31.070362091064453,43.0,-1900.4559326171875,-0.0,11.632842063903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.394439753778053e-21,9.292006587524426e-21,-2.8975672376431565e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284520,292.2258605957031,297.1499938964844,293.1499938964844,0.0116765554994344,-727.4154052734375,301.8285217285156,0.7703552842140198,0.050000000745058,0.0451487302780151,291.8962707519531,297.1499938964844,293.1499938964844,0.0222812220454216,-1007.289794921875,304.1414489746094,0.8000163435935974,0.1380058676004409,0.0531080290675163,292.1968688964844,297.1499938964844,293.1499938964844,0.0124492440372705,-582.8236083984375,302.2217102050781,0.7703552842140198,0.050000000745058,0.0351156778633594,292.1270446777344,297.1499938964844,293.1499938964844,0.0145576102659106,-842.3831176757812,303.1299133300781,0.7703552842140198,0.050000000745058,0.0475437864661216,292.5780944824219,297.1499938964844,293.1499938964844,0.0059121437370777,-2338.03515625,297.1756286621094,0.7703552842140198,0.050000000745058,0.2255272567272186,288.71319580078125,291.1499938964844,270.35797119140625,269.9692077636719,283.1835632324219,292.5778503417969,288.3989562988281,1.0,0.1000000014901161,1.0,1.0,0.9925658702850342,1.0,-0.4877474904060364,0.2065781056880951,0.2811693847179413,0.0812501683831214,0.0,0.0,0.0,31.070362091064453,43.0,-1900.4559326171875,-0.0,11.632842063903809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.394439753778053e-21,9.292006587524426e-21,-2.8975672376431565e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284580,292.2317199707031,297.1499938964844,293.1499938964844,0.0133028719574213,-799.4017944335938,302.0482788085937,0.7463095188140869,0.050000000745058,0.0451720170676708,291.9042358398437,297.1499938964844,293.1499938964844,0.0369584113359451,-1295.7921142578125,304.11798095703125,0.8249121308326721,0.1682110726833343,0.0643187686800956,292.20245361328125,297.1499938964844,293.1499938964844,0.0143116936087608,-640.5707397460938,302.48321533203125,0.7463095188140869,0.050000000745058,0.0351337902247905,292.1346130371094,297.1499938964844,293.1499938964844,0.0171224828809499,-925.5621948242188,303.4799194335937,0.7463095188140869,0.050000000745058,0.0475683100521564,292.57891845703125,297.1499938964844,293.1499938964844,0.0063663930632174,-2571.17236328125,296.9249267578125,0.7463095188140869,0.050000000745058,0.225643590092659,287.6063537597656,291.1499938964844,270.36376953125,269.9775390625,283.1913757324219,292.57879638671875,287.3576965332031,1.0,0.1046695336699485,1.0,1.0,0.9921377301216124,1.0,-0.5014147162437439,0.212232694029808,0.289182037115097,0.0842023342847824,0.0,0.0,0.0,31.8005428314209,61.0,-1568.8056640625,-0.0,12.966228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9389443801571085e-21,-7.543249029565725e-21,2.604304447460224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284640,292.2317199707031,297.1499938964844,293.1499938964844,0.0133028719574213,-799.4017944335938,302.0482788085937,0.7463095188140869,0.050000000745058,0.0451720170676708,291.9042358398437,297.1499938964844,293.1499938964844,0.0369584113359451,-1295.7921142578125,304.11798095703125,0.8249121308326721,0.1682110726833343,0.0643187686800956,292.20245361328125,297.1499938964844,293.1499938964844,0.0143116936087608,-640.5707397460938,302.48321533203125,0.7463095188140869,0.050000000745058,0.0351337902247905,292.1346130371094,297.1499938964844,293.1499938964844,0.0171224828809499,-925.5621948242188,303.4799194335937,0.7463095188140869,0.050000000745058,0.0475683100521564,292.57891845703125,297.1499938964844,293.1499938964844,0.0063663930632174,-2571.17236328125,296.9249267578125,0.7463095188140869,0.050000000745058,0.225643590092659,287.6063537597656,291.1499938964844,270.36376953125,269.9775390625,283.1913757324219,292.57879638671875,287.3576965332031,1.0,0.1046695336699485,1.0,1.0,0.9921377301216124,1.0,-0.5014147162437439,0.212232694029808,0.289182037115097,0.0842023342847824,0.0,0.0,0.0,31.8005428314209,61.0,-1568.8056640625,-0.0,12.966228485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9389443801571085e-21,-7.543249029565725e-21,2.604304447460224e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284700,292.2346496582031,297.1499938964844,293.1499938964844,0.0142077440395951,-834.6233520507812,302.1825561523437,0.7215328216552734,0.050000000745058,0.045204147696495,291.9252624511719,297.1499938964844,293.1499938964844,0.0569751001894474,-1647.9537353515625,304.0873107910156,0.8522800803184509,0.1798840165138244,0.0795805975794792,292.20513916015625,297.1499938964844,293.1499938964844,0.0153632191941142,-668.85888671875,302.6380615234375,0.7215328216552734,0.050000000745058,0.0351587831974029,292.1382751464844,297.1499938964844,293.1499938964844,0.0186117999255657,-966.30712890625,303.6766357421875,0.7215328216552734,0.050000000745058,0.0476021468639373,292.5797119140625,297.1499938964844,293.1499938964844,0.0065912920981645,-2684.12060546875,296.8326721191406,0.7215328216552734,0.050000000745058,0.2258040904998779,287.1044006347656,291.1499938964844,270.36590576171875,269.9809265136719,283.1985168457031,292.5794372558594,286.8734130859375,1.0,0.1103339716792106,1.0,1.0,0.9919236302375792,1.0,-0.5200295448303223,0.219974011182785,0.3000555038452148,0.088171474635601,0.0,0.0,0.0,32.80717849731445,61.0,-1434.17138671875,-0.0,14.898978233337402,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93840719743509e-21,7.54264722335835e-21,-2.6042400259232602e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
