time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,292.23785400390625,297.1499938964844,293.1499938964844,0.0151906134560704,-869.6510009765625,302.32867431640625,0.6923186182975769,0.050000000745058,0.0452492982149124,291.9629821777344,297.1499938964844,293.1499938964844,0.0820844769477844,-2135.16064453125,304.0530090332031,0.8846731185913086,0.1880071759223938,0.1005170494318008,292.2080383300781,297.1499938964844,293.1499938964844,0.0165165178477764,-697.0097045898438,302.8049621582031,0.6923186182975769,0.050000000745058,0.0351938977837562,292.1421203613281,297.1499938964844,293.1499938964844,0.0202793832868337,-1006.9393920898438,303.8847961425781,0.6923186182975769,0.050000000745058,0.0476496890187263,292.5815124511719,297.1499938964844,293.1499938964844,0.0068160779774188,-2795.4775390625,296.7520751953125,0.6923186182975769,0.050000000745058,0.2260296195745468,286.6214904785156,291.1499938964844,270.3675842285156,269.9837951660156,283.20513916015625,292.5809326171875,286.4111022949219,1.0,0.1178006008267402,1.0,1.0,0.9917966723442078,1.0,-0.5455760359764099,0.2306699603796005,0.3149060606956482,0.0935518220067024,0.0,0.0,0.0,34.21875762939453,79.0,-1313.9456787109375,-0.0,17.783414840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404370157606e-21,7.542648031151917e-21,-2.6042438629427028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284820,292.24627685546875,297.1499938964844,293.1499938964844,0.0173984821885824,-938.0408325195312,302.6500549316406,0.6381344199180603,0.050000000745058,0.045378278940916,292.0982360839844,297.1499938964844,293.1499938964844,0.1521189510822296,-3502.005126953125,303.96783447265625,0.9560220241546632,0.19084233045578,0.1579104214906692,292.2157287597656,297.1499938964844,293.1499938964844,0.0191477444022893,-752.0484619140625,303.1678466796875,0.6381344199180603,0.050000000745058,0.0352942161262035,292.1519470214844,297.1499938964844,293.1499938964844,0.0277305487543344,-1165.05078125,304.129150390625,0.6562334895133972,0.059789702296257,0.0520370826125144,292.5902404785156,297.1499938964844,293.1499938964844,0.0072552384808659,-3008.38916015625,296.6206970214844,0.6381344199180603,0.050000000745058,0.226673886179924,285.7288513183594,291.1499938964844,270.3695983886719,269.9881591796875,283.206298828125,292.5888061523437,285.5648498535156,1.0,0.13771753013134,1.0,1.0,0.9915426969528198,1.0,-0.620505690574646,0.2625752985477447,0.3579304218292236,0.1088127717375755,0.0,0.0,0.0,38.27939987182617,82.0,-1101.993408203125,-0.0,27.598594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284880,292.24627685546875,297.1499938964844,293.1499938964844,0.0173984821885824,-938.0408325195312,302.6500549316406,0.6381344199180603,0.050000000745058,0.045378278940916,292.0982360839844,297.1499938964844,293.1499938964844,0.1521189510822296,-3502.005126953125,303.96783447265625,0.9560220241546632,0.19084233045578,0.1579104214906692,292.2157287597656,297.1499938964844,293.1499938964844,0.0191477444022893,-752.0484619140625,303.1678466796875,0.6381344199180603,0.050000000745058,0.0352942161262035,292.1519470214844,297.1499938964844,293.1499938964844,0.0277305487543344,-1165.05078125,304.129150390625,0.6562334895133972,0.059789702296257,0.0520370826125144,292.5902404785156,297.1499938964844,293.1499938964844,0.0072552384808659,-3008.38916015625,296.6206970214844,0.6381344199180603,0.050000000745058,0.226673886179924,285.7288513183594,291.1499938964844,270.3695983886719,269.9881591796875,283.206298828125,292.5888061523437,285.5648498535156,1.0,0.13771753013134,1.0,1.0,0.9915426969528198,1.0,-0.620505690574646,0.2625752985477447,0.3579304218292236,0.1088127717375755,0.0,0.0,0.0,38.27939987182617,82.0,-1101.993408203125,-0.0,27.598594665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284940,292.2586669921875,297.1499938964844,293.1499938964844,0.0196300558745861,-1002.8486328125,303.0002136230469,0.5875527858734131,0.050000000745058,0.0455923303961753,292.2774963378906,297.1499938964844,293.1499938964844,0.1805474013090133,-4002.485595703125,303.9886474609375,0.9025704860687256,0.1809739917516708,0.1732245236635208,292.2272644042969,297.1499938964844,293.1499938964844,0.0221910085529088,-803.4971923828125,303.55718994140625,0.5875527858734131,0.050000000745058,0.0354607030749321,292.1861267089844,297.1499938964844,293.1499938964844,0.055066093802452,-1641.6402587890625,304.0911865234375,0.6702085733413696,0.0782060846686363,0.0706894546747207,292.6073913574219,297.1499938964844,293.1499938964844,0.0076732081361114,-3200.983642578125,296.5316772460937,0.5875527858734131,0.050000000745058,0.2277431339025497,284.9817810058594,291.1499938964844,270.3699951171875,269.9907531738281,283.2041015625,292.6051940917969,284.8721923828125,1.0,0.1563090980052948,1.0,1.0,0.9912887811660768,1.0,-0.6632790565490723,0.280954360961914,0.3823247253894806,0.1176164969801902,0.0,0.0,0.0,44.35898971557617,70.0,-868.876220703125,-0.0,38.41314315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285000,292.2586669921875,297.1499938964844,293.1499938964844,0.0196300558745861,-1002.8486328125,303.0002136230469,0.5875527858734131,0.050000000745058,0.0455923303961753,292.2774963378906,297.1499938964844,293.1499938964844,0.1805474013090133,-4002.485595703125,303.9886474609375,0.9025704860687256,0.1809739917516708,0.1732245236635208,292.2272644042969,297.1499938964844,293.1499938964844,0.0221910085529088,-803.4971923828125,303.55718994140625,0.5875527858734131,0.050000000745058,0.0354607030749321,292.1861267089844,297.1499938964844,293.1499938964844,0.055066093802452,-1641.6402587890625,304.0911865234375,0.6702085733413696,0.0782060846686363,0.0706894546747207,292.6073913574219,297.1499938964844,293.1499938964844,0.0076732081361114,-3200.983642578125,296.5316772460937,0.5875527858734131,0.050000000745058,0.2277431339025497,284.9817810058594,291.1499938964844,270.3699951171875,269.9907531738281,283.2041015625,292.6051940917969,284.8721923828125,1.0,0.1563090980052948,1.0,1.0,0.9912887811660768,1.0,-0.6632790565490723,0.280954360961914,0.3823247253894806,0.1176164969801902,0.0,0.0,0.0,44.35898971557617,70.0,-868.876220703125,-0.0,38.41314315795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285060,292.2755432128906,297.1499938964844,293.1499938964844,0.0226430762559175,-1055.6644287109375,303.3648681640625,0.559611439704895,0.050000000745058,0.045747984200716,292.3792724609375,297.1499938964844,293.1499938964844,0.1864745616912841,-4100.10693359375,304.0315856933594,0.8641519546508789,0.1823559701442718,0.1725743263959884,292.2431335449219,297.1499938964844,293.1499938964844,0.0252885073423385,-844.991455078125,303.95819091796875,0.559611439704895,0.050000000745058,0.0355817638337612,292.2384033203125,297.1499938964844,293.1499938964844,0.0750846341252327,-2019.632568359375,304.0779113769531,0.6841192245483398,0.0920481458306312,0.0848141312599182,292.62860107421875,297.1499938964844,293.1499938964844,0.0080219777300953,-3350.126953125,296.5240783691406,0.559611439704895,0.050000000745058,0.2285206466913223,284.4696044921875,291.1499938964844,270.368896484375,269.9917907714844,283.2098693847656,292.626220703125,284.39178466796875,1.0,0.1665661185979843,1.0,1.0,0.9916625022888184,1.0,-0.6807141900062561,0.2885253727436065,0.3921888470649719,0.1210913509130477,0.0,0.0,0.0,48.66172790527344,58.0,-635.5953369140625,-0.0,45.30973052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285120,292.2755432128906,297.1499938964844,293.1499938964844,0.0226430762559175,-1055.6644287109375,303.3648681640625,0.559611439704895,0.050000000745058,0.045747984200716,292.3792724609375,297.1499938964844,293.1499938964844,0.1864745616912841,-4100.10693359375,304.0315856933594,0.8641519546508789,0.1823559701442718,0.1725743263959884,292.2431335449219,297.1499938964844,293.1499938964844,0.0252885073423385,-844.991455078125,303.95819091796875,0.559611439704895,0.050000000745058,0.0355817638337612,292.2384033203125,297.1499938964844,293.1499938964844,0.0750846341252327,-2019.632568359375,304.0779113769531,0.6841192245483398,0.0920481458306312,0.0848141312599182,292.62860107421875,297.1499938964844,293.1499938964844,0.0080219777300953,-3350.126953125,296.5240783691406,0.559611439704895,0.050000000745058,0.2285206466913223,284.4696044921875,291.1499938964844,270.368896484375,269.9917907714844,283.2098693847656,292.626220703125,284.39178466796875,1.0,0.1665661185979843,1.0,1.0,0.9916625022888184,1.0,-0.6807141900062561,0.2885253727436065,0.3921888470649719,0.1210913509130477,0.0,0.0,0.0,48.66172790527344,58.0,-635.5953369140625,-0.0,45.30973052978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285180,292.2948608398437,297.1499938964844,293.1499938964844,0.0249436423182487,-1094.6656494140625,303.7349548339844,0.555420994758606,0.050000000745058,0.0457749217748642,292.4521484375,297.1499938964844,293.1499938964844,0.1971434354782104,-4279.63232421875,304.052978515625,0.865478515625,0.187075063586235,0.1766478270292282,292.2632751464844,297.1499938964844,293.1499938964844,0.0343696624040603,-964.9965209960938,304.125,0.5806815028190613,0.0602719895541667,0.0397009253501892,292.2948303222656,297.1499938964844,293.1499938964844,0.090809665620327,-2335.937744140625,304.0758972167969,0.7108715772628784,0.1037070676684379,0.096312016248703,292.6504821777344,297.1499938964844,293.1499938964844,0.0083087664097547,-3466.17138671875,296.5638122558594,0.555420994758606,0.050000000745058,0.2286552041769027,284.0935363769531,291.1499938964844,270.3665466308594,269.9913635253906,283.2117004394531,292.6481628417969,284.03814697265625,1.0,0.1705193817615509,1.0,1.0,0.9920362830162048,1.0,-0.7045359015464783,0.2989490926265716,0.405586838722229,0.1257521510124206,0.0,0.0,0.0,49.59001159667969,46.0,-460.70849609375,-0.0,49.326847076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285240,292.2948608398437,297.1499938964844,293.1499938964844,0.0249436423182487,-1094.6656494140625,303.7349548339844,0.555420994758606,0.050000000745058,0.0457749217748642,292.4521484375,297.1499938964844,293.1499938964844,0.1971434354782104,-4279.63232421875,304.052978515625,0.865478515625,0.187075063586235,0.1766478270292282,292.2632751464844,297.1499938964844,293.1499938964844,0.0343696624040603,-964.9965209960938,304.125,0.5806815028190613,0.0602719895541667,0.0397009253501892,292.2948303222656,297.1499938964844,293.1499938964844,0.090809665620327,-2335.937744140625,304.0758972167969,0.7108715772628784,0.1037070676684379,0.096312016248703,292.6504821777344,297.1499938964844,293.1499938964844,0.0083087664097547,-3466.17138671875,296.5638122558594,0.555420994758606,0.050000000745058,0.2286552041769027,284.0935363769531,291.1499938964844,270.3665466308594,269.9913635253906,283.2117004394531,292.6481628417969,284.03814697265625,1.0,0.1705193817615509,1.0,1.0,0.9920362830162048,1.0,-0.7045359015464783,0.2989490926265716,0.405586838722229,0.1257521510124206,0.0,0.0,0.0,49.59001159667969,46.0,-460.70849609375,-0.0,49.326847076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2860107421875,301.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938403966260821e-21,7.54264722335835e-21,-2.604243660994311e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285300,292.304931640625,297.1499938964844,293.1499938964844,0.0260894615203142,-1110.17724609375,303.9205322265625,0.5601885914802551,0.050000000745058,0.045744203031063,292.4855041503906,297.1499938964844,293.1499938964844,0.2019417732954025,-4358.53173828125,304.0619506835937,0.8753511905670166,0.1893637627363205,0.1788662821054458,292.2816162109375,297.1499938964844,293.1499938964844,0.0460395477712154,-1108.9483642578125,304.1084289550781,0.6153172850608826,0.067909151315689,0.0454138293862342,292.3228454589844,297.1499938964844,293.1499938964844,0.0976774096488952,-2474.048095703125,304.0769348144531,0.7277067303657532,0.1090378239750862,0.1014582440257072,292.6615905761719,297.1499938964844,293.1499938964844,0.0084304632619023,-3509.51953125,296.6007080078125,0.5601885914802551,0.050000000745058,0.2285017669200897,283.9579162597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2100524902344,292.6592712402344,284.0060729980469,1.0,0.1706111878156662,1.0,1.0,0.9922231435775756,1.0,-0.7200102210044861,0.3057509958744049,0.4142592251300812,0.1287670284509658,0.0,0.0,1.0,48.9093017578125,46.0,590.1338500976562,-6132.07958984375,50.47687911987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.09893798828125,302.9437866210937,278.1499938964844,0.0,18000.0,313.1499938964844,4646.15380859375,18000.0,0.0,0.0,0.0046075098216533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2696504294872284,0.2696519792079925,-1.5548846477031477e-06,0.0,4.676036951423157e-06,0.0,0.0,4.664456844329834,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
285360,292.31524658203125,297.1499938964844,293.1499938964844,0.0237154383212327,-1034.488525390625,304.1134948730469,0.5681739449501038,0.050000000745058,0.0456959195435047,292.5180053710937,297.1499938964844,293.1499938964844,0.1873321384191513,-4080.60302734375,304.10516357421875,0.8893600702285767,0.1913993805646896,0.1808674037456512,292.3044738769531,297.1499938964844,293.1499938964844,0.0495694763958454,-1135.1629638671875,304.1098937988281,0.6428676247596741,0.0744238793849945,0.0503088794648647,292.3503112792969,297.1499938964844,293.1499938964844,0.0949638709425926,-2397.806396484375,304.0954895019531,0.7466091513633728,0.1141222044825553,0.1063406765460968,292.674560546875,297.1499938964844,293.1499938964844,0.0082167265936732,-3295.8408203125,297.1278076171875,0.5681739449501038,0.050000000745058,0.2282605767250061,285.171142578125,291.1499938964844,270.363037109375,269.9896850585937,283.2094116210937,292.67169189453125,285.9017639160156,1.0,0.169586181640625,1.0,1.0,0.9922606348991394,1.0,-0.7337994575500488,0.3118347525596618,0.4219647347927093,0.1314461529254913,0.0,0.0,1.0,47.74628829956055,34.0,3270.26123046875,-7970.44580078125,50.826316833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.518798828125,305.99615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,5907.04052734375,18000.0,0.0,0.0,0.0281119961291551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697920203208923,0.7697969675064087,-4.934309345117072e-06,0.0,2.85301011899719e-05,0.0,0.0,51.0697135925293,0.0,0.0,0.0,0.4461102187633514,4.0,0.0,1.0
285420,292.34637451171875,297.1499938964844,293.1499938964844,0.0264525506645441,-1040.4547119140625,304.1412048339844,0.6371256113052368,0.0633197203278541,0.0545668639242649,292.5810546875,297.1499938964844,293.1499938964844,0.1577057093381881,-3513.44970703125,304.1671142578125,0.9431100487709044,0.1946203410625457,0.1839269995689392,292.3562927246094,297.1499938964844,293.1499938964844,0.0499949119985103,-1110.106201171875,304.1221618652344,0.7107424736022949,0.0853565111756324,0.0582815818488597,292.4044189453125,297.1499938964844,293.1499938964844,0.0868871435523033,-2195.493896484375,304.1260681152344,0.8044083118438721,0.1234112158417701,0.1152336522936821,292.7088317871094,297.1499938964844,293.1499938964844,0.0073451539501547,-2778.6708984375,298.3622131347656,0.5998943448066711,0.050000000745058,0.2274491041898727,288.2723083496094,291.1499938964844,270.35858154296875,269.9869079589844,283.20855712890625,292.7052917480469,288.5653686523437,1.0,0.1647544205188751,1.0,1.0,0.9923356175422668,1.0,-0.7673824429512024,0.3267520070075989,0.4406304657459259,0.137881726026535,0.0,0.0,1.0,43.72117233276367,25.0,3090.22802734375,-8051.40234375,50.09295272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0968933105469,304.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,13746.1201171875,18000.0,0.0,0.0,0.0760229080915451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1924694776535034,1.192481279373169,-1.1743660252250264e-05,0.0,7.715359242865816e-05,0.0,0.0,188.53814697265625,0.0,0.0,0.0,0.6583921909332275,4.0,0.0,1.0
285480,292.34637451171875,297.1499938964844,293.1499938964844,0.0264525506645441,-1040.4547119140625,304.1412048339844,0.6371256113052368,0.0633197203278541,0.0545668639242649,292.5810546875,297.1499938964844,293.1499938964844,0.1577057093381881,-3513.44970703125,304.1671142578125,0.9431100487709044,0.1946203410625457,0.1839269995689392,292.3562927246094,297.1499938964844,293.1499938964844,0.0499949119985103,-1110.106201171875,304.1221618652344,0.7107424736022949,0.0853565111756324,0.0582815818488597,292.4044189453125,297.1499938964844,293.1499938964844,0.0868871435523033,-2195.493896484375,304.1260681152344,0.8044083118438721,0.1234112158417701,0.1152336522936821,292.7088317871094,297.1499938964844,293.1499938964844,0.0073451539501547,-2778.6708984375,298.3622131347656,0.5998943448066711,0.050000000745058,0.2274491041898727,288.2723083496094,291.1499938964844,270.35858154296875,269.9869079589844,283.20855712890625,292.7052917480469,288.5653686523437,1.0,0.1647544205188751,1.0,1.0,0.9923356175422668,1.0,-0.7673824429512024,0.3267520070075989,0.4406304657459259,0.137881726026535,0.0,0.0,1.0,43.72117233276367,25.0,3090.22802734375,-8051.40234375,50.09295272827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0968933105469,304.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,13746.1201171875,18000.0,0.0,0.0,0.0760229080915451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1924694776535034,1.192481279373169,-1.1743660252250264e-05,0.0,7.715359242865816e-05,0.0,0.0,188.53814697265625,0.0,0.0,0.0,0.6583921909332275,4.0,0.0,1.0
285540,292.39947509765625,297.1499938964844,293.1499938964844,0.0318253859877586,-1113.182861328125,304.1354064941406,0.7113009095191956,0.0729292184114456,0.0639768093824386,292.623291015625,297.1499938964844,293.1499938964844,0.1247992813587188,-2890.02587890625,304.2200622558594,0.9613586664199828,0.2003689259290695,0.1651463508605957,292.4091796875,297.1499938964844,293.1499938964844,0.0525255501270294,-1129.457275390625,304.12713623046875,0.7747001051902771,0.0947371125221252,0.0649467706680297,292.4561767578125,297.1499938964844,293.1499938964844,0.0853023380041122,-2144.06689453125,304.13641357421875,0.8651575446128845,0.1318036168813705,0.1232088431715965,292.74578857421875,297.1499938964844,293.1499938964844,0.0069225109182298,-2537.67138671875,298.94049072265625,0.6324106454849243,0.050000000745058,0.2267713695764541,289.7035522460937,291.1499938964844,270.3533630371094,269.9831848144531,283.2229309082031,292.7423095703125,289.86968994140625,1.0,0.1575598120689392,1.0,1.0,0.9924106001853944,1.0,-0.7727165222167969,0.329010397195816,0.4437061250209808,0.139181986451149,0.0,0.0,1.0,40.15947341918945,28.0,2045.6383056640625,-7688.7236328125,46.13021469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6463317871094,303.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,16731.626953125,19080.0,0.0,0.0,0.1219678968191146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315625548362732,1.315639853477478,-1.4294544598669743e-05,0.0,0.0001237819087691,0.0,0.0,253.1933441162109,0.0,0.0,0.0,0.735339343547821,4.0,0.0,1.0
285600,292.39947509765625,297.1499938964844,293.1499938964844,0.0318253859877586,-1113.182861328125,304.1354064941406,0.7113009095191956,0.0729292184114456,0.0639768093824386,292.623291015625,297.1499938964844,293.1499938964844,0.1247992813587188,-2890.02587890625,304.2200622558594,0.9613586664199828,0.2003689259290695,0.1651463508605957,292.4091796875,297.1499938964844,293.1499938964844,0.0525255501270294,-1129.457275390625,304.12713623046875,0.7747001051902771,0.0947371125221252,0.0649467706680297,292.4561767578125,297.1499938964844,293.1499938964844,0.0853023380041122,-2144.06689453125,304.13641357421875,0.8651575446128845,0.1318036168813705,0.1232088431715965,292.74578857421875,297.1499938964844,293.1499938964844,0.0069225109182298,-2537.67138671875,298.94049072265625,0.6324106454849243,0.050000000745058,0.2267713695764541,289.7035522460937,291.1499938964844,270.3533630371094,269.9831848144531,283.2229309082031,292.7423095703125,289.86968994140625,1.0,0.1575598120689392,1.0,1.0,0.9924106001853944,1.0,-0.7727165222167969,0.329010397195816,0.4437061250209808,0.139181986451149,0.0,0.0,1.0,40.15947341918945,28.0,2045.6383056640625,-7688.7236328125,46.13021469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.6463317871094,303.2465515136719,278.1499938964844,0.0,18000.0,313.1499938964844,16731.626953125,19080.0,0.0,0.0,0.1219678968191146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315625548362732,1.315639853477478,-1.4294544598669743e-05,0.0,0.0001237819087691,0.0,0.0,253.1933441162109,0.0,0.0,0.0,0.735339343547821,4.0,0.0,1.0
285660,292.4551086425781,297.1499938964844,293.1499938964844,0.0354737639427185,-1161.4947509765625,304.13427734375,0.7602389454841614,0.0806685760617256,0.071177564561367,292.5946044921875,297.1499938964844,293.1499938964844,0.0921368151903152,-2250.523193359375,304.2498779296875,0.9313129782676696,0.2194481194019317,0.1367436945438385,292.4599914550781,297.1499938964844,293.1499938964844,0.0553306639194488,-1157.61181640625,304.13006591796875,0.8258891701698303,0.1032004803419113,0.0709605291485786,292.5049133300781,297.1499938964844,293.1499938964844,0.0853626653552055,-2131.95263671875,304.1407775878906,0.9148324131965636,0.1394973844289779,0.1305830180644989,292.7811889648437,297.1499938964844,293.1499938964844,0.0066574621014297,-2386.34130859375,299.3125305175781,0.6535971760749817,0.050000000745058,0.2264373302459716,290.6141357421875,291.1499938964844,270.3475341796875,269.97869873046875,283.2479248046875,292.77789306640625,290.7401428222656,1.0,0.1525739282369613,1.0,1.0,0.9925658106803894,1.0,-0.7631254196166992,0.3247954845428467,0.4383299052715301,0.1371922492980957,0.0,0.0,1.0,38.284629821777344,46.0,1365.6048583984375,-7490.55517578125,42.475284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1444702148437,302.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18534.802734375,19080.0,0.0,0.0,0.1622805744409561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384704828262329,1.3847205638885498,-1.5835074009373784e-05,0.0,0.0001646941527724,0.0,0.0,295.2074890136719,0.0,0.0,0.0,0.7568185925483704,4.0,0.0,1.0
285720,292.4551086425781,297.1499938964844,293.1499938964844,0.0354737639427185,-1161.4947509765625,304.13427734375,0.7602389454841614,0.0806685760617256,0.071177564561367,292.5946044921875,297.1499938964844,293.1499938964844,0.0921368151903152,-2250.523193359375,304.2498779296875,0.9313129782676696,0.2194481194019317,0.1367436945438385,292.4599914550781,297.1499938964844,293.1499938964844,0.0553306639194488,-1157.61181640625,304.13006591796875,0.8258891701698303,0.1032004803419113,0.0709605291485786,292.5049133300781,297.1499938964844,293.1499938964844,0.0853626653552055,-2131.95263671875,304.1407775878906,0.9148324131965636,0.1394973844289779,0.1305830180644989,292.7811889648437,297.1499938964844,293.1499938964844,0.0066574621014297,-2386.34130859375,299.3125305175781,0.6535971760749817,0.050000000745058,0.2264373302459716,290.6141357421875,291.1499938964844,270.3475341796875,269.97869873046875,283.2479248046875,292.77789306640625,290.7401428222656,1.0,0.1525739282369613,1.0,1.0,0.9925658106803894,1.0,-0.7631254196166992,0.3247954845428467,0.4383299052715301,0.1371922492980957,0.0,0.0,1.0,38.284629821777344,46.0,1365.6048583984375,-7490.55517578125,42.475284576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1444702148437,302.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18534.802734375,19080.0,0.0,0.0,0.1622805744409561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384704828262329,1.3847205638885498,-1.5835074009373784e-05,0.0,0.0001646941527724,0.0,0.0,295.2074890136719,0.0,0.0,0.0,0.7568185925483704,4.0,0.0,1.0
285780,292.5076599121094,297.1499938964844,293.1499938964844,0.038430780172348,-1200.972412109375,304.1346130371094,0.7831636667251587,0.0876105576753616,0.0775725618004798,292.56158447265625,297.1499938964844,293.1499938964844,0.0859504416584968,-2123.089599609375,304.2257385253906,0.9306577444076538,0.2402787506580352,0.1361875087022781,292.5074768066406,297.1499938964844,293.1499938964844,0.057910107076168,-1184.863037109375,304.13238525390625,0.8463394045829773,0.1110510304570198,0.0765446946024894,292.55029296875,297.1499938964844,293.1499938964844,0.0857716724276542,-2129.51806640625,304.14312744140625,0.9340173602104188,0.1466356664896011,0.1374564915895462,292.81329345703125,297.1499938964844,293.1499938964844,0.0064610061235725,-2273.296142578125,299.6021728515625,0.6540886163711548,0.050000000745058,0.2264304310083389,291.3176574707031,291.1499938964844,270.3412780761719,269.9735717773437,283.2514343261719,292.81036376953125,291.4149780273437,1.0,0.1563489586114883,1.0,1.0,0.9927210211753844,1.0,-0.7850638628005981,0.3346289396286011,0.4504349529743194,0.1412712186574936,0.0,0.0,0.9630686044692992,38.448463439941406,64.0,970.279052734375,-7720.6240234375,45.428199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3255310058594,303.0015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,19134.46484375,19080.0,0.0,0.0,0.196305364370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392513632774353,1.3925297260284424,-1.610237995919306e-05,0.0,0.0001992249890463,0.0,0.0,301.34344482421875,0.0,0.0,0.0,0.7601553201675415,4.0,0.0,1.0
285840,292.5076599121094,297.1499938964844,293.1499938964844,0.038430780172348,-1200.972412109375,304.1346130371094,0.7831636667251587,0.0876105576753616,0.0775725618004798,292.56158447265625,297.1499938964844,293.1499938964844,0.0859504416584968,-2123.089599609375,304.2257385253906,0.9306577444076538,0.2402787506580352,0.1361875087022781,292.5074768066406,297.1499938964844,293.1499938964844,0.057910107076168,-1184.863037109375,304.13238525390625,0.8463394045829773,0.1110510304570198,0.0765446946024894,292.55029296875,297.1499938964844,293.1499938964844,0.0857716724276542,-2129.51806640625,304.14312744140625,0.9340173602104188,0.1466356664896011,0.1374564915895462,292.81329345703125,297.1499938964844,293.1499938964844,0.0064610061235725,-2273.296142578125,299.6021728515625,0.6540886163711548,0.050000000745058,0.2264304310083389,291.3176574707031,291.1499938964844,270.3412780761719,269.9735717773437,283.2514343261719,292.81036376953125,291.4149780273437,1.0,0.1563489586114883,1.0,1.0,0.9927210211753844,1.0,-0.7850638628005981,0.3346289396286011,0.4504349529743194,0.1412712186574936,0.0,0.0,0.9630686044692992,38.448463439941406,64.0,970.279052734375,-7720.6240234375,45.428199768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3255310058594,303.0015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,19134.46484375,19080.0,0.0,0.0,0.196305364370346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.392513632774353,1.3925297260284424,-1.610237995919306e-05,0.0,0.0001992249890463,0.0,0.0,301.34344482421875,0.0,0.0,0.0,0.7601553201675415,4.0,0.0,1.0
285900,292.5325927734375,297.1499938964844,293.1499938964844,0.0397817939519882,-1219.3895263671875,304.13494873046875,0.7829182744026184,0.0908521339297294,0.080578364431858,292.5615234375,297.1499938964844,293.1499938964844,0.091022178530693,-2220.589111328125,304.20269775390625,0.9416710138320924,0.2477567493915558,0.1459793001413345,292.5299072265625,297.1499938964844,293.1499938964844,0.0591647587716579,-1198.63427734375,304.13330078125,0.8450934886932373,0.1147844865918159,0.0792168378829956,292.5717163085937,297.1499938964844,293.1499938964844,0.0860906839370727,-2131.36181640625,304.143798828125,0.92847341299057,0.1500255614519119,0.1407426297664642,292.8285217285156,297.1499938964844,293.1499938964844,0.0063810269348323,-2227.158935546875,299.72344970703125,0.6458109021186829,0.050000000745058,0.226547434926033,291.6123352050781,291.1499938964844,270.3380432128906,269.9708251953125,283.2450561523437,292.8257141113281,291.6953125,1.0,0.1611881405115127,1.0,1.0,0.992798626422882,1.0,-0.8077099919319153,0.3447980284690857,0.4629119634628296,0.1455333232879638,0.0,0.0,0.9025611877441406,39.284793853759766,64.0,827.1343383789062,-7951.67236328125,49.54042816162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5824584960937,303.1849365234375,278.1499938964844,0.0,18000.0,313.1499938964844,19809.28515625,20160.0,0.0,0.0,0.2111422717571258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3576561212539673,1.3576717376708984,-1.5672856534365565e-05,0.0,0.0002142825687769,0.0,0.0,283.7861022949219,0.0,0.0,0.0,0.7579455971717834,4.0,0.0,1.0
285960,292.55670166015625,297.1499938964844,293.1499938964844,0.0411016009747982,-1237.802001953125,304.1352844238281,0.776539146900177,0.0939353629946708,0.0834617242217063,292.5765380859375,297.1499938964844,293.1499938964844,0.1006048917770385,-2406.81689453125,304.1756286621094,0.9569671154022216,0.2522821426391601,0.1617893129587173,292.5516052246094,297.1499938964844,293.1499938964844,0.0604446157813072,-1213.178466796875,304.134033203125,0.8379223942756653,0.1183809414505958,0.0818096846342086,292.5923767089844,297.1499938964844,293.1499938964844,0.0865316092967987,-2136.166748046875,304.1441345214844,0.9153538942337036,0.1532934457063675,0.1439325958490371,292.8436584472656,297.1499938964844,293.1499938964844,0.0063125053420662,-2187.6689453125,299.8279724121094,0.6338749527931213,0.050000000745058,0.2267437875270843,291.86834716796875,291.1499938964844,270.3347473144531,269.96795654296875,283.2339172363281,292.8409423828125,291.9372253417969,1.0,0.1678372472524643,1.0,1.0,0.9928293228149414,1.0,-0.837316632270813,0.3581402897834778,0.4791763424873352,0.151134118437767,0.0,0.0,0.8288633823394775,40.6155891418457,82.0,702.3282470703125,-8242.640625,55.5651741027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9127502441406,303.408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21499.96875,20160.0,0.0,0.0,0.224654346704483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061981201171875,1.3062132596969604,-1.522280854260316e-05,0.0,0.0002279956097481,0.0,0.0,261.1968994140625,0.0,0.0,0.0,0.7203057408332825,4.0,0.0,1.0
286020,292.60302734375,297.1499938964844,293.1499938964844,0.044026993215084,-1281.4287109375,304.13525390625,0.751817524433136,0.0995749458670616,0.0888265073299408,292.6557922363281,297.1499938964844,293.1499938964844,0.1323595345020294,-3007.73388671875,304.11395263671875,0.9865294098854064,0.2508826851844787,0.2089069187641143,292.5932922363281,297.1499938964844,293.1499938964844,0.0634986460208892,-1250.8963623046875,304.1341857910156,0.8116220831871033,0.1250875741243362,0.0867178589105606,292.6318054199219,297.1499938964844,293.1499938964844,0.0882770717144012,-2165.31298828125,304.1430969238281,0.8781626224517822,0.1594201326370239,0.1499980986118316,292.8753662109375,297.1499938964844,293.1499938964844,0.0062217712402343,-2135.68798828125,299.9689025878906,0.6016307473182678,0.050000000745058,0.2274070084095001,292.2215270996094,291.1499938964844,270.328125,269.96209716796875,283.20184326171875,292.8726501464844,292.24639892578125,1.0,0.1860179752111435,1.0,1.0,0.9928906559944152,1.0,-0.9142635464668274,0.392986923456192,0.5212766528129578,0.166011095046997,0.0,0.0,0.6594052910804749,44.92618179321289,85.0,380.2114562988281,-8669.7490234375,74.36564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.744384765625,303.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,23919.6640625,20160.0,0.0,0.0,0.2476960867643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9890584945678712,0.9890698790550232,-1.1349754458933605e-05,0.0,0.0002513800282031,0.0,0.0,136.90162658691406,0.0,0.0,0.0,0.5770654082298279,4.0,0.0,1.0
286080,292.60302734375,297.1499938964844,293.1499938964844,0.044026993215084,-1281.4287109375,304.13525390625,0.751817524433136,0.0995749458670616,0.0888265073299408,292.6557922363281,297.1499938964844,293.1499938964844,0.1323595345020294,-3007.73388671875,304.11395263671875,0.9865294098854064,0.2508826851844787,0.2089069187641143,292.5932922363281,297.1499938964844,293.1499938964844,0.0634986460208892,-1250.8963623046875,304.1341857910156,0.8116220831871033,0.1250875741243362,0.0867178589105606,292.6318054199219,297.1499938964844,293.1499938964844,0.0882770717144012,-2165.31298828125,304.1430969238281,0.8781626224517822,0.1594201326370239,0.1499980986118316,292.8753662109375,297.1499938964844,293.1499938964844,0.0062217712402343,-2135.68798828125,299.9689025878906,0.6016307473182678,0.050000000745058,0.2274070084095001,292.2215270996094,291.1499938964844,270.328125,269.96209716796875,283.20184326171875,292.8726501464844,292.24639892578125,1.0,0.1860179752111435,1.0,1.0,0.9928906559944152,1.0,-0.9142635464668274,0.392986923456192,0.5212766528129578,0.166011095046997,0.0,0.0,0.6594052910804749,44.92618179321289,85.0,380.2114562988281,-8669.7490234375,74.36564636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.744384765625,303.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,23919.6640625,20160.0,0.0,0.0,0.2476960867643356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9890584945678712,0.9890698790550232,-1.1349754458933605e-05,0.0,0.0002513800282031,0.0,0.0,136.90162658691406,0.0,0.0,0.0,0.5770654082298279,4.0,0.0,1.0
286140,292.6468505859375,297.1499938964844,293.1499938964844,0.0485542863607406,-1356.4490966796875,304.1325378417969,0.7199296355247498,0.1045416593551635,0.0936576351523399,292.7731628417969,297.1499938964844,293.1499938964844,0.1493290811777115,-3318.3310546875,304.1012878417969,0.9567748308181764,0.239573985338211,0.2298199236392974,292.633056640625,297.1499938964844,293.1499938964844,0.0685653388500213,-1321.010009765625,304.1308898925781,0.7735639810562134,0.1311238408088684,0.0912230983376503,292.6689453125,297.1499938964844,293.1499938964844,0.0927947461605072,-2255.1787109375,304.1377258300781,0.834940493106842,0.1650188416242599,0.1556445956230163,292.90924072265625,297.1499938964844,293.1499938964844,0.0062588960863649,-2150.782470703125,299.9609680175781,0.5587905049324036,0.050000000745058,0.2285406440496444,292.1964111328125,291.1499938964844,270.32159423828125,269.9560546875,283.1920166015625,292.9065856933594,292.1672668457031,1.0,0.2026008367538452,1.0,1.0,0.992952048778534,1.0,-0.958724319934845,0.4130779206752777,0.5456463694572449,0.1752111464738845,0.0,0.0,0.516656756401062,51.45670700073242,73.0,-93.27204132080078,-8332.380859375,93.16034698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8627319335937,303.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.78125,19080.0,0.0,0.0,0.2640279829502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074490547180176,0.607456624507904,-7.523292424593819e-06,0.0,0.0002679548342712,0.0,0.0,49.56708526611328,0.0,0.0,0.0,0.4119918048381805,4.0,0.0,1.0
286200,292.6468505859375,297.1499938964844,293.1499938964844,0.0485542863607406,-1356.4490966796875,304.1325378417969,0.7199296355247498,0.1045416593551635,0.0936576351523399,292.7731628417969,297.1499938964844,293.1499938964844,0.1493290811777115,-3318.3310546875,304.1012878417969,0.9567748308181764,0.239573985338211,0.2298199236392974,292.633056640625,297.1499938964844,293.1499938964844,0.0685653388500213,-1321.010009765625,304.1308898925781,0.7735639810562134,0.1311238408088684,0.0912230983376503,292.6689453125,297.1499938964844,293.1499938964844,0.0927947461605072,-2255.1787109375,304.1377258300781,0.834940493106842,0.1650188416242599,0.1556445956230163,292.90924072265625,297.1499938964844,293.1499938964844,0.0062588960863649,-2150.782470703125,299.9609680175781,0.5587905049324036,0.050000000745058,0.2285406440496444,292.1964111328125,291.1499938964844,270.32159423828125,269.9560546875,283.1920166015625,292.9065856933594,292.1672668457031,1.0,0.2026008367538452,1.0,1.0,0.992952048778534,1.0,-0.958724319934845,0.4130779206752777,0.5456463694572449,0.1752111464738845,0.0,0.0,0.516656756401062,51.45670700073242,73.0,-93.27204132080078,-8332.380859375,93.16034698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8627319335937,303.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23358.78125,19080.0,0.0,0.0,0.2640279829502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6074490547180176,0.607456624507904,-7.523292424593819e-06,0.0,0.0002679548342712,0.0,0.0,49.56708526611328,0.0,0.0,0.0,0.4119918048381805,4.0,0.0,1.0
286260,292.6880798339844,297.1499938964844,293.1499938964844,0.0541958250105381,-1454.4222412109375,304.1289978027344,0.7057077884674072,0.1089252308011055,0.0978869795799255,292.8385314941406,297.1499938964844,293.1499938964844,0.1499578356742859,-3330.88671875,304.115966796875,0.9114344120025636,0.2357829958200454,0.2244089692831039,292.6708679199219,297.1499938964844,293.1499938964844,0.0750183537602424,-1414.9111328125,304.1265563964844,0.7580636739730835,0.136553406715393,0.095246747136116,292.7038879394531,297.1499938964844,293.1499938964844,0.0993465408682823,-2388.90283203125,304.13092041015625,0.8164850473403931,0.1701142340898513,0.1607557833194732,292.9416809082031,297.1499938964844,293.1499938964844,0.0063843955285847,-2211.7890625,299.8470458984375,0.5360293984413147,0.050000000745058,0.2293638586997985,291.8901672363281,291.1499938964844,270.3153076171875,269.9500427246094,283.2024841308594,292.9393005371094,291.84698486328125,1.0,0.2107091397047042,1.0,1.0,0.9937657713890076,1.0,-0.9692625999450684,0.4178640842437744,0.551398515701294,0.1773094683885574,0.0,0.0,0.4369122982025146,55.96527099609375,61.0,-390.224365234375,-7824.216796875,102.7353057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3941345214844,303.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20506.05078125,19080.0,0.0,0.0,0.2709120810031891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057756662368774,0.4057813286781311,-5.654953838529764e-06,0.0,0.0002749413251876,0.0,0.0,23.226646423339844,0.0,0.0,0.0,0.3506046235561371,4.0,0.0,1.0
286320,292.6880798339844,297.1499938964844,293.1499938964844,0.0541958250105381,-1454.4222412109375,304.1289978027344,0.7057077884674072,0.1089252308011055,0.0978869795799255,292.8385314941406,297.1499938964844,293.1499938964844,0.1499578356742859,-3330.88671875,304.115966796875,0.9114344120025636,0.2357829958200454,0.2244089692831039,292.6708679199219,297.1499938964844,293.1499938964844,0.0750183537602424,-1414.9111328125,304.1265563964844,0.7580636739730835,0.136553406715393,0.095246747136116,292.7038879394531,297.1499938964844,293.1499938964844,0.0993465408682823,-2388.90283203125,304.13092041015625,0.8164850473403931,0.1701142340898513,0.1607557833194732,292.9416809082031,297.1499938964844,293.1499938964844,0.0063843955285847,-2211.7890625,299.8470458984375,0.5360293984413147,0.050000000745058,0.2293638586997985,291.8901672363281,291.1499938964844,270.3153076171875,269.9500427246094,283.2024841308594,292.9393005371094,291.84698486328125,1.0,0.2107091397047042,1.0,1.0,0.9937657713890076,1.0,-0.9692625999450684,0.4178640842437744,0.551398515701294,0.1773094683885574,0.0,0.0,0.4369122982025146,55.96527099609375,61.0,-390.224365234375,-7824.216796875,102.7353057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3941345214844,303.830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,20506.05078125,19080.0,0.0,0.0,0.2709120810031891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057756662368774,0.4057813286781311,-5.654953838529764e-06,0.0,0.0002749413251876,0.0,0.0,23.226646423339844,0.0,0.0,0.0,0.3506046235561371,4.0,0.0,1.0
286380,292.725830078125,297.1499938964844,293.1499938964844,0.0593059137463569,-1544.9439697265625,304.1275329589844,0.7128970623016357,0.1129701808094978,0.1015963777899742,292.875732421875,297.1499938964844,293.1499938964844,0.153911754488945,-3405.219482421875,304.1206359863281,0.908277988433838,0.2360953390598297,0.2240498960018158,292.70574951171875,297.1499938964844,293.1499938964844,0.0809526517987251,-1502.750244140625,304.1245422363281,0.7654327750205994,0.1416162997484207,0.0988454148173332,292.7362670898437,297.1499938964844,293.1499938964844,0.1055467724800109,-2513.84912109375,304.1270446777344,0.8216877579689026,0.174851581454277,0.1653196215629577,292.9701232910156,297.1499938964844,293.1499938964844,0.0064854547381401,-2263.821533203125,299.736572265625,0.5343840718269348,0.050000000745058,0.2294324934482574,291.5948181152344,291.1499938964844,270.3094482421875,269.9442443847656,283.2094421386719,292.9681091308594,291.56610107421875,1.0,0.2127738147974014,1.0,1.0,0.9945794939994812,1.0,-0.9831624031066896,0.4241504073143005,0.5590119957923889,0.180197536945343,0.0,0.0,0.3985403478145599,56.48627471923828,49.0,-379.8623962402344,-7798.85791015625,106.59366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0978698730469,304.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,19582.53515625,19080.0,0.0,0.0,0.2694955468177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341774940490722,0.3341826200485229,-5.146423063706607e-06,0.0,0.0002735037123784,0.0,0.0,16.944807052612305,0.0,0.0,0.0,0.3266443014144897,4.0,0.0,1.0
286440,292.725830078125,297.1499938964844,293.1499938964844,0.0593059137463569,-1544.9439697265625,304.1275329589844,0.7128970623016357,0.1129701808094978,0.1015963777899742,292.875732421875,297.1499938964844,293.1499938964844,0.153911754488945,-3405.219482421875,304.1206359863281,0.908277988433838,0.2360953390598297,0.2240498960018158,292.70574951171875,297.1499938964844,293.1499938964844,0.0809526517987251,-1502.750244140625,304.1245422363281,0.7654327750205994,0.1416162997484207,0.0988454148173332,292.7362670898437,297.1499938964844,293.1499938964844,0.1055467724800109,-2513.84912109375,304.1270446777344,0.8216877579689026,0.174851581454277,0.1653196215629577,292.9701232910156,297.1499938964844,293.1499938964844,0.0064854547381401,-2263.821533203125,299.736572265625,0.5343840718269348,0.050000000745058,0.2294324934482574,291.5948181152344,291.1499938964844,270.3094482421875,269.9442443847656,283.2094421386719,292.9681091308594,291.56610107421875,1.0,0.2127738147974014,1.0,1.0,0.9945794939994812,1.0,-0.9831624031066896,0.4241504073143005,0.5590119957923889,0.180197536945343,0.0,0.0,0.3985403478145599,56.48627471923828,49.0,-379.8623962402344,-7798.85791015625,106.59366607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0978698730469,304.5601501464844,278.1499938964844,0.0,18000.0,313.1499938964844,19582.53515625,19080.0,0.0,0.0,0.2694955468177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341774940490722,0.3341826200485229,-5.146423063706607e-06,0.0,0.0002735037123784,0.0,0.0,16.944807052612305,0.0,0.0,0.0,0.3266443014144897,4.0,0.0,1.0
286500,292.7432861328125,297.1499938964844,293.1499938964844,0.0614701323211193,-1583.48583984375,304.127685546875,0.7215606570243835,0.1149127930402755,0.1033279150724411,292.8898620605469,297.1499938964844,293.1499938964844,0.1557880192995071,-3439.694580078125,304.12255859375,0.916081964969635,0.2367928773164749,0.2245416790246963,292.721923828125,297.1499938964844,293.1499938964844,0.0834992676973342,-1540.443115234375,304.12457275390625,0.7751955389976501,0.1440633684396743,0.1005444079637527,292.7513427734375,297.1499938964844,293.1499938964844,0.1081839650869369,-2566.02392578125,304.1264343261719,0.8302991986274719,0.1771275103092193,0.1674595773220062,292.9827880859375,297.1499938964844,293.1499938964844,0.0065129841677844,-2279.465087890625,299.6982727050781,0.5387672781944275,0.050000000745058,0.2292519062757492,291.49383544921875,291.1499938964844,270.3067321777344,269.9414367675781,283.2121887207031,292.98095703125,291.4730224609375,1.0,0.2119889855384826,1.0,1.0,0.9949864149093628,1.0,-0.9902217984199524,0.4273395538330078,0.5628822445869446,0.181687518954277,0.0,0.0,0.3858844637870788,55.60206604003906,49.0,-317.8291015625,-7869.7041015625,106.65206146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.927490234375,304.998046875,278.1499938964844,0.0,18000.0,313.1499938964844,19395.5078125,18000.0,0.0,0.0,0.2664664983749389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3152068555355072,0.3152118921279907,-5.036034963268321e-06,0.0,0.0002704296202864,0.0,0.0,15.5264253616333,0.0,0.0,0.0,0.3059082627296448,4.0,0.0,1.0
