time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286560,292.7598876953125,297.1499938964844,293.1499938964844,0.0634976327419281,-1619.81494140625,304.1280517578125,0.7332434058189392,0.1168084293603897,0.1049927398562431,292.90234375,297.1499938964844,293.1499938964844,0.1576370745897293,-3473.451171875,304.1241760253906,0.9300029277801514,0.2376366853713989,0.2252093404531479,292.7373352050781,297.1499938964844,293.1499938964844,0.0859106183052063,-1576.176025390625,304.1247863769531,0.7891230583190918,0.1464631408452987,0.1021906211972236,292.7657470703125,297.1499938964844,293.1499938964844,0.1106774657964706,-2614.973388671875,304.1261901855469,0.8429273366928101,0.1793506741523742,0.169522613286972,292.9944763183594,297.1499938964844,293.1499938964844,0.006529891397804,-2291.059326171875,299.6661376953125,0.5465514659881592,0.050000000745058,0.2289552241563797,291.4092712402344,291.1499938964844,270.3041687011719,269.93878173828125,283.2144775390625,292.9927978515625,291.38800048828125,1.0,0.2101859748363495,1.0,1.0,0.995141625404358,1.0,-0.9971172213554382,0.4304584264755249,0.5666587948799133,0.1831640750169754,0.0,0.0,0.3770027756690979,54.0970573425293,37.0,-282.58465576171875,-7877.36572265625,105.61686706542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7198181152344,305.353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18350.80859375,18000.0,0.0,0.0,0.2621922492980957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29399573802948,0.2940004467964172,-4.728928615804762e-06,0.0,0.0002660918107721,0.0,0.0,13.525196075439451,0.0,0.0,0.0,0.3092105686664581,4.0,0.0,1.0
286620,292.79058837890625,297.1499938964844,293.1499938964844,0.0669238567352294,-1681.1737060546875,304.12969970703125,0.7703549265861511,0.1204604730010032,0.1081409677863121,292.92413330078125,297.1499938964844,293.1499938964844,0.1604846864938736,-3524.325927734375,304.1280822753906,0.974670708179474,0.2394864112138748,0.226729542016983,292.765869140625,297.1499938964844,293.1499938964844,0.0900633856654167,-1637.2427978515625,304.1263427734375,0.8301465511322021,0.1511266827583313,0.1053431630134582,292.79254150390625,297.1499938964844,293.1499938964844,0.1148746162652969,-2695.88232421875,304.127197265625,0.8848977088928223,0.1836491376161575,0.1734465062618255,293.0152893066406,297.1499938964844,293.1499938964844,0.006534815300256,-2299.870849609375,299.6259460449219,0.5743097066879272,0.050000000745058,0.2280808687210083,291.3057861328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2183837890625,293.0138244628906,291.3009338378906,1.0,0.2039742171764373,1.0,1.0,0.9954521656036376,1.0,-1.0101646184921265,0.4363533556461334,0.5738112926483154,0.1860009133815765,0.0,0.0,0.3647341728210449,49.58076095581055,25.0,-139.10203552246094,-8108.5224609375,100.73817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,306.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.591796875,18000.0,0.0,0.0,0.2508331835269928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784376740455627,0.2784422934055328,-4.627182534022722e-06,0.0,0.0002545637835282,0.0,0.0,12.46257781982422,0.0,0.0,0.0,0.3042464554309845,4.0,0.0,1.0
286680,292.79058837890625,297.1499938964844,293.1499938964844,0.0669238567352294,-1681.1737060546875,304.12969970703125,0.7703549265861511,0.1204604730010032,0.1081409677863121,292.92413330078125,297.1499938964844,293.1499938964844,0.1604846864938736,-3524.325927734375,304.1280822753906,0.974670708179474,0.2394864112138748,0.226729542016983,292.765869140625,297.1499938964844,293.1499938964844,0.0900633856654167,-1637.2427978515625,304.1263427734375,0.8301465511322021,0.1511266827583313,0.1053431630134582,292.79254150390625,297.1499938964844,293.1499938964844,0.1148746162652969,-2695.88232421875,304.127197265625,0.8848977088928223,0.1836491376161575,0.1734465062618255,293.0152893066406,297.1499938964844,293.1499938964844,0.006534815300256,-2299.870849609375,299.6259460449219,0.5743097066879272,0.050000000745058,0.2280808687210083,291.3057861328125,291.1499938964844,270.2996826171875,269.9338073730469,283.2183837890625,293.0138244628906,291.3009338378906,1.0,0.2039742171764373,1.0,1.0,0.9954521656036376,1.0,-1.0101646184921265,0.4363533556461334,0.5738112926483154,0.1860009133815765,0.0,0.0,0.3647341728210449,49.58076095581055,25.0,-139.10203552246094,-8108.5224609375,100.73817443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348571777344,306.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18115.591796875,18000.0,0.0,0.0,0.2508331835269928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784376740455627,0.2784422934055328,-4.627182534022722e-06,0.0,0.0002545637835282,0.0,0.0,12.46257781982422,0.0,0.0,0.0,0.3042464554309845,4.0,0.0,1.0
286740,292.8182678222656,297.1499938964844,293.1499938964844,0.0696793347597122,-1730.1973876953125,304.13189697265625,0.8157175779342651,0.1239480599761009,0.1111564561724662,292.9280090332031,297.1499938964844,293.1499938964844,0.1411151140928268,-3171.89501953125,304.1700744628906,0.9840042591094972,0.2443069815635681,0.2031825929880142,292.7915954589844,297.1499938964844,293.1499938964844,0.0934863537549972,-1686.8031005859375,304.1285095214844,0.8772293329238892,0.1556345373392105,0.1083972379565239,292.8167724609375,297.1499938964844,293.1499938964844,0.1181861758232116,-2758.07470703125,304.1293029785156,0.9393736124038696,0.1877863556146621,0.1772287338972091,293.0329284667969,297.1499938964844,293.1499938964844,0.0065146824344992,-2294.91064453125,299.6172790527344,0.6056612133979797,0.050000000745058,0.2273155897855758,291.28759765625,291.1499938964844,270.296142578125,269.92950439453125,283.234619140625,293.0317077636719,291.2922668457031,1.0,0.194183200597763,1.0,1.0,0.9957627058029176,1.0,-0.9927236437797546,0.4284190833568573,0.564304530620575,0.1822862923145294,0.0,0.0,0.348319262266159,45.297950744628906,28.0,-20.119369506835938,-8125.15771484375,89.80638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26025390625,306.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18092.470703125,18000.0,0.0,0.0,0.2372980266809463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627125084400177,0.2627170979976654,-4.575696493702708e-06,0.0,0.0002408273430773,0.0,0.0,11.554923057556152,0.0,0.0,0.0,0.3004361391067505,4.0,0.0,1.0
286800,292.8182678222656,297.1499938964844,293.1499938964844,0.0696793347597122,-1730.1973876953125,304.13189697265625,0.8157175779342651,0.1239480599761009,0.1111564561724662,292.9280090332031,297.1499938964844,293.1499938964844,0.1411151140928268,-3171.89501953125,304.1700744628906,0.9840042591094972,0.2443069815635681,0.2031825929880142,292.7915954589844,297.1499938964844,293.1499938964844,0.0934863537549972,-1686.8031005859375,304.1285095214844,0.8772293329238892,0.1556345373392105,0.1083972379565239,292.8167724609375,297.1499938964844,293.1499938964844,0.1181861758232116,-2758.07470703125,304.1293029785156,0.9393736124038696,0.1877863556146621,0.1772287338972091,293.0329284667969,297.1499938964844,293.1499938964844,0.0065146824344992,-2294.91064453125,299.6172790527344,0.6056612133979797,0.050000000745058,0.2273155897855758,291.28759765625,291.1499938964844,270.296142578125,269.92950439453125,283.234619140625,293.0317077636719,291.2922668457031,1.0,0.194183200597763,1.0,1.0,0.9957627058029176,1.0,-0.9927236437797546,0.4284190833568573,0.564304530620575,0.1822862923145294,0.0,0.0,0.348319262266159,45.297950744628906,28.0,-20.119369506835938,-8125.15771484375,89.80638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26025390625,306.8908386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18092.470703125,18000.0,0.0,0.0,0.2372980266809463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627125084400177,0.2627170979976654,-4.575696493702708e-06,0.0,0.0002408273430773,0.0,0.0,11.554923057556152,0.0,0.0,0.0,0.3004361391067505,4.0,0.0,1.0
286860,292.84375,297.1499938964844,293.1499938964844,0.0719148591160774,-1769.5618896484375,304.1341552734375,0.8480947613716125,0.1271833181381225,0.1140409409999847,292.87994384765625,297.1499938964844,293.1499938964844,0.116453543305397,-2712.596435546875,304.20361328125,0.9666441082954408,0.2596121728420257,0.1738618165254593,292.8152770996094,297.1499938964844,293.1499938964844,0.0963509082794189,-1727.5419921875,304.130859375,0.9166320562362672,0.159910187125206,0.1113618463277816,292.83917236328125,297.1499938964844,293.1499938964844,0.1208196058869361,-2806.262451171875,304.1317749023437,0.97887521982193,0.1916836500167846,0.1808865070343017,293.0471496582031,297.1499938964844,293.1499938964844,0.0064869872294366,-2283.400146484375,299.6336669921875,0.6255714297294617,0.050000000745058,0.2268981784582138,291.3310546875,291.1499938964844,270.2936706542969,269.9260559082031,283.2529296875,293.0461730957031,291.331787109375,1.0,0.187017560005188,1.0,1.0,0.9959766268730164,1.0,-0.9685378074645996,0.4175224006175995,0.5510154366493225,0.1769783347845077,0.0,0.0,0.3208710551261902,42.79448318481445,46.0,21.19315528869629,-7908.38427734375,80.87904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1624755859375,307.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18127.2421875,18000.0,0.0,0.0,0.2219650000333786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387939095497131,0.2387984246015548,-4.518364676187048e-06,0.0,0.0002252662670798,0.0,0.0,10.274765968322754,0.0,0.0,0.0,0.2952864468097687,4.0,0.0,1.0
286920,292.84375,297.1499938964844,293.1499938964844,0.0719148591160774,-1769.5618896484375,304.1341552734375,0.8480947613716125,0.1271833181381225,0.1140409409999847,292.87994384765625,297.1499938964844,293.1499938964844,0.116453543305397,-2712.596435546875,304.20361328125,0.9666441082954408,0.2596121728420257,0.1738618165254593,292.8152770996094,297.1499938964844,293.1499938964844,0.0963509082794189,-1727.5419921875,304.130859375,0.9166320562362672,0.159910187125206,0.1113618463277816,292.83917236328125,297.1499938964844,293.1499938964844,0.1208196058869361,-2806.262451171875,304.1317749023437,0.97887521982193,0.1916836500167846,0.1808865070343017,293.0471496582031,297.1499938964844,293.1499938964844,0.0064869872294366,-2283.400146484375,299.6336669921875,0.6255714297294617,0.050000000745058,0.2268981784582138,291.3310546875,291.1499938964844,270.2936706542969,269.9260559082031,283.2529296875,293.0461730957031,291.331787109375,1.0,0.187017560005188,1.0,1.0,0.9959766268730164,1.0,-0.9685378074645996,0.4175224006175995,0.5510154366493225,0.1769783347845077,0.0,0.0,0.3208710551261902,42.79448318481445,46.0,21.19315528869629,-7908.38427734375,80.87904357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1624755859375,307.284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18127.2421875,18000.0,0.0,0.0,0.2219650000333786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387939095497131,0.2387984246015548,-4.518364676187048e-06,0.0,0.0002252662670798,0.0,0.0,10.274765968322754,0.0,0.0,0.0,0.2952864468097687,4.0,0.0,1.0
286980,292.8672180175781,297.1499938964844,293.1499938964844,0.0745609253644943,-1817.9288330078125,304.1349792480469,0.8566252589225769,0.1301798820495605,0.1167804300785064,292.8330993652344,297.1499938964844,293.1499938964844,0.1147878766059875,-2685.076904296875,304.1872863769531,0.9651122093200684,0.2760193645954132,0.1718065738677978,292.8370666503906,297.1499938964844,293.1499938964844,0.0998056754469871,-1777.736572265625,304.1314392089844,0.9282894730567932,0.1639732867479324,0.1142303943634033,292.8599853515625,297.1499938964844,293.1499938964844,0.1241983696818351,-2869.76513671875,304.13214111328125,0.9863707423210144,0.1953385025262832,0.1843897551298141,293.0578308105469,297.1499938964844,293.1499938964844,0.0065026110969483,-2291.12451171875,299.6271057128906,0.6269533038139343,0.050000000745058,0.2268708050251007,291.2958068847656,291.1499938964844,270.2925109863281,269.923583984375,283.2543334960937,293.0570983886719,291.28448486328125,1.0,0.1887131035327911,1.0,1.0,0.9961905479431152,1.0,-0.9769585728645324,0.4213819205760956,0.5555766820907593,0.1786159723997116,0.0,0.0,0.3026609420776367,42.73848724365234,66.0,-62.54124450683594,-7776.8994140625,82.39826202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86981201171875,307.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1328125,18000.0,0.0,0.0,0.2053551375865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192681282758712,0.2192725837230682,-4.460646323423134e-06,0.0,0.0002084093575831,0.0,0.0,9.248663902282717,0.0,0.0,0.0,0.2911148071289062,4.0,0.0,1.0
287040,292.8672180175781,297.1499938964844,293.1499938964844,0.0745609253644943,-1817.9288330078125,304.1349792480469,0.8566252589225769,0.1301798820495605,0.1167804300785064,292.8330993652344,297.1499938964844,293.1499938964844,0.1147878766059875,-2685.076904296875,304.1872863769531,0.9651122093200684,0.2760193645954132,0.1718065738677978,292.8370666503906,297.1499938964844,293.1499938964844,0.0998056754469871,-1777.736572265625,304.1314392089844,0.9282894730567932,0.1639732867479324,0.1142303943634033,292.8599853515625,297.1499938964844,293.1499938964844,0.1241983696818351,-2869.76513671875,304.13214111328125,0.9863707423210144,0.1953385025262832,0.1843897551298141,293.0578308105469,297.1499938964844,293.1499938964844,0.0065026110969483,-2291.12451171875,299.6271057128906,0.6269533038139343,0.050000000745058,0.2268708050251007,291.2958068847656,291.1499938964844,270.2925109863281,269.923583984375,283.2543334960937,293.0570983886719,291.28448486328125,1.0,0.1887131035327911,1.0,1.0,0.9961905479431152,1.0,-0.9769585728645324,0.4213819205760956,0.5555766820907593,0.1786159723997116,0.0,0.0,0.3026609420776367,42.73848724365234,66.0,-62.54124450683594,-7776.8994140625,82.39826202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86981201171875,307.4283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.1328125,18000.0,0.0,0.0,0.2053551375865936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192681282758712,0.2192725837230682,-4.460646323423134e-06,0.0,0.0002084093575831,0.0,0.0,9.248663902282717,0.0,0.0,0.0,0.2911148071289062,4.0,0.0,1.0
287100,292.8782653808594,297.1499938964844,293.1499938964844,0.0760597065091133,-1845.931884765625,304.1349792480469,0.8502520322799683,0.1315914988517761,0.1181024760007858,292.82684326171875,297.1499938964844,293.1499938964844,0.1232011541724205,-2846.82470703125,304.16510009765625,0.9721102118492126,0.2812735736370086,0.1817464381456375,292.8472900390625,297.1499938964844,293.1499938964844,0.1017921715974807,-1806.83837890625,304.1311950683594,0.9203688502311708,0.1659297794103622,0.1156355366110801,292.86981201171875,297.1499938964844,293.1499938964844,0.1262047886848449,-2907.8642578125,304.1317443847656,0.979251265525818,0.19708251953125,0.1860920935869217,293.0623474121094,297.1499938964844,293.1499938964844,0.006527554243803,-2302.488037109375,299.61297607421875,0.6203252077102661,0.050000000745058,0.2270048111677169,291.2450561523437,291.1499938964844,270.29248046875,269.9227600097656,283.2487487792969,293.0616760253906,291.2313537597656,1.0,0.1928493678569793,1.0,1.0,0.9962975382804872,1.0,-0.99435955286026,0.4292580187320709,0.5651015043258667,0.1823302209377288,0.0,0.0,0.3013450801372528,43.64997863769531,66.0,-105.71444702148438,-7823.58349609375,87.34310913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.128662109375,307.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.486328125,18000.0,0.0,0.0,0.1970552057027816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156709879636764,0.2156754285097122,-4.443080342753092e-06,0.0,0.0001999859814532,0.0,0.0,9.050341606140137,0.0,0.0,0.0,0.2902374863624573,4.0,0.0,1.0
287160,292.88897705078125,297.1499938964844,293.1499938964844,0.077576957643032,-1874.4864501953125,304.13494873046875,0.838456928730011,0.1329325139522552,0.1193865984678268,292.8363342285156,297.1499938964844,293.1499938964844,0.1372498720884323,-3110.714111328125,304.1367492675781,0.9815609455108644,0.2835243642330169,0.1981323063373565,292.857177734375,297.1499938964844,293.1499938964844,0.1038331612944603,-1836.688720703125,304.1308898925781,0.9057004451751708,0.1678220480680465,0.1170161366462707,292.8793334960937,297.1499938964844,293.1499938964844,0.1282767504453659,-2947.168212890625,304.1312866210937,0.9650444388389589,0.1987636536359787,0.187759593129158,293.0668640136719,297.1499938964844,293.1499938964844,0.0065577230416238,-2315.953857421875,299.5954895019531,0.6091997027397156,0.050000000745058,0.2272390127182006,291.18670654296875,291.1499938964844,270.2928161621094,269.9222412109375,283.240478515625,293.0661926269531,291.1723022460937,1.0,0.1989730596542358,1.0,1.0,0.9963762164115906,1.0,-1.019501566886902,0.4406085014343261,0.5788931250572205,0.1878834366798401,0.0,0.0,0.304718941450119,45.19234848022461,84.0,-134.97938537597656,-7946.40625,95.15528106689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3031005859375,307.5328674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.98828125,18000.0,0.0,0.0,0.1891638338565826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162453681230545,0.2162498086690902,-4.43551289208699e-06,0.0,0.0001919772330438,0.0,0.0,9.061559677124023,0.0,0.0,0.0,0.2901927828788757,4.0,0.0,1.0
287220,292.90966796875,297.1499938964844,293.1499938964844,0.0804944708943367,-1929.7401123046875,304.1351318359375,0.8052528500556946,0.1353515684604644,0.1217973530292511,292.9027709960937,297.1499938964844,293.1499938964844,0.1773381233215332,-3834.401123046875,304.0743103027344,0.996842086315155,0.278126984834671,0.2431810945272445,292.8763427734375,297.1499938964844,293.1499938964844,0.1078616753220558,-1895.2650146484373,304.1305847167969,0.8678740859031677,0.1713512986898422,0.1196633502840995,292.8976745605469,297.1499938964844,293.1499938964844,0.1323754787445068,-3024.51220703125,304.1307067871094,0.9191604256629944,0.2019011229276657,0.1909597516059875,293.0771484375,297.1499938964844,293.1499938964844,0.006623363122344,-2344.66357421875,299.5539855957031,0.5767467021942139,0.050000000745058,0.22801274061203,291.06787109375,291.1499938964844,270.29473876953125,269.9222412109375,283.2228698730469,293.0763854980469,291.0558776855469,1.0,0.2156074345111847,1.0,1.0,0.9965336322784424,1.0,-1.0844054222106934,0.469801127910614,0.6146042943000793,0.2030885368585586,0.0,0.0,0.323731929063797,50.12358474731445,87.0,-150.1237030029297,-8368.54296875,118.71147918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3544311523437,307.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.52734375,18000.0,0.0,0.0,0.1758007705211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285687774419784,0.2285732179880142,-4.448719209904084e-06,0.0,0.0001784154446795,0.0,0.0,9.650830268859863,0.0,0.0,0.0,0.2924242317676544,4.0,0.0,1.0
287280,292.90966796875,297.1499938964844,293.1499938964844,0.0804944708943367,-1929.7401123046875,304.1351318359375,0.8052528500556946,0.1353515684604644,0.1217973530292511,292.9027709960937,297.1499938964844,293.1499938964844,0.1773381233215332,-3834.401123046875,304.0743103027344,0.996842086315155,0.278126984834671,0.2431810945272445,292.8763427734375,297.1499938964844,293.1499938964844,0.1078616753220558,-1895.2650146484373,304.1305847167969,0.8678740859031677,0.1713512986898422,0.1196633502840995,292.8976745605469,297.1499938964844,293.1499938964844,0.1323754787445068,-3024.51220703125,304.1307067871094,0.9191604256629944,0.2019011229276657,0.1909597516059875,293.0771484375,297.1499938964844,293.1499938964844,0.006623363122344,-2344.66357421875,299.5539855957031,0.5767467021942139,0.050000000745058,0.22801274061203,291.06787109375,291.1499938964844,270.29473876953125,269.9222412109375,283.2228698730469,293.0763854980469,291.0558776855469,1.0,0.2156074345111847,1.0,1.0,0.9965336322784424,1.0,-1.0844054222106934,0.469801127910614,0.6146042943000793,0.2030885368585586,0.0,0.0,0.323731929063797,50.12358474731445,87.0,-150.1237030029297,-8368.54296875,118.71147918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3544311523437,307.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.52734375,18000.0,0.0,0.0,0.1758007705211639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285687774419784,0.2285732179880142,-4.448719209904084e-06,0.0,0.0001784154446795,0.0,0.0,9.650830268859863,0.0,0.0,0.0,0.2924242317676544,4.0,0.0,1.0
287340,292.9294128417969,297.1499938964844,293.1499938964844,0.082801453769207,-1972.988037109375,304.13629150390625,0.7606006264686584,0.1374372541904449,0.1240169554948806,292.99560546875,297.1499938964844,293.1499938964844,0.1892390698194503,-4034.818115234375,304.08355712890625,0.955340564250946,0.2654989063739776,0.2545481920242309,292.89483642578125,297.1499938964844,293.1499938964844,0.1111953407526016,-1942.72705078125,304.1315612792969,0.8231711983680725,0.1745375543832779,0.1221589595079422,292.9150695800781,297.1499938964844,293.1499938964844,0.135679692029953,-3085.5126953125,304.1317138671875,0.8661916255950928,0.2047672420740127,0.194015085697174,293.0895080566406,297.1499938964844,293.1499938964844,0.0066844136454164,-2367.047607421875,299.52374267578125,0.5355057120323181,0.050000000745058,0.2293817847967147,291.0075988769531,291.1499938964844,270.2984313964844,269.9237060546875,283.2239074707031,293.0886535644531,291.01251220703125,1.0,0.23007333278656,1.0,1.0,0.9966909885406494,1.0,-1.1090922355651855,0.4807258248329162,0.6283663511276245,0.2095723450183868,0.0,0.0,0.3483529686927795,57.76484298706055,90.0,-44.95231246948242,-8752.8984375,139.23109436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.002197265625,307.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.49609375,18000.0,0.0,0.0,0.1670916527509689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251503974199295,0.2515084743499756,-4.4975818127568346e-06,0.0,0.0001695767859928,0.0,0.0,10.831199645996094,0.0,0.0,0.0,0.2971192002296448,4.0,0.0,1.0
287400,292.9294128417969,297.1499938964844,293.1499938964844,0.082801453769207,-1972.988037109375,304.13629150390625,0.7606006264686584,0.1374372541904449,0.1240169554948806,292.99560546875,297.1499938964844,293.1499938964844,0.1892390698194503,-4034.818115234375,304.08355712890625,0.955340564250946,0.2654989063739776,0.2545481920242309,292.89483642578125,297.1499938964844,293.1499938964844,0.1111953407526016,-1942.72705078125,304.1315612792969,0.8231711983680725,0.1745375543832779,0.1221589595079422,292.9150695800781,297.1499938964844,293.1499938964844,0.135679692029953,-3085.5126953125,304.1317138671875,0.8661916255950928,0.2047672420740127,0.194015085697174,293.0895080566406,297.1499938964844,293.1499938964844,0.0066844136454164,-2367.047607421875,299.52374267578125,0.5355057120323181,0.050000000745058,0.2293817847967147,291.0075988769531,291.1499938964844,270.2984313964844,269.9237060546875,283.2239074707031,293.0886535644531,291.01251220703125,1.0,0.23007333278656,1.0,1.0,0.9966909885406494,1.0,-1.1090922355651855,0.4807258248329162,0.6283663511276245,0.2095723450183868,0.0,0.0,0.3483529686927795,57.76484298706055,90.0,-44.95231246948242,-8752.8984375,139.23109436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.002197265625,307.6496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17885.49609375,18000.0,0.0,0.0,0.1670916527509689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.251503974199295,0.2515084743499756,-4.4975818127568346e-06,0.0,0.0001695767859928,0.0,0.0,10.831199645996094,0.0,0.0,0.0,0.2971192002296448,4.0,0.0,1.0
287460,292.9486694335937,297.1499938964844,293.1499938964844,0.0841095671057701,-1996.32861328125,304.1386413574219,0.730087399482727,0.1391170471906662,0.1259149461984634,293.0401306152344,297.1499938964844,293.1499938964844,0.1834814697504043,-3929.41552734375,304.11456298828125,0.8968185186386108,0.2603145837783813,0.2482884377241134,292.9130859375,297.1499938964844,293.1499938964844,0.113311119377613,-1971.526123046875,304.1341552734375,0.7893669009208679,0.1772998124361038,0.1243936195969581,292.9320678710937,297.1499938964844,293.1499938964844,0.1375895887613296,-3118.924072265625,304.13458251953125,0.8307063579559326,0.2072687745094299,0.1967823058366775,293.102294921875,297.1499938964844,293.1499938964844,0.0067021478898823,-2369.095947265625,299.5262145996094,0.5072675347328186,0.050000000745058,0.2308586835861206,291.0561828613281,291.1499938964844,270.3041381835937,269.9267883300781,283.2333068847656,293.1014709472656,291.0569763183594,1.0,0.2418785840272903,1.0,1.0,0.9975343942642212,1.0,-1.1115851402282717,0.4818870723247528,0.6296980977058411,0.2099876850843429,0.0,0.0,0.3571058809757232,65.67708587646484,78.0,16.423879623413086,-8793.4072265625,154.86305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4180603027344,307.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.669921875,18000.0,0.0,0.0,0.1626561433076858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631160020828247,0.26312056183815,-4.542519036476733e-06,0.0,0.000165075296536,0.0,0.0,11.49556827545166,0.0,0.0,0.0,0.2999370992183685,4.0,0.0,1.0
287520,292.9486694335937,297.1499938964844,293.1499938964844,0.0841095671057701,-1996.32861328125,304.1386413574219,0.730087399482727,0.1391170471906662,0.1259149461984634,293.0401306152344,297.1499938964844,293.1499938964844,0.1834814697504043,-3929.41552734375,304.11456298828125,0.8968185186386108,0.2603145837783813,0.2482884377241134,292.9130859375,297.1499938964844,293.1499938964844,0.113311119377613,-1971.526123046875,304.1341552734375,0.7893669009208679,0.1772998124361038,0.1243936195969581,292.9320678710937,297.1499938964844,293.1499938964844,0.1375895887613296,-3118.924072265625,304.13458251953125,0.8307063579559326,0.2072687745094299,0.1967823058366775,293.102294921875,297.1499938964844,293.1499938964844,0.0067021478898823,-2369.095947265625,299.5262145996094,0.5072675347328186,0.050000000745058,0.2308586835861206,291.0561828613281,291.1499938964844,270.3041381835937,269.9267883300781,283.2333068847656,293.1014709472656,291.0569763183594,1.0,0.2418785840272903,1.0,1.0,0.9975343942642212,1.0,-1.1115851402282717,0.4818870723247528,0.6296980977058411,0.2099876850843429,0.0,0.0,0.3571058809757232,65.67708587646484,78.0,16.423879623413086,-8793.4072265625,154.86305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4180603027344,307.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.669921875,18000.0,0.0,0.0,0.1626561433076858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631160020828247,0.26312056183815,-4.542519036476733e-06,0.0,0.000165075296536,0.0,0.0,11.49556827545166,0.0,0.0,0.0,0.2999370992183685,4.0,0.0,1.0
287580,292.9667358398437,297.1499938964844,293.1499938964844,0.0853463932871818,-2019.0654296875,304.140380859375,0.7223529815673828,0.1405567526817321,0.1273602247238159,293.062744140625,297.1499938964844,293.1499938964844,0.1818712651729583,-3898.482421875,304.1288146972656,0.8802137970924377,0.2584882378578186,0.2461246699094772,292.9303894042969,297.1499938964844,293.1499938964844,0.1154316291213035,-2000.87939453125,304.1358947753906,0.7810468673706055,0.1797909140586853,0.1262564361095428,292.9482421875,297.1499938964844,293.1499938964844,0.1395950466394424,-3154.880126953125,304.1363830566406,0.821898341178894,0.2095108777284622,0.199067160487175,293.11407470703125,297.1499938964844,293.1499938964844,0.0067034065723419,-2369.718505859375,299.5111389160156,0.4993232488632202,0.050000000745058,0.2314235270023346,291.05926513671875,291.1499938964844,270.3119506835937,269.9316711425781,283.2423095703125,293.1133117675781,291.0592956542969,1.0,0.2461813539266586,1.0,1.0,0.9983777403831482,1.0,-1.1163792610168457,0.4840097427368164,0.6323695182800293,0.2111719846725464,0.0,0.0,0.3690886795520782,68.75621032714844,66.0,7.771573066711426,-8808.3447265625,162.05592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7663879394531,307.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.55859375,18000.0,0.0,0.0,0.1613901704549789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747245132923126,0.2747290730476379,-4.574842023430392e-06,0.0,0.0001637905079405,0.0,0.0,12.14554214477539,0.0,0.0,0.0,0.3026308119297027,4.0,0.0,1.0
287640,292.9667358398437,297.1499938964844,293.1499938964844,0.0853463932871818,-2019.0654296875,304.140380859375,0.7223529815673828,0.1405567526817321,0.1273602247238159,293.062744140625,297.1499938964844,293.1499938964844,0.1818712651729583,-3898.482421875,304.1288146972656,0.8802137970924377,0.2584882378578186,0.2461246699094772,292.9303894042969,297.1499938964844,293.1499938964844,0.1154316291213035,-2000.87939453125,304.1358947753906,0.7810468673706055,0.1797909140586853,0.1262564361095428,292.9482421875,297.1499938964844,293.1499938964844,0.1395950466394424,-3154.880126953125,304.1363830566406,0.821898341178894,0.2095108777284622,0.199067160487175,293.11407470703125,297.1499938964844,293.1499938964844,0.0067034065723419,-2369.718505859375,299.5111389160156,0.4993232488632202,0.050000000745058,0.2314235270023346,291.05926513671875,291.1499938964844,270.3119506835937,269.9316711425781,283.2423095703125,293.1133117675781,291.0592956542969,1.0,0.2461813539266586,1.0,1.0,0.9983777403831482,1.0,-1.1163792610168457,0.4840097427368164,0.6323695182800293,0.2111719846725464,0.0,0.0,0.3690886795520782,68.75621032714844,66.0,7.771573066711426,-8808.3447265625,162.05592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7663879394531,307.0823059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.55859375,18000.0,0.0,0.0,0.1613901704549789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2747245132923126,0.2747290730476379,-4.574842023430392e-06,0.0,0.0001637905079405,0.0,0.0,12.14554214477539,0.0,0.0,0.0,0.3026308119297027,4.0,0.0,1.0
287700,292.97509765625,297.1499938964844,293.1499938964844,0.0859156772494316,-2029.629638671875,304.1410827636719,0.7236533761024475,0.1412340402603149,0.1279774308204651,293.0705261230469,297.1499938964844,293.1499938964844,0.1815891414880752,-3892.7080078125,304.1331481933594,0.8798537254333496,0.2580600678920746,0.2455987632274627,292.9385070800781,297.1499938964844,293.1499938964844,0.1164474636316299,-2014.9813232421875,304.1366271972656,0.7830699682235718,0.1809825897216797,0.1270973831415176,292.955810546875,297.1499938964844,293.1499938964844,0.1405598521232605,-3172.260009765625,304.1371154785156,0.8234489560127258,0.2105769366025924,0.2000867575407028,293.119384765625,297.1499938964844,293.1499938964844,0.0066957203671336,-2368.01318359375,299.501708984375,0.4994814693927765,0.050000000745058,0.2314113825559616,291.055419921875,291.1499938964844,270.31671142578125,269.9348449707031,283.2468566894531,293.1186828613281,291.0544738769531,1.0,0.2462299466133117,1.0,1.0,0.9987993836402892,1.0,-1.118707537651062,0.4850406646728515,0.6336668729782104,0.211747407913208,0.0,0.0,0.3757543563842773,68.72269439697266,66.0,-0.6285672187805176,-8817.3583984375,162.66041564941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4355773925781,306.9192810058594,278.1499938964844,0.0,18000.0,313.1499938964844,17927.68359375,18000.0,0.0,0.0,0.1617994010448455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2811097800731659,0.2811143696308136,-4.592825916915899e-06,0.0,0.0001642058196011,0.0,0.0,12.50990104675293,0.0,0.0,0.0,0.3041419386863708,4.0,0.0,1.0
287760,292.9830322265625,297.1499938964844,293.1499938964844,0.0864171683788299,-2038.893798828125,304.14178466796875,0.7275597453117371,0.1418881863355636,0.1285423636436462,293.0770874023437,297.1499938964844,293.1499938964844,0.1813768446445465,-3888.28564453125,304.1365966796875,0.8833070993423462,0.2577818930149078,0.2452327907085418,292.9461975097656,297.1499938964844,293.1499938964844,0.1173837035894393,-2027.910888671875,304.1373596191406,0.7882428169250488,0.1821463257074356,0.1278935819864273,292.96307373046875,297.1499938964844,293.1499938964844,0.1414354592561721,-3187.942626953125,304.1378479003906,0.8280082941055298,0.2116145193576812,0.2010451406240463,293.1242980957031,297.1499938964844,293.1499938964844,0.0066826287657022,-2364.431884765625,299.4930725097656,0.5016917586326599,0.050000000745058,0.2312462329864502,291.0535583496094,291.1499938964844,270.32208251953125,269.9385070800781,283.2514038085937,293.1236572265625,291.0537414550781,1.0,0.2451303005218505,1.0,1.0,0.9989856481552124,1.0,-1.1208542585372925,0.4859966933727264,0.6348575949668884,0.2122844755649566,0.0,0.0,0.3823955953121185,67.8701400756836,54.0,0.6070241332054138,-8834.57421875,161.6524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1076354980469,306.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17920.03515625,18000.0,0.0,0.0,0.1628371328115463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882833480834961,0.2882879674434662,-4.613354121829616e-06,0.0,0.0001652589999139,0.0,0.0,12.925554275512695,0.0,0.0,0.0,0.305844634771347,4.0,0.0,1.0
287820,292.9977722167969,297.1499938964844,293.1499938964844,0.0872609168291091,-2054.406005859375,304.14312744140625,0.7427701950073242,0.1431270539760589,0.1295357644557953,293.0878601074219,297.1499938964844,293.1499938964844,0.1809955388307571,-3880.533203125,304.1416320800781,0.9007198214530945,0.2574411332607269,0.244704470038414,292.9605712890625,297.1499938964844,293.1499938964844,0.1190739572048187,-2051.126953125,304.13873291015625,0.8075248003005981,0.1843955069780349,0.1293724179267883,292.9765625,297.1499938964844,293.1499938964844,0.1429852694272995,-3215.540283203125,304.1393127441406,0.8458085656166077,0.2136113196611404,0.2028075903654098,293.1330871582031,297.1499938964844,293.1499938964844,0.00664175581187,-2352.461669921875,299.4784851074219,0.5121999979019165,0.050000000745058,0.2305469810962677,291.05621337890625,291.1499938964844,270.334716796875,269.94744873046875,283.2608642578125,293.132568359375,291.05645751953125,1.0,0.2400647550821304,1.0,1.0,0.9993581771850586,1.0,-1.1244641542434692,0.4876028299331665,0.636861264705658,0.2131897211074829,0.0,0.0,0.3947229385375976,64.1865234375,42.0,2.948729515075684,-8856.4091796875,155.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.109375,18000.0,0.0,0.0,0.1665410697460174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302187979221344,0.3021926283836365,-4.657563749788096e-06,0.0,0.0001690180215518,0.0,0.0,13.760208129882812,0.0,0.0,0.0,0.3092896640300751,4.0,0.0,1.0
287880,292.9977722167969,297.1499938964844,293.1499938964844,0.0872609168291091,-2054.406005859375,304.14312744140625,0.7427701950073242,0.1431270539760589,0.1295357644557953,293.0878601074219,297.1499938964844,293.1499938964844,0.1809955388307571,-3880.533203125,304.1416320800781,0.9007198214530945,0.2574411332607269,0.244704470038414,292.9605712890625,297.1499938964844,293.1499938964844,0.1190739572048187,-2051.126953125,304.13873291015625,0.8075248003005981,0.1843955069780349,0.1293724179267883,292.9765625,297.1499938964844,293.1499938964844,0.1429852694272995,-3215.540283203125,304.1393127441406,0.8458085656166077,0.2136113196611404,0.2028075903654098,293.1330871582031,297.1499938964844,293.1499938964844,0.00664175581187,-2352.461669921875,299.4784851074219,0.5121999979019165,0.050000000745058,0.2305469810962677,291.05621337890625,291.1499938964844,270.334716796875,269.94744873046875,283.2608642578125,293.132568359375,291.05645751953125,1.0,0.2400647550821304,1.0,1.0,0.9993581771850586,1.0,-1.1244641542434692,0.4876028299331665,0.636861264705658,0.2131897211074829,0.0,0.0,0.3947229385375976,64.1865234375,42.0,2.948729515075684,-8856.4091796875,155.642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814453125,306.46044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.109375,18000.0,0.0,0.0,0.1665410697460174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302187979221344,0.3021926283836365,-4.657563749788096e-06,0.0,0.0001690180215518,0.0,0.0,13.760208129882812,0.0,0.0,0.0,0.3092896640300751,4.0,0.0,1.0
287940,293.0111083984375,297.1499938964844,293.1499938964844,0.0879581496119499,-2067.19482421875,304.1442565917969,0.7704833149909973,0.1442812234163284,0.1303769499063491,293.09674072265625,297.1499938964844,293.1499938964844,0.1805977076292038,-3872.857666015625,304.1450500488281,0.9367468953132628,0.2572084367275238,0.2442434281110763,292.9736328125,297.1499938964844,293.1499938964844,0.1205987259745597,-2071.986572265625,304.13995361328125,0.8377835750579834,0.1865414828062057,0.1307221800088882,292.9888610839844,297.1499938964844,293.1499938964844,0.1443588435649871,-3239.91015625,304.1405944824219,0.8781976103782654,0.2155072093009948,0.2043969333171844,293.140625,297.1499938964844,293.1499938964844,0.0065886909142136,-2336.647216796875,299.4649353027344,0.5331405401229858,0.050000000745058,0.2294816076755523,291.0604248046875,291.1499938964844,270.3500061035156,269.95867919921875,283.2710266113281,293.1401672363281,291.06121826171875,1.0,0.2319315671920776,1.0,1.0,0.9997307062149048,1.0,-1.1271697282791138,0.4888031184673309,0.6383666396141052,0.2138696014881134,0.0,0.0,0.4064436554908752,58.53655242919922,30.0,7.04259204864502,-8880.0234375,145.5716094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273986816406,306.1973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.88671875,18000.0,0.0,0.0,0.1718938052654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160074949264526,0.3160122036933899,-4.703975264419569e-06,0.0,0.00017445035337,0.0,0.0,14.620494842529297,0.0,0.0,0.0,0.3128377199172973,4.0,0.0,1.0
288000,293.0111083984375,297.1499938964844,293.1499938964844,0.0879581496119499,-2067.19482421875,304.1442565917969,0.7704833149909973,0.1442812234163284,0.1303769499063491,293.09674072265625,297.1499938964844,293.1499938964844,0.1805977076292038,-3872.857666015625,304.1450500488281,0.9367468953132628,0.2572084367275238,0.2442434281110763,292.9736328125,297.1499938964844,293.1499938964844,0.1205987259745597,-2071.986572265625,304.13995361328125,0.8377835750579834,0.1865414828062057,0.1307221800088882,292.9888610839844,297.1499938964844,293.1499938964844,0.1443588435649871,-3239.91015625,304.1405944824219,0.8781976103782654,0.2155072093009948,0.2043969333171844,293.140625,297.1499938964844,293.1499938964844,0.0065886909142136,-2336.647216796875,299.4649353027344,0.5331405401229858,0.050000000745058,0.2294816076755523,291.0604248046875,291.1499938964844,270.3500061035156,269.95867919921875,283.2710266113281,293.1401672363281,291.06121826171875,1.0,0.2319315671920776,1.0,1.0,0.9997307062149048,1.0,-1.1271697282791138,0.4888031184673309,0.6383666396141052,0.2138696014881134,0.0,0.0,0.4064436554908752,58.53655242919922,30.0,7.04259204864502,-8880.0234375,145.5716094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9273986816406,306.1973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.88671875,18000.0,0.0,0.0,0.1718938052654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3160074949264526,0.3160122036933899,-4.703975264419569e-06,0.0,0.00017445035337,0.0,0.0,14.620494842529297,0.0,0.0,0.0,0.3128377199172973,4.0,0.0,1.0
288060,293.0238952636719,297.1499938964844,293.1499938964844,0.0884395241737365,-2075.88623046875,304.1453552246094,0.8178074955940247,0.1452069878578186,0.1310165673494339,293.105224609375,297.1499938964844,293.1499938964844,0.1799883544445037,-3861.644287109375,304.147705078125,0.9908995032310486,0.2568418383598327,0.2436775863170623,292.9864501953125,297.1499938964844,293.1499938964844,0.1218587607145309,-2089.068359375,304.1412048339844,0.8892415165901184,0.18841652572155,0.131890594959259,293.0009765625,297.1499938964844,293.1499938964844,0.1454486697912216,-3259.031494140625,304.14190673828125,0.936805248260498,0.2171346396207809,0.2057436108589172,293.1479797363281,297.1499938964844,293.1499938964844,0.0065228752791881,-2316.57275390625,299.45123291015625,0.5709642171859741,0.050000000745058,0.2281708866357803,291.0702209472656,291.1499938964844,270.366943359375,269.9712829589844,283.2821655273437,293.1474914550781,291.0716247558594,1.0,0.2213724851608276,0.9997245669364928,0.9997245669364928,0.999838411808014,1.0,-1.1287058591842651,0.4894786179065704,0.6392272710800171,0.2142622321844101,0.0,0.0,0.4164802134037018,51.5613899230957,25.0,13.820245742797852,-8901.86328125,132.5967559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4704895019531,305.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.134765625,18000.0,0.0,0.0,0.1783018857240677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328709065914154,0.3287138044834137,-4.75037586511462e-06,0.0,0.0001809537498047,0.0,0.0,15.444184303283691,0.0,0.0,0.0,0.3162274360656738,4.0,0.0,1.0
288120,293.0238952636719,297.1499938964844,293.1499938964844,0.0884395241737365,-2075.88623046875,304.1453552246094,0.8178074955940247,0.1452069878578186,0.1310165673494339,293.105224609375,297.1499938964844,293.1499938964844,0.1799883544445037,-3861.644287109375,304.147705078125,0.9908995032310486,0.2568418383598327,0.2436775863170623,292.9864501953125,297.1499938964844,293.1499938964844,0.1218587607145309,-2089.068359375,304.1412048339844,0.8892415165901184,0.18841652572155,0.131890594959259,293.0009765625,297.1499938964844,293.1499938964844,0.1454486697912216,-3259.031494140625,304.14190673828125,0.936805248260498,0.2171346396207809,0.2057436108589172,293.1479797363281,297.1499938964844,293.1499938964844,0.0065228752791881,-2316.57275390625,299.45123291015625,0.5709642171859741,0.050000000745058,0.2281708866357803,291.0702209472656,291.1499938964844,270.366943359375,269.9712829589844,283.2821655273437,293.1474914550781,291.0716247558594,1.0,0.2213724851608276,0.9997245669364928,0.9997245669364928,0.999838411808014,1.0,-1.1287058591842651,0.4894786179065704,0.6392272710800171,0.2142622321844101,0.0,0.0,0.4164802134037018,51.5613899230957,25.0,13.820245742797852,-8901.86328125,132.5967559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4704895019531,305.9870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17920.134765625,18000.0,0.0,0.0,0.1783018857240677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.328709065914154,0.3287138044834137,-4.75037586511462e-06,0.0,0.0001809537498047,0.0,0.0,15.444184303283691,0.0,0.0,0.0,0.3162274360656738,4.0,0.0,1.0
288180,293.0362854003906,297.1499938964844,293.1499938964844,0.0885510668158531,-2077.1513671875,304.1467590332031,0.8511673212051392,0.1458922028541565,0.1315435022115707,293.0893249511719,297.1499938964844,293.1499938964844,0.1530223935842514,-3381.790283203125,304.1941223144531,0.988322138786316,0.2610719799995422,0.2133521437644958,292.9991149902344,297.1499938964844,293.1499938964844,0.1225964203476905,-2098.439697265625,304.1429443359375,0.9329615831375122,0.1899905651807785,0.1329304873943328,293.0130615234375,297.1499938964844,293.1499938964844,0.1459377706050872,-3266.638671875,304.1438293457031,0.9797296524047852,0.218464121222496,0.2069185525178909,293.1556091308594,297.1499938964844,293.1499938964844,0.0064661130309104,-2296.4228515625,299.44586181640625,0.5984785556793213,0.050000000745058,0.2274731546640396,291.1122741699219,291.1499938964844,270.3844299316406,269.9843444824219,283.3057556152344,293.15509033203125,291.1215209960937,1.0,0.2105386704206466,0.9994491338729858,0.9994491338729858,0.999946117401123,1.0,-1.094797134399414,0.474166989326477,0.620630145072937,0.2060345113277435,0.0,0.0,0.4196571707725525,47.39229583740234,43.0,71.62361145019531,-8774.9189453125,116.16111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1440734863281,305.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.947265625,18000.0,0.0,0.0,0.1849933266639709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367946445941925,0.3367994129657745,-4.78945548820775e-06,0.0,0.0001877447066362,0.0,0.0,16.009218215942383,0.0,0.0,0.0,0.3185009658336639,4.0,0.0,1.0
288240,293.0362854003906,297.1499938964844,293.1499938964844,0.0885510668158531,-2077.1513671875,304.1467590332031,0.8511673212051392,0.1458922028541565,0.1315435022115707,293.0893249511719,297.1499938964844,293.1499938964844,0.1530223935842514,-3381.790283203125,304.1941223144531,0.988322138786316,0.2610719799995422,0.2133521437644958,292.9991149902344,297.1499938964844,293.1499938964844,0.1225964203476905,-2098.439697265625,304.1429443359375,0.9329615831375122,0.1899905651807785,0.1329304873943328,293.0130615234375,297.1499938964844,293.1499938964844,0.1459377706050872,-3266.638671875,304.1438293457031,0.9797296524047852,0.218464121222496,0.2069185525178909,293.1556091308594,297.1499938964844,293.1499938964844,0.0064661130309104,-2296.4228515625,299.44586181640625,0.5984785556793213,0.050000000745058,0.2274731546640396,291.1122741699219,291.1499938964844,270.3844299316406,269.9843444824219,283.3057556152344,293.15509033203125,291.1215209960937,1.0,0.2105386704206466,0.9994491338729858,0.9994491338729858,0.999946117401123,1.0,-1.094797134399414,0.474166989326477,0.620630145072937,0.2060345113277435,0.0,0.0,0.4196571707725525,47.39229583740234,43.0,71.62361145019531,-8774.9189453125,116.16111755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1440734863281,305.9090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.947265625,18000.0,0.0,0.0,0.1849933266639709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3367946445941925,0.3367994129657745,-4.78945548820775e-06,0.0,0.0001877447066362,0.0,0.0,16.009218215942383,0.0,0.0,0.0,0.3185009658336639,4.0,0.0,1.0
