time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288300,293.04248046875,297.1499938964844,293.1499938964844,0.0884501934051513,-2074.65771484375,304.14752197265625,0.8591636419296265,0.1461144685745239,0.1317571848630905,293.06622314453125,297.1499938964844,293.1499938964844,0.1451959162950515,-3241.5595703125,304.20001220703125,0.98485267162323,0.2663799822330475,0.2050400376319885,293.00555419921875,297.1499938964844,293.1499938964844,0.1227450668811798,-2099.910400390625,304.1439514160156,0.9439710378646852,0.1906379014253616,0.133397564291954,293.01922607421875,297.1499938964844,293.1499938964844,0.145930141210556,-3265.658935546875,304.1449584960937,0.9880377054214478,0.2189897894859314,0.2074360102415084,293.1594543457031,297.1499938964844,293.1499938964844,0.0064369798637926,-2285.075927734375,299.4485168457031,0.6043540239334106,0.050000000745058,0.2273417860269546,291.1509094238281,291.1499938964844,270.3933410644531,269.9909973144531,283.3146667480469,293.158935546875,291.1570739746094,1.0,0.2086930871009826,0.9993114471435548,0.9993114471435548,1.0,1.0,-1.086065649986267,0.4702739119529724,0.6157917976379395,0.203811377286911,0.0,0.0,0.415672093629837,46.57524108886719,43.0,75.71084594726562,-8684.6015625,112.55547332763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0502624511719,305.8393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.228515625,18000.0,0.0,0.0,0.1880450248718261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341101109981537,0.3341148793697357,-4.79195387015352e-06,0.0,0.0001908417907543,0.0,0.0,15.867317199707031,0.0,0.0,0.0,0.3179590106010437,4.0,0.0,1.0
288360,293.0486145019531,297.1499938964844,293.1499938964844,0.0885102376341819,-2075.58984375,304.1478576660156,0.8600751757621765,0.1462711244821548,0.1319247782230377,293.04705810546875,297.1499938964844,293.1499938964844,0.1443144530057907,-3227.314453125,304.1923828125,0.98458331823349,0.2712096869945526,0.2044430673122406,293.011962890625,297.1499938964844,293.1499938964844,0.1231174245476722,-2104.84716796875,304.1443786621094,0.9457905888557434,0.1912081688642501,0.1338203847408294,293.025390625,297.1499938964844,293.1499938964844,0.146196499466896,-3270.17431640625,304.1453857421875,0.9891495108604432,0.219436377286911,0.2078923732042312,293.1631774902344,297.1499938964844,293.1499938964844,0.0064189648255705,-2279.1494140625,299.4418640136719,0.6047738790512085,0.050000000745058,0.2273326367139816,291.16473388671875,291.1499938964844,270.40240478515625,269.99774169921875,283.3204650878906,293.1626892089844,291.16461181640625,1.0,0.2089523822069168,0.9992469549179076,0.9992469549179076,1.0,1.0,-1.0865883827209473,0.4705205261707306,0.6160678863525391,0.2039008438587188,0.0,0.0,0.4131511151790619,46.53188705444336,61.0,41.70906448364258,-8624.744140625,112.60012817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003662109375,305.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.345703125,18000.0,0.0,0.0,0.1908001452684402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300235569477081,0.3300283551216125,-4.781905317940982e-06,0.0,0.0001936378976097,0.0,0.0,15.61064624786377,0.0,0.0,0.0,0.3169994354248047,4.0,0.0,1.0
288420,293.0604858398437,297.1499938964844,293.1499938964844,0.0889215245842933,-2083.625,304.1478881835937,0.8451492786407471,0.1464330703020095,0.1321719586849212,293.0398254394531,297.1499938964844,293.1499938964844,0.15892094373703,-3494.88134765625,304.1532287597656,0.9912804961204528,0.275386095046997,0.2216319441795349,293.0245056152344,297.1499938964844,293.1499938964844,0.1242654845118522,-2120.91748046875,304.1443176269531,0.9276755452156068,0.1921644955873489,0.1345743685960769,293.0374755859375,297.1499938964844,293.1499938964844,0.1472220420837402,-3289.006591796875,304.14520263671875,0.9742173552513124,0.2201426178216934,0.2086767107248306,293.17071533203125,297.1499938964844,293.1499938964844,0.0064089898951351,-2278.80078125,299.4075927734375,0.5925619006156921,0.050000000745058,0.2276112288236618,291.14068603515625,291.1499938964844,270.4208374023437,270.01153564453125,283.32470703125,293.1701965332031,291.136474609375,1.0,0.2152411788702011,0.999117910861969,0.999117910861969,1.0,1.0,-1.1096868515014648,0.4809295535087585,0.6287572383880615,0.2094658613204956,0.0,0.0,0.4155929088592529,48.31790542602539,79.0,-22.744834899902344,-8694.31640625,121.56033325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.982421875,305.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.1956364959478378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297030627727508,0.3297078311443329,-4.770510258822469e-06,0.0,0.0001985461713047,0.0,0.0,15.55889892578125,0.0,0.0,0.0,0.3168037235736847,4.0,0.0,1.0
288480,293.0604858398437,297.1499938964844,293.1499938964844,0.0889215245842933,-2083.625,304.1478881835937,0.8451492786407471,0.1464330703020095,0.1321719586849212,293.0398254394531,297.1499938964844,293.1499938964844,0.15892094373703,-3494.88134765625,304.1532287597656,0.9912804961204528,0.275386095046997,0.2216319441795349,293.0245056152344,297.1499938964844,293.1499938964844,0.1242654845118522,-2120.91748046875,304.1443176269531,0.9276755452156068,0.1921644955873489,0.1345743685960769,293.0374755859375,297.1499938964844,293.1499938964844,0.1472220420837402,-3289.006591796875,304.14520263671875,0.9742173552513124,0.2201426178216934,0.2086767107248306,293.17071533203125,297.1499938964844,293.1499938964844,0.0064089898951351,-2278.80078125,299.4075927734375,0.5925619006156921,0.050000000745058,0.2276112288236618,291.14068603515625,291.1499938964844,270.4208374023437,270.01153564453125,283.32470703125,293.1701965332031,291.136474609375,1.0,0.2152411788702011,0.999117910861969,0.999117910861969,1.0,1.0,-1.1096868515014648,0.4809295535087585,0.6287572383880615,0.2094658613204956,0.0,0.0,0.4155929088592529,48.31790542602539,79.0,-22.744834899902344,-8694.31640625,121.56033325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.982421875,305.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.138671875,18000.0,0.0,0.0,0.1956364959478378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3297030627727508,0.3297078311443329,-4.770510258822469e-06,0.0,0.0001985461713047,0.0,0.0,15.55889892578125,0.0,0.0,0.0,0.3168037235736847,4.0,0.0,1.0
288540,293.0718994140625,297.1499938964844,293.1499938964844,0.0894240140914917,-2093.6943359375,304.1477355957031,0.8141182065010071,0.1463831216096878,0.1323210895061493,293.0868530273437,297.1499938964844,293.1499938964844,0.190526083111763,-4053.722412109375,304.0994567871094,0.9983878135681152,0.268765389919281,0.2572303414344787,293.0367431640625,297.1499938964844,293.1499938964844,0.1255388855934143,-2138.962158203125,304.14410400390625,0.8894870281219482,0.1928609013557434,0.135219857096672,293.0492553710937,297.1499938964844,293.1499938964844,0.1484222710132599,-3311.34521484375,304.1448059082031,0.9343194961547852,0.2206058353185653,0.2093236893415451,293.1796264648437,297.1499938964844,293.1499938964844,0.0064147100783884,-2285.06396484375,299.358154296875,0.5655182003974915,0.050000000745058,0.2283284813165664,291.0929260253906,291.1499938964844,270.439697265625,270.025634765625,283.3223571777344,293.17901611328125,291.08746337890625,1.0,0.2281707525253296,0.998988926410675,0.998988926410675,1.0,1.0,-1.1548689603805542,0.5012950897216797,0.6535738706588745,0.2206580340862274,0.0,0.0,0.4262213110923767,52.7553825378418,82.0,-58.56865692138672,-8962.5068359375,141.94956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.986083984375,305.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.953125,18000.0,0.0,0.0,0.2002559453248977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396632969379425,0.3396680951118469,-4.792786512552993e-06,0.0,0.0002032343181781,0.0,0.0,16.179777145385742,0.0,0.0,0.0,0.3193089663982391,4.0,0.0,1.0
288600,293.0718994140625,297.1499938964844,293.1499938964844,0.0894240140914917,-2093.6943359375,304.1477355957031,0.8141182065010071,0.1463831216096878,0.1323210895061493,293.0868530273437,297.1499938964844,293.1499938964844,0.190526083111763,-4053.722412109375,304.0994567871094,0.9983878135681152,0.268765389919281,0.2572303414344787,293.0367431640625,297.1499938964844,293.1499938964844,0.1255388855934143,-2138.962158203125,304.14410400390625,0.8894870281219482,0.1928609013557434,0.135219857096672,293.0492553710937,297.1499938964844,293.1499938964844,0.1484222710132599,-3311.34521484375,304.1448059082031,0.9343194961547852,0.2206058353185653,0.2093236893415451,293.1796264648437,297.1499938964844,293.1499938964844,0.0064147100783884,-2285.06396484375,299.358154296875,0.5655182003974915,0.050000000745058,0.2283284813165664,291.0929260253906,291.1499938964844,270.439697265625,270.025634765625,283.3223571777344,293.17901611328125,291.08746337890625,1.0,0.2281707525253296,0.998988926410675,0.998988926410675,1.0,1.0,-1.1548689603805542,0.5012950897216797,0.6535738706588745,0.2206580340862274,0.0,0.0,0.4262213110923767,52.7553825378418,82.0,-58.56865692138672,-8962.5068359375,141.94956970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.986083984375,305.6773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.953125,18000.0,0.0,0.0,0.2002559453248977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396632969379425,0.3396680951118469,-4.792786512552993e-06,0.0,0.0002032343181781,0.0,0.0,16.179777145385742,0.0,0.0,0.0,0.3193089663982391,4.0,0.0,1.0
288660,293.0827331542969,297.1499938964844,293.1499938964844,0.0894290953874588,-2093.4482421875,304.1485595703125,0.7657227516174316,0.1461683809757232,0.1324679851531982,293.13592529296875,297.1499938964844,293.1499938964844,0.1834311187267303,-3924.861572265625,304.1278686523437,0.9309219121932985,0.2603278458118438,0.2487615048885345,293.04852294921875,297.1499938964844,293.1499938964844,0.1260813325643539,-2146.012939453125,304.1452331542969,0.8388097882270813,0.1933417320251464,0.1358285695314407,293.0603942871094,297.1499938964844,293.1499938964844,0.1487919092178344,-3317.39599609375,304.1460266113281,0.875942587852478,0.2208965122699737,0.209957018494606,293.1898193359375,297.1499938964844,293.1499938964844,0.0064232004806399,-2287.21484375,299.3235168457031,0.5260608792304993,0.050000000745058,0.2298023253679275,291.1039428710937,291.1499938964844,270.4589538574219,270.0400085449219,283.3392639160156,293.18914794921875,291.1108703613281,1.0,0.2385599613189697,0.9983346462249756,0.9983346462249756,1.0,1.0,-1.1482441425323486,0.4982320070266723,0.6500121355056763,0.2191520780324936,0.0,0.0,0.433284193277359,60.53666687011719,85.0,28.878793716430664,-9084.1044921875,155.33114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9795227050781,305.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.845703125,18000.0,0.0,0.0,0.2049987465143203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529989123344421,0.3530037701129913,-4.845473085879348e-06,0.0,0.0002080476697301,0.0,0.0,17.102046966552734,0.0,0.0,0.0,0.3229320645332336,4.0,0.0,1.0
288720,293.0827331542969,297.1499938964844,293.1499938964844,0.0894290953874588,-2093.4482421875,304.1485595703125,0.7657227516174316,0.1461683809757232,0.1324679851531982,293.13592529296875,297.1499938964844,293.1499938964844,0.1834311187267303,-3924.861572265625,304.1278686523437,0.9309219121932985,0.2603278458118438,0.2487615048885345,293.04852294921875,297.1499938964844,293.1499938964844,0.1260813325643539,-2146.012939453125,304.1452331542969,0.8388097882270813,0.1933417320251464,0.1358285695314407,293.0603942871094,297.1499938964844,293.1499938964844,0.1487919092178344,-3317.39599609375,304.1460266113281,0.875942587852478,0.2208965122699737,0.209957018494606,293.1898193359375,297.1499938964844,293.1499938964844,0.0064232004806399,-2287.21484375,299.3235168457031,0.5260608792304993,0.050000000745058,0.2298023253679275,291.1039428710937,291.1499938964844,270.4589538574219,270.0400085449219,283.3392639160156,293.18914794921875,291.1108703613281,1.0,0.2385599613189697,0.9983346462249756,0.9983346462249756,1.0,1.0,-1.1482441425323486,0.4982320070266723,0.6500121355056763,0.2191520780324936,0.0,0.0,0.433284193277359,60.53666687011719,85.0,28.878793716430664,-9084.1044921875,155.33114624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9795227050781,305.826416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.845703125,18000.0,0.0,0.0,0.2049987465143203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529989123344421,0.3530037701129913,-4.845473085879348e-06,0.0,0.0002080476697301,0.0,0.0,17.102046966552734,0.0,0.0,0.0,0.3229320645332336,4.0,0.0,1.0
288780,293.0934143066406,297.1499938964844,293.1499938964844,0.0890187323093414,-2085.104248046875,304.1496887207031,0.7383662462234497,0.145704299211502,0.1323411017656326,293.1576843261719,297.1499938964844,293.1499938964844,0.179231122136116,-3848.84033203125,304.14190673828125,0.8879472613334656,0.2562430500984192,0.2444266378879547,293.06036376953125,297.1499938964844,293.1499938964844,0.1260702461004257,-2145.178466796875,304.1468200683594,0.8104375600814819,0.1935120522975921,0.1361841559410095,293.0715637207031,297.1499938964844,293.1499938964844,0.148576483130455,-3312.5556640625,304.1476745605469,0.8446566462516785,0.2209037989377975,0.2102800607681274,293.2006530761719,297.1499938964844,293.1499938964844,0.0064033297821879,-2279.208984375,299.2953796386719,0.504917323589325,0.050000000745058,0.2310162335634231,291.1464538574219,291.1499938964844,270.47857666015625,270.0546875,283.3551025390625,293.199951171875,291.1488952636719,1.0,0.2473129034042358,0.9976804256439208,0.9976804256439208,1.0,1.0,-1.1452083587646484,0.4968499839305877,0.6483584046363831,0.2183756381273269,0.0,0.0,0.430400937795639,66.97447204589844,73.0,39.08198928833008,-9063.982421875,167.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0316467285156,305.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87109375,18000.0,0.0,0.0,0.2090822160243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509945869445801,0.3509994447231293,-4.854990493186051e-06,0.0,0.0002121918660122,0.0,0.0,17.017230987548828,0.0,0.0,0.0,0.322685182094574,4.0,0.0,1.0
288840,293.0934143066406,297.1499938964844,293.1499938964844,0.0890187323093414,-2085.104248046875,304.1496887207031,0.7383662462234497,0.145704299211502,0.1323411017656326,293.1576843261719,297.1499938964844,293.1499938964844,0.179231122136116,-3848.84033203125,304.14190673828125,0.8879472613334656,0.2562430500984192,0.2444266378879547,293.06036376953125,297.1499938964844,293.1499938964844,0.1260702461004257,-2145.178466796875,304.1468200683594,0.8104375600814819,0.1935120522975921,0.1361841559410095,293.0715637207031,297.1499938964844,293.1499938964844,0.148576483130455,-3312.5556640625,304.1476745605469,0.8446566462516785,0.2209037989377975,0.2102800607681274,293.2006530761719,297.1499938964844,293.1499938964844,0.0064033297821879,-2279.208984375,299.2953796386719,0.504917323589325,0.050000000745058,0.2310162335634231,291.1464538574219,291.1499938964844,270.47857666015625,270.0546875,283.3551025390625,293.199951171875,291.1488952636719,1.0,0.2473129034042358,0.9976804256439208,0.9976804256439208,1.0,1.0,-1.1452083587646484,0.4968499839305877,0.6483584046363831,0.2183756381273269,0.0,0.0,0.430400937795639,66.97447204589844,73.0,39.08198928833008,-9063.982421875,167.0054931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0316467285156,305.86163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.87109375,18000.0,0.0,0.0,0.2090822160243988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509945869445801,0.3509994447231293,-4.854990493186051e-06,0.0,0.0002121918660122,0.0,0.0,17.017230987548828,0.0,0.0,0.0,0.322685182094574,4.0,0.0,1.0
288900,293.0985107421875,297.1499938964844,293.1499938964844,0.0887851789593696,-2080.543701171875,304.1501770019531,0.7326632738113403,0.1454254239797592,0.1321596950292587,293.1642761230469,297.1499938964844,293.1499938964844,0.1778704971075058,-3824.435546875,304.1458435058594,0.8790543675422668,0.2548483610153198,0.2430126965045929,293.0660705566406,297.1499938964844,293.1499938964844,0.1260391622781753,-2144.5400390625,304.1474609375,0.8041477799415588,0.193525806069374,0.1362534165382385,293.07696533203125,297.1499938964844,293.1499938964844,0.1484611332416534,-3310.187255859375,304.1483154296875,0.8383817672729492,0.2208389490842819,0.2102991938591003,293.2059936523437,297.1499938964844,293.1499938964844,0.0063857943750917,-2273.59228515625,299.2763977050781,0.5008240938186646,0.050000000745058,0.2313095182180404,291.15753173828125,291.1499938964844,270.4884948730469,270.0621032714844,283.3630065917969,293.205322265625,291.15997314453125,1.0,0.248913824558258,0.9973533153533936,0.9973533153533936,1.0,1.0,-1.1437519788742063,0.4961843490600586,0.647567629814148,0.2180100679397583,0.0,0.0,0.4287908971309662,68.52018737792969,73.0,36.22078323364258,-9055.03515625,169.58465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08673095703125,305.8929138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5625,18000.0,0.0,0.0,0.2107155919075012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492686748504638,0.349273532629013,-4.850420737056993e-06,0.0,0.0002138495328836,0.0,0.0,16.90375328063965,0.0,0.0,0.0,0.3222382962703705,4.0,0.0,1.0
288960,293.103271484375,297.1499938964844,293.1499938964844,0.0884998515248298,-2075.0146484375,304.1506652832031,0.7308608293533325,0.1451375931501388,0.1319212168455124,293.1693725585937,297.1499938964844,293.1499938964844,0.1766734570264816,-3803.037109375,304.1487731933594,0.8757429718971252,0.253663569688797,0.241815373301506,293.0715637207031,297.1499938964844,293.1499938964844,0.1259376108646392,-2142.933837890625,304.1481018066406,0.8024726510047913,0.193512886762619,0.136266142129898,293.0821228027344,297.1499938964844,293.1499938964844,0.1482724696397781,-3306.501708984375,304.1489562988281,0.836685836315155,0.2207470536231994,0.2102420777082443,293.2112121582031,297.1499938964844,293.1499938964844,0.0063608097843825,-2265.662841796875,299.2570495605469,0.4997731447219848,0.050000000745058,0.2313884645700454,291.1690368652344,291.1499938964844,270.4985046386719,270.0695495605469,283.37091064453125,293.2105407714844,291.17144775390625,1.0,0.2491077333688736,0.9971914291381836,0.9971914291381836,1.0,1.0,-1.1420702934265137,0.4954214096069336,0.6466488838195801,0.2175892442464828,0.0,0.0,0.426367700099945,68.91869354248047,61.0,34.28722381591797,-9041.49609375,169.8605194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1576843261719,305.9299011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.388671875,18000.0,0.0,0.0,0.2120633721351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467793762683868,0.3467842042446136,-4.84318616145174e-06,0.0,0.0002152173692593,0.0,0.0,16.73870849609375,0.0,0.0,0.0,0.3215707242488861,4.0,0.0,1.0
289020,293.1120300292969,297.1499938964844,293.1499938964844,0.0878722891211509,-2062.991455078125,304.1514892578125,0.7355203628540039,0.1445478796958923,0.1313330978155136,293.177001953125,297.1499938964844,293.1499938964844,0.1745901107788086,-3766.066650390625,304.152587890625,0.88063645362854,0.2516233623027801,0.2397318929433822,293.081787109375,297.1499938964844,293.1499938964844,0.125646635890007,-2138.60595703125,304.1492004394531,0.8091273903846741,0.1934257000684738,0.1361706703901291,293.0918273925781,297.1499938964844,293.1499938964844,0.1478114426136016,-3297.760009765625,304.1500549316406,0.8429643511772156,0.2205012738704681,0.2099633365869522,293.2211608886719,297.1499938964844,293.1499938964844,0.0062961666844785,-2245.6533203125,299.2154541015625,0.504077136516571,0.050000000745058,0.2310748398303985,291.1875305175781,291.1499938964844,270.51873779296875,270.08465576171875,283.38671875,293.22052001953125,291.1890563964844,1.0,0.245966374874115,0.9968677163124084,0.9968677163124084,1.0,1.0,-1.1380383968353271,0.4935948550701141,0.6444435119628906,0.2165826708078384,0.0,0.0,0.4200392663478851,67.18991088867188,49.0,25.731613159179688,-8997.1005859375,165.31976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.341064453125,306.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2578125,18000.0,0.0,0.0,0.213847130537033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394677937030792,0.3394725918769836,-4.81948063679738e-06,0.0,0.0002170276566175,0.0,0.0,16.250965118408203,0.0,0.0,0.0,0.3196088969707489,4.0,0.0,1.0
289080,293.1120300292969,297.1499938964844,293.1499938964844,0.0878722891211509,-2062.991455078125,304.1514892578125,0.7355203628540039,0.1445478796958923,0.1313330978155136,293.177001953125,297.1499938964844,293.1499938964844,0.1745901107788086,-3766.066650390625,304.152587890625,0.88063645362854,0.2516233623027801,0.2397318929433822,293.081787109375,297.1499938964844,293.1499938964844,0.125646635890007,-2138.60595703125,304.1492004394531,0.8091273903846741,0.1934257000684738,0.1361706703901291,293.0918273925781,297.1499938964844,293.1499938964844,0.1478114426136016,-3297.760009765625,304.1500549316406,0.8429643511772156,0.2205012738704681,0.2099633365869522,293.2211608886719,297.1499938964844,293.1499938964844,0.0062961666844785,-2245.6533203125,299.2154541015625,0.504077136516571,0.050000000745058,0.2310748398303985,291.1875305175781,291.1499938964844,270.51873779296875,270.08465576171875,283.38671875,293.22052001953125,291.1890563964844,1.0,0.245966374874115,0.9968677163124084,0.9968677163124084,1.0,1.0,-1.1380383968353271,0.4935948550701141,0.6444435119628906,0.2165826708078384,0.0,0.0,0.4200392663478851,67.18991088867188,49.0,25.731613159179688,-8997.1005859375,165.31976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.341064453125,306.0120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2578125,18000.0,0.0,0.0,0.213847130537033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394677937030792,0.3394725918769836,-4.81948063679738e-06,0.0,0.0002170276566175,0.0,0.0,16.250965118408203,0.0,0.0,0.0,0.3196088969707489,4.0,0.0,1.0
289140,293.1197509765625,297.1499938964844,293.1499938964844,0.0872017070651054,-2050.291259765625,304.152099609375,0.7504700422286987,0.143943503499031,0.1306359022855758,293.1827087402344,297.1499938964844,293.1499938964844,0.17270427942276,-3732.896728515625,304.15484619140625,0.8992960453033447,0.2497806102037429,0.2377936393022537,293.091064453125,297.1499938964844,293.1499938964844,0.1252813041210174,-2133.371826171875,304.15008544921875,0.8266938328742981,0.1932693719863891,0.1359506696462631,293.10064697265625,297.1499938964844,293.1499938964844,0.1472839415073394,-3287.989013671875,304.1509094238281,0.8614957928657532,0.2201866209506988,0.2095160037279129,293.2303771972656,297.1499938964844,293.1499938964844,0.006218034774065,-2221.87890625,299.169921875,0.516715407371521,0.050000000745058,0.2302849441766739,291.19927978515625,291.1499938964844,270.5392150878906,270.09991455078125,283.4025573730469,293.22979736328125,291.2002868652344,1.0,0.2390987128019333,0.9965439438819884,0.9965439438819884,1.0,1.0,-1.1331262588500977,0.4913717210292816,0.6417545676231384,0.2153606712818145,0.0,0.0,0.412634789943695,62.90721893310547,37.0,17.415077209472656,-8941.8798828125,155.63230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5668334960937,306.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.98828125,18000.0,0.0,0.0,0.2143827229738235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330638974905014,0.330643743276596,-4.788600563188084e-06,0.0,0.000217571214307,0.0,0.0,15.66470432281494,0.0,0.0,0.0,0.3172331154346466,4.0,0.0,1.0
289200,293.1197509765625,297.1499938964844,293.1499938964844,0.0872017070651054,-2050.291259765625,304.152099609375,0.7504700422286987,0.143943503499031,0.1306359022855758,293.1827087402344,297.1499938964844,293.1499938964844,0.17270427942276,-3732.896728515625,304.15484619140625,0.8992960453033447,0.2497806102037429,0.2377936393022537,293.091064453125,297.1499938964844,293.1499938964844,0.1252813041210174,-2133.371826171875,304.15008544921875,0.8266938328742981,0.1932693719863891,0.1359506696462631,293.10064697265625,297.1499938964844,293.1499938964844,0.1472839415073394,-3287.989013671875,304.1509094238281,0.8614957928657532,0.2201866209506988,0.2095160037279129,293.2303771972656,297.1499938964844,293.1499938964844,0.006218034774065,-2221.87890625,299.169921875,0.516715407371521,0.050000000745058,0.2302849441766739,291.19927978515625,291.1499938964844,270.5392150878906,270.09991455078125,283.4025573730469,293.22979736328125,291.2002868652344,1.0,0.2390987128019333,0.9965439438819884,0.9965439438819884,1.0,1.0,-1.1331262588500977,0.4913717210292816,0.6417545676231384,0.2153606712818145,0.0,0.0,0.412634789943695,62.90721893310547,37.0,17.415077209472656,-8941.8798828125,155.63230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5668334960937,306.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.98828125,18000.0,0.0,0.0,0.2143827229738235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.330638974905014,0.330643743276596,-4.788600563188084e-06,0.0,0.000217571214307,0.0,0.0,15.66470432281494,0.0,0.0,0.0,0.3172331154346466,4.0,0.0,1.0
289260,293.1265869140625,297.1499938964844,293.1499938964844,0.0864954441785812,-2037.0150146484373,304.152587890625,0.7789592742919922,0.1433213651180267,0.1298578530550003,293.1873474121094,297.1499938964844,293.1499938964844,0.1708860546350479,-3701.095458984375,304.15625,0.9372674822807312,0.248008131980896,0.2358744293451309,293.0995178222656,297.1499938964844,293.1499938964844,0.124850608408451,-2127.31787109375,304.1507568359375,0.8576637506484985,0.1930476576089859,0.1356335282325744,293.1086730957031,297.1499938964844,293.1499938964844,0.1466965973377227,-3277.253662109375,304.1515808105469,0.8958814144134521,0.2198074907064438,0.2089379429817199,293.2388916015625,297.1499938964844,293.1499938964844,0.0061309626325964,-2195.50341796875,299.1214904785156,0.5408532023429871,0.050000000745058,0.2291657030582428,291.2065734863281,291.1499938964844,270.5599365234375,270.11529541015625,283.4183654785156,293.23834228515625,291.2071228027344,1.0,0.2293548136949539,0.9962356686592102,0.9962356686592102,1.0,1.0,-1.127471089363098,0.4888133704662323,0.6386577486991882,0.2139621675014495,0.0,0.0,0.4045601785182953,56.85697937011719,25.0,10.626895904541016,-8877.6787109375,142.43177795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,306.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5078125,18000.0,0.0,0.0,0.2137173414230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210254907608032,0.3210302591323852,-4.754753717861604e-06,0.0,0.0002168959326809,0.0,0.0,15.03769874572754,0.0,0.0,0.0,0.314679205417633,4.0,0.0,1.0
289320,293.1265869140625,297.1499938964844,293.1499938964844,0.0864954441785812,-2037.0150146484373,304.152587890625,0.7789592742919922,0.1433213651180267,0.1298578530550003,293.1873474121094,297.1499938964844,293.1499938964844,0.1708860546350479,-3701.095458984375,304.15625,0.9372674822807312,0.248008131980896,0.2358744293451309,293.0995178222656,297.1499938964844,293.1499938964844,0.124850608408451,-2127.31787109375,304.1507568359375,0.8576637506484985,0.1930476576089859,0.1356335282325744,293.1086730957031,297.1499938964844,293.1499938964844,0.1466965973377227,-3277.253662109375,304.1515808105469,0.8958814144134521,0.2198074907064438,0.2089379429817199,293.2388916015625,297.1499938964844,293.1499938964844,0.0061309626325964,-2195.50341796875,299.1214904785156,0.5408532023429871,0.050000000745058,0.2291657030582428,291.2065734863281,291.1499938964844,270.5599365234375,270.11529541015625,283.4183654785156,293.23834228515625,291.2071228027344,1.0,0.2293548136949539,0.9962356686592102,0.9962356686592102,1.0,1.0,-1.127471089363098,0.4888133704662323,0.6386577486991882,0.2139621675014495,0.0,0.0,0.4045601785182953,56.85697937011719,25.0,10.626895904541016,-8877.6787109375,142.43177795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,306.2149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5078125,18000.0,0.0,0.0,0.2137173414230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210254907608032,0.3210302591323852,-4.754753717861604e-06,0.0,0.0002168959326809,0.0,0.0,15.03769874572754,0.0,0.0,0.0,0.314679205417633,4.0,0.0,1.0
289380,293.1326904296875,297.1499938964844,293.1499938964844,0.0857629552483558,-2023.3275146484373,304.1529235839844,0.8285840749740601,0.142676368355751,0.1290160119533538,293.1913146972656,297.1499938964844,293.1499938964844,0.1691014319658279,-3669.9794921875,304.1571350097656,0.9951156377792358,0.2462566941976547,0.2339370101690292,293.10723876953125,297.1499938964844,293.1499938964844,0.1243674978613853,-2120.60693359375,304.1513061523437,0.9155308604240416,0.1927597671747207,0.1352358907461166,293.11602783203125,297.1499938964844,293.1499938964844,0.1460620760917663,-3265.7587890625,304.152099609375,0.9611034393310548,0.2193633466958999,0.2082520127296447,293.2467956542969,297.1499938964844,293.1499938964844,0.0060383519157767,-2167.481201171875,299.0704040527344,0.5838811993598938,0.050000000745058,0.2278244793415069,291.2100524902344,291.1499938964844,270.5808410644531,270.1307983398437,283.4341735839844,293.24627685546875,291.210205078125,1.0,0.2173058092594146,0.9959274530410768,0.9959274530410768,1.0,1.0,-1.1212265491485596,0.4859875738620758,0.6352390050888062,0.2124302238225937,0.0,0.0,0.3962881565093994,49.61460876464844,28.0,5.134394645690918,-8806.673828125,126.93367004394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07403564453125,306.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.78515625,18000.0,0.0,0.0,0.211961343884468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112692236900329,0.3112739622592926,-4.720619926956715e-06,0.0,0.0002151138178305,0.0,0.0,14.414629936218262,0.0,0.0,0.0,0.3121304512023926,4.0,0.0,1.0
289440,293.1326904296875,297.1499938964844,293.1499938964844,0.0857629552483558,-2023.3275146484373,304.1529235839844,0.8285840749740601,0.142676368355751,0.1290160119533538,293.1913146972656,297.1499938964844,293.1499938964844,0.1691014319658279,-3669.9794921875,304.1571350097656,0.9951156377792358,0.2462566941976547,0.2339370101690292,293.10723876953125,297.1499938964844,293.1499938964844,0.1243674978613853,-2120.60693359375,304.1513061523437,0.9155308604240416,0.1927597671747207,0.1352358907461166,293.11602783203125,297.1499938964844,293.1499938964844,0.1460620760917663,-3265.7587890625,304.152099609375,0.9611034393310548,0.2193633466958999,0.2082520127296447,293.2467956542969,297.1499938964844,293.1499938964844,0.0060383519157767,-2167.481201171875,299.0704040527344,0.5838811993598938,0.050000000745058,0.2278244793415069,291.2100524902344,291.1499938964844,270.5808410644531,270.1307983398437,283.4341735839844,293.24627685546875,291.210205078125,1.0,0.2173058092594146,0.9959274530410768,0.9959274530410768,1.0,1.0,-1.1212265491485596,0.4859875738620758,0.6352390050888062,0.2124302238225937,0.0,0.0,0.3962881565093994,49.61460876464844,28.0,5.134394645690918,-8806.673828125,126.93367004394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07403564453125,306.31982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.78515625,18000.0,0.0,0.0,0.211961343884468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3112692236900329,0.3112739622592926,-4.720619926956715e-06,0.0,0.0002151138178305,0.0,0.0,14.414629936218262,0.0,0.0,0.0,0.3121304512023926,4.0,0.0,1.0
289500,293.1354064941406,297.1499938964844,293.1499938964844,0.0854232087731361,-2016.9100341796875,304.15301513671875,0.840490996837616,0.1423602253198623,0.1286785900592804,293.1860046386719,297.1499938964844,293.1499938964844,0.1560107767581939,-3436.158935546875,304.1796264648437,0.9903067350387572,0.2467609941959381,0.218754768371582,293.1107788085937,297.1499938964844,293.1499938964844,0.1241259351372718,-2117.187744140625,304.1515197753906,0.9324488639831544,0.1926098018884658,0.1350919306278228,293.1193542480469,297.1499938964844,293.1499938964844,0.1457367688417434,-3259.7744140625,304.1523132324219,0.976045787334442,0.2191372811794281,0.2079842984676361,293.2503662109375,297.1499938964844,293.1499938964844,0.0060047092847526,-2156.91064453125,299.0463256835937,0.5946261882781982,0.050000000745058,0.2275622636079788,291.2156677246094,291.1499938964844,270.5913391113281,270.1385803222656,283.4481811523437,293.2499084472656,291.2196350097656,1.0,0.2124781757593155,0.9957733154296876,0.9957733154296876,1.0,1.0,-1.1017991304397583,0.477176308631897,0.6246228218078613,0.2078324854373932,0.0,0.0,0.3914326727390289,47.962928771972656,28.0,24.750486373901367,-8713.28125,118.9376983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2035522460937,306.4094543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.013671875,18000.0,0.0,0.0,0.2106892764568328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063056170940399,0.3063102960586548,-4.704067578131799e-06,0.0,0.0002138228301191,0.0,0.0,14.10470199584961,0.0,0.0,0.0,0.3108496069908142,4.0,0.0,1.0
289560,293.13818359375,297.1499938964844,293.1499938964844,0.0849422365427017,-2007.5948486328125,304.1533508300781,0.8511173725128174,0.1419992446899414,0.1283319294452667,293.1697082519531,297.1499938964844,293.1499938964844,0.1445980966091156,-3230.30712890625,304.1949157714844,0.9851980805397034,0.2495002150535583,0.2058146148920059,293.11431884765625,297.1499938964844,293.1499938964844,0.1236805766820907,-2110.716552734375,304.15203857421875,0.9471479654312134,0.1924107521772384,0.1349372714757919,293.12274169921875,297.1499938964844,293.1499938964844,0.1451749056577682,-3249.172119140625,304.1529235839844,0.9877036809921264,0.2188638597726822,0.2077042758464813,293.2538146972656,297.1499938964844,293.1499938964844,0.0059666773304343,-2143.6240234375,299.0294494628906,0.6038088202476501,0.050000000745058,0.2273537218570709,291.23992919921875,291.1499938964844,270.6018981933594,270.1463928222656,283.4613037109375,293.2533569335937,291.2455139160156,1.0,0.2082852870225906,0.9956791996955872,0.9956791996955872,1.0,1.0,-1.0850777626037598,0.4696154296398163,0.6154623031616211,0.2038748860359192,0.0,0.0,0.3830462098121643,46.63510894775391,46.0,45.73459243774414,-8599.2490234375,112.43065643310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401184082031,306.4760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18084.580078125,18000.0,0.0,0.0,0.2090801000595092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989701628684997,0.2989748418331146,-4.684847681346582e-06,0.0,0.0002121897268807,0.0,0.0,13.66661548614502,0.0,0.0,0.0,0.3090420961380005,4.0,0.0,1.0
289620,293.1438293457031,297.1499938964844,293.1499938964844,0.0842890739440918,-1995.4400634765625,304.1532897949219,0.8510554432868958,0.1411560475826263,0.1276044398546219,293.1373291015625,297.1499938964844,293.1499938964844,0.1426892131567001,-3199.0810546875,304.18182373046875,0.9844467639923096,0.2556114196777344,0.2041430175304412,293.1214294433594,297.1499938964844,293.1499938964844,0.1232286319136619,-2104.48046875,304.1520690917969,0.9481654167175292,0.1918742358684539,0.1345900446176529,293.1295471191406,297.1499938964844,293.1499938964844,0.1445719748735427,-3238.32275390625,304.15289306640625,0.9883780479431152,0.2181725203990936,0.207090675830841,293.2601318359375,297.1499938964844,293.1499938964844,0.0059111821465194,-2126.896240234375,298.9800720214844,0.6049849390983582,0.050000000745058,0.2273281663656234,291.2493896484375,291.1499938964844,270.623046875,270.1620178222656,283.4758605957031,293.2597045898437,291.24462890625,1.0,0.208186998963356,0.9954909682273864,0.9954909682273864,1.0,1.0,-1.0809977054595947,0.4678012430667877,0.6131964325904846,0.2028221935033798,0.0,0.0,0.3680441379547119,46.443946838378906,64.0,-9.353924751281738,-8420.517578125,111.1160659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312255859375,306.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.892578125,18000.0,0.0,0.0,0.2048290073871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808802127838135,0.2808848321437835,-4.629937848221744e-06,0.0,0.0002078754041576,0.0,0.0,12.592856407165527,0.0,0.0,0.0,0.30473393201828,4.0,0.0,1.0
289680,293.1438293457031,297.1499938964844,293.1499938964844,0.0842890739440918,-1995.4400634765625,304.1532897949219,0.8510554432868958,0.1411560475826263,0.1276044398546219,293.1373291015625,297.1499938964844,293.1499938964844,0.1426892131567001,-3199.0810546875,304.18182373046875,0.9844467639923096,0.2556114196777344,0.2041430175304412,293.1214294433594,297.1499938964844,293.1499938964844,0.1232286319136619,-2104.48046875,304.1520690917969,0.9481654167175292,0.1918742358684539,0.1345900446176529,293.1295471191406,297.1499938964844,293.1499938964844,0.1445719748735427,-3238.32275390625,304.15289306640625,0.9883780479431152,0.2181725203990936,0.207090675830841,293.2601318359375,297.1499938964844,293.1499938964844,0.0059111821465194,-2126.896240234375,298.9800720214844,0.6049849390983582,0.050000000745058,0.2273281663656234,291.2493896484375,291.1499938964844,270.623046875,270.1620178222656,283.4758605957031,293.2597045898437,291.24462890625,1.0,0.208186998963356,0.9954909682273864,0.9954909682273864,1.0,1.0,-1.0809977054595947,0.4678012430667877,0.6131964325904846,0.2028221935033798,0.0,0.0,0.3680441379547119,46.443946838378906,64.0,-9.353924751281738,-8420.517578125,111.1160659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6312255859375,306.48223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.892578125,18000.0,0.0,0.0,0.2048290073871612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808802127838135,0.2808848321437835,-4.629937848221744e-06,0.0,0.0002078754041576,0.0,0.0,12.592856407165527,0.0,0.0,0.0,0.30473393201828,4.0,0.0,1.0
289740,293.1492614746094,297.1499938964844,293.1499938964844,0.0841011479496955,-1992.9078369140625,304.1524963378906,0.829688549041748,0.1402080655097961,0.1268524229526519,293.1453857421875,297.1499938964844,293.1499938964844,0.1626487225294113,-3563.011474609375,304.13739013671875,0.9929730892181396,0.2544105648994446,0.2270883321762085,293.1282653808594,297.1499938964844,293.1499938964844,0.1234371438622474,-2108.218017578125,304.1510314941406,0.920316755771637,0.1912088692188263,0.1342073678970337,293.1361999511719,297.1499938964844,293.1499938964844,0.1447463184595108,-3242.739990234375,304.1516418457031,0.965177059173584,0.2173449844121933,0.2064204663038253,293.2663269042969,297.1499938964844,293.1499938964844,0.0058862874284386,-2124.56103515625,298.9009704589844,0.5886202454566956,0.050000000745058,0.2277066707611084,291.1899108886719,291.1499938964844,270.6443176269531,270.1776733398437,283.4781188964844,293.265869140625,291.1822509765625,1.0,0.2157106846570968,0.9953027367591858,0.9953027367591858,1.0,1.0,-1.106816291809082,0.4795051217079162,0.6273112297058105,0.2088269740343094,0.0,0.0,0.3663938045501709,48.79271697998047,67.0,-70.13256072998047,-8485.19140625,121.74065399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,306.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.845703125,18000.0,0.0,0.0,0.1999102085828781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751822173595428,0.2751868069171905,-4.597081442625495e-06,0.0,0.0002028834423981,0.0,0.0,12.223767280578612,0.0,0.0,0.0,0.3031381070613861,4.0,0.0,1.0
289800,293.1492614746094,297.1499938964844,293.1499938964844,0.0841011479496955,-1992.9078369140625,304.1524963378906,0.829688549041748,0.1402080655097961,0.1268524229526519,293.1453857421875,297.1499938964844,293.1499938964844,0.1626487225294113,-3563.011474609375,304.13739013671875,0.9929730892181396,0.2544105648994446,0.2270883321762085,293.1282653808594,297.1499938964844,293.1499938964844,0.1234371438622474,-2108.218017578125,304.1510314941406,0.920316755771637,0.1912088692188263,0.1342073678970337,293.1361999511719,297.1499938964844,293.1499938964844,0.1447463184595108,-3242.739990234375,304.1516418457031,0.965177059173584,0.2173449844121933,0.2064204663038253,293.2663269042969,297.1499938964844,293.1499938964844,0.0058862874284386,-2124.56103515625,298.9009704589844,0.5886202454566956,0.050000000745058,0.2277066707611084,291.1899108886719,291.1499938964844,270.6443176269531,270.1776733398437,283.4781188964844,293.265869140625,291.1822509765625,1.0,0.2157106846570968,0.9953027367591858,0.9953027367591858,1.0,1.0,-1.106816291809082,0.4795051217079162,0.6273112297058105,0.2088269740343094,0.0,0.0,0.3663938045501709,48.79271697998047,67.0,-70.13256072998047,-8485.19140625,121.74065399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778686523437,306.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18025.845703125,18000.0,0.0,0.0,0.1999102085828781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751822173595428,0.2751868069171905,-4.597081442625495e-06,0.0,0.0002028834423981,0.0,0.0,12.223767280578612,0.0,0.0,0.0,0.3031381070613861,4.0,0.0,1.0
289860,293.1543273925781,297.1499938964844,293.1499938964844,0.0838241353631019,-1988.487060546875,304.15216064453125,0.797100305557251,0.1392036825418472,0.1261046677827835,293.18719482421875,297.1499938964844,293.1499938964844,0.1707497537136078,-3705.208740234375,304.1306457519531,0.9695445895195008,0.2460343390703201,0.2353094220161438,293.1347045898437,297.1499938964844,293.1499938964844,0.1234993487596511,-2109.703857421875,304.150634765625,0.881850004196167,0.1904556900262832,0.1338075995445251,293.1423645019531,297.1499938964844,293.1499938964844,0.1447586119174957,-3243.8720703125,304.151123046875,0.9227521419525146,0.2164433896541595,0.2057341784238815,293.2734069824219,297.1499938964844,293.1499938964844,0.0058679874055087,-2123.3486328125,298.81988525390625,0.5622039437294006,0.050000000745058,0.2284296303987503,291.1379089355469,291.1499938964844,270.6656188964844,270.1933288574219,283.4881591796875,293.2728881835937,291.13873291015625,1.0,0.222788468003273,0.9949875473976136,0.9949875473976136,1.0,1.0,-1.1153544187545776,0.4833076298236847,0.6320468187332153,0.2110071629285812,0.0,0.0,0.3722610175609588,52.76767349243164,70.0,-39.44842529296875,-8612.1435546875,131.42298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9926147460937,306.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.87890625,18000.0,0.0,0.0,0.1955751627683639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802536189556122,0.2802582383155823,-4.600430202117423e-06,0.0,0.0001984839182114,0.0,0.0,12.486226081848145,0.0,0.0,0.0,0.3041005432605743,4.0,0.0,1.0
289920,293.1543273925781,297.1499938964844,293.1499938964844,0.0838241353631019,-1988.487060546875,304.15216064453125,0.797100305557251,0.1392036825418472,0.1261046677827835,293.18719482421875,297.1499938964844,293.1499938964844,0.1707497537136078,-3705.208740234375,304.1306457519531,0.9695445895195008,0.2460343390703201,0.2353094220161438,293.1347045898437,297.1499938964844,293.1499938964844,0.1234993487596511,-2109.703857421875,304.150634765625,0.881850004196167,0.1904556900262832,0.1338075995445251,293.1423645019531,297.1499938964844,293.1499938964844,0.1447586119174957,-3243.8720703125,304.151123046875,0.9227521419525146,0.2164433896541595,0.2057341784238815,293.2734069824219,297.1499938964844,293.1499938964844,0.0058679874055087,-2123.3486328125,298.81988525390625,0.5622039437294006,0.050000000745058,0.2284296303987503,291.1379089355469,291.1499938964844,270.6656188964844,270.1933288574219,283.4881591796875,293.2728881835937,291.13873291015625,1.0,0.222788468003273,0.9949875473976136,0.9949875473976136,1.0,1.0,-1.1153544187545776,0.4833076298236847,0.6320468187332153,0.2110071629285812,0.0,0.0,0.3722610175609588,52.76767349243164,70.0,-39.44842529296875,-8612.1435546875,131.42298889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9926147460937,306.6446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.87890625,18000.0,0.0,0.0,0.1955751627683639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802536189556122,0.2802582383155823,-4.600430202117423e-06,0.0,0.0001984839182114,0.0,0.0,12.486226081848145,0.0,0.0,0.0,0.3041005432605743,4.0,0.0,1.0
289980,293.159423828125,297.1499938964844,293.1499938964844,0.0829520225524902,-1971.900390625,304.15289306640625,0.7649786472320557,0.138061985373497,0.1252954453229904,293.20758056640625,297.1499938964844,293.1499938964844,0.1657320410013198,-3615.017822265625,304.1451110839844,0.921405553817749,0.2409247905015945,0.2298326641321182,293.14117431640625,297.1499938964844,293.1499938964844,0.1226980909705162,-2098.266845703125,304.1517333984375,0.847970187664032,0.1895299702882766,0.1333365589380264,293.14849853515625,297.1499938964844,293.1499938964844,0.1437866985797882,-3225.769775390625,304.15234375,0.8845493793487549,0.2153939455747604,0.2049753069877624,293.2812194824219,297.1499938964844,293.1499938964844,0.0058267866261303,-2109.513671875,298.76593017578125,0.5370054244995117,0.050000000745058,0.2293198257684707,291.1633605957031,291.1499938964844,270.6869506835937,270.2089233398437,283.5050964355469,293.2807006835937,291.1642761230469,1.0,0.2288993895053863,0.994672417640686,0.994672417640686,1.0,1.0,-1.107414960861206,0.4797039628028869,0.6277109980583191,0.2091162651777267,0.0,0.0,0.3687019944190979,57.41582107543945,73.0,6.709402561187744,-8568.876953125,138.1348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0086975097656,306.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.193359375,18000.0,0.0,0.0,0.1919936686754226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279032438993454,0.2790370285511017,-4.605603407981107e-06,0.0,0.0001948491699295,0.0,0.0,12.437979698181152,0.0,0.0,0.0,0.3039262294769287,4.0,0.0,1.0
