time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290040,293.159423828125,297.1499938964844,293.1499938964844,0.0829520225524902,-1971.900390625,304.15289306640625,0.7649786472320557,0.138061985373497,0.1252954453229904,293.20758056640625,297.1499938964844,293.1499938964844,0.1657320410013198,-3615.017822265625,304.1451110839844,0.921405553817749,0.2409247905015945,0.2298326641321182,293.14117431640625,297.1499938964844,293.1499938964844,0.1226980909705162,-2098.266845703125,304.1517333984375,0.847970187664032,0.1895299702882766,0.1333365589380264,293.14849853515625,297.1499938964844,293.1499938964844,0.1437866985797882,-3225.769775390625,304.15234375,0.8845493793487549,0.2153939455747604,0.2049753069877624,293.2812194824219,297.1499938964844,293.1499938964844,0.0058267866261303,-2109.513671875,298.76593017578125,0.5370054244995117,0.050000000745058,0.2293198257684707,291.1633605957031,291.1499938964844,270.6869506835937,270.2089233398437,283.5050964355469,293.2807006835937,291.1642761230469,1.0,0.2288993895053863,0.994672417640686,0.994672417640686,1.0,1.0,-1.107414960861206,0.4797039628028869,0.6277109980583191,0.2091162651777267,0.0,0.0,0.3687019944190979,57.41582107543945,73.0,6.709402561187744,-8568.876953125,138.1348419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0086975097656,306.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.193359375,18000.0,0.0,0.0,0.1919936686754226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279032438993454,0.2790370285511017,-4.605603407981107e-06,0.0,0.0001948491699295,0.0,0.0,12.437979698181152,0.0,0.0,0.0,0.3039262294769287,4.0,0.0,1.0
290100,293.16192626953125,297.1499938964844,293.1499938964844,0.0825604498386383,-1964.6319580078125,304.153076171875,0.7529342770576477,0.1374491751194,0.1248372346162796,293.2128295898437,297.1499938964844,293.1499938964844,0.1642254739999771,-3587.983154296875,304.1487121582031,0.9035762548446656,0.2391631454229354,0.2280620783567428,293.1444091796875,297.1499938964844,293.1499938964844,0.1223676800727844,-2093.692626953125,304.15203857421875,0.8354896903038025,0.1890095621347427,0.1330487579107284,293.1515197753906,297.1499938964844,293.1499938964844,0.1433959454298019,-3218.69580078125,304.1526184082031,0.8705911040306091,0.2148153483867645,0.2045302540063858,293.28515625,297.1499938964844,293.1499938964844,0.0058066737838089,-2103.662109375,298.7330627441406,0.5276896357536316,0.050000000745058,0.2297266870737075,291.1644592285156,291.1499938964844,270.6976013183594,270.2167053222656,283.5132751464844,293.2846374511719,291.1642150878906,1.0,0.2317347377538681,0.9945148229599,0.9945148229599,1.0,1.0,-1.1043481826782229,0.4783095717430115,0.6260386109352112,0.2083929777145385,0.0,0.0,0.3676024675369262,59.54796600341797,73.0,3.34757137298584,-8531.8349609375,141.3334503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0028381347656,306.6530456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.23828125,18000.0,0.0,0.0,0.1903396248817443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774180173873901,0.2774226069450378,-4.60140336144832e-06,0.0,0.0001931705191964,0.0,0.0,12.346402168273926,0.0,0.0,0.0,0.3035769760608673,4.0,0.0,1.0
290160,293.16436767578125,297.1499938964844,293.1499938964844,0.0821572318673133,-1957.1658935546875,304.1532592773437,0.74261873960495,0.1368194967508316,0.1243577525019645,293.21649169921875,297.1499938964844,293.1499938964844,0.1629823446273803,-3565.763671875,304.15118408203125,0.8894340395927429,0.2376455962657928,0.2266012877225875,293.1475524902344,297.1499938964844,293.1499938964844,0.1220201328396797,-2088.892578125,304.1522827148437,0.8246874213218689,0.1884624809026718,0.132737398147583,293.1545104980469,297.1499938964844,293.1499938964844,0.1429898738861084,-3211.35986328125,304.15289306640625,0.8585735559463501,0.2142107635736465,0.2040544301271438,293.2890625,297.1499938964844,293.1499938964844,0.0057863844558596,-2097.797607421875,298.698974609375,0.5198192000389099,0.050000000745058,0.2301174700260162,291.1639099121094,291.1499938964844,270.708251953125,270.2244567871094,283.5213317871094,293.2885437011719,291.1639709472656,1.0,0.2344464361667633,0.9943550229072572,0.9943550229072572,1.0,1.0,-1.101543426513672,0.4770323634147644,0.6245110630989075,0.2077371478080749,0.0,0.0,0.3667338192462921,61.59783172607422,76.0,2.550337314605713,-8502.318359375,144.42953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98944091796875,306.6376647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.474609375,18000.0,0.0,0.0,0.1887803822755813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2764109671115875,0.2764155566692352,-4.597744464263087e-06,0.0,0.0001915880857268,0.0,0.0,12.286815643310549,0.0,0.0,0.0,0.3033284246921539,4.0,0.0,1.0
290220,293.1689758300781,297.1499938964844,293.1499938964844,0.0813024640083313,-1941.3438720703125,304.1535949707031,0.7253673672676086,0.1355215609073639,0.123353473842144,293.22137451171875,297.1499938964844,293.1499938964844,0.160838097333908,-3527.5986328125,304.1543273925781,0.8660118579864502,0.2349660992622375,0.2241308838129043,293.153564453125,297.1499938964844,293.1499938964844,0.1212503984570503,-2078.24560546875,304.1528015136719,0.8055934309959412,0.1873031109571457,0.132060170173645,293.16021728515625,297.1499938964844,293.1499938964844,0.1420995891094207,-3195.25146484375,304.1534118652344,0.8387330770492554,0.2129367589950561,0.2030298709869384,293.296630859375,297.1499938964844,293.1499938964844,0.0057431124150753,-2085.078369140625,298.6299743652344,0.507185161113739,0.050000000745058,0.2308645099401474,291.1643371582031,291.1499938964844,270.7294921875,270.2398986816406,283.5372619628906,293.296142578125,291.1641540527344,1.0,0.2395503371953964,0.9940354824066162,0.9940354824066162,1.0,1.0,-1.0962268114089966,0.4746071398258209,0.621619701385498,0.2065083533525467,0.0,0.0,0.3647713661193847,65.51766204833984,64.0,0.4651499688625335,-8438.26953125,150.3164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9411315917969,306.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.650390625,18000.0,0.0,0.0,0.1859955191612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743867933750152,0.2743913829326629,-4.591493961925153e-06,0.0,0.0001887617981992,0.0,0.0,12.170180320739746,0.0,0.0,0.0,0.3028444051742553,4.0,0.0,1.0
290280,293.1689758300781,297.1499938964844,293.1499938964844,0.0813024640083313,-1941.3438720703125,304.1535949707031,0.7253673672676086,0.1355215609073639,0.123353473842144,293.22137451171875,297.1499938964844,293.1499938964844,0.160838097333908,-3527.5986328125,304.1543273925781,0.8660118579864502,0.2349660992622375,0.2241308838129043,293.153564453125,297.1499938964844,293.1499938964844,0.1212503984570503,-2078.24560546875,304.1528015136719,0.8055934309959412,0.1873031109571457,0.132060170173645,293.16021728515625,297.1499938964844,293.1499938964844,0.1420995891094207,-3195.25146484375,304.1534118652344,0.8387330770492554,0.2129367589950561,0.2030298709869384,293.296630859375,297.1499938964844,293.1499938964844,0.0057431124150753,-2085.078369140625,298.6299743652344,0.507185161113739,0.050000000745058,0.2308645099401474,291.1643371582031,291.1499938964844,270.7294921875,270.2398986816406,283.5372619628906,293.296142578125,291.1641540527344,1.0,0.2395503371953964,0.9940354824066162,0.9940354824066162,1.0,1.0,-1.0962268114089966,0.4746071398258209,0.621619701385498,0.2065083533525467,0.0,0.0,0.3647713661193847,65.51766204833984,64.0,0.4651499688625335,-8438.26953125,150.3164520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9411315917969,306.5907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.650390625,18000.0,0.0,0.0,0.1859955191612243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743867933750152,0.2743913829326629,-4.591493961925153e-06,0.0,0.0001887617981992,0.0,0.0,12.170180320739746,0.0,0.0,0.0,0.3028444051742553,4.0,0.0,1.0
290340,293.17303466796875,297.1499938964844,293.1499938964844,0.0803207680583,-1923.219970703125,304.1540222167969,0.7222851514816284,0.1342123299837112,0.1221851333975792,293.224609375,297.1499938964844,293.1499938964844,0.1587962806224823,-3491.412109375,304.15625,0.8617833852767944,0.232501283288002,0.2217762321233749,293.1590881347656,297.1499938964844,293.1499938964844,0.1203280016779899,-2065.48974609375,304.1534118652344,0.8027088642120361,0.1860944479703903,0.1312300115823745,293.1654968261719,297.1499938964844,293.1499938964844,0.1410536020994186,-3176.324951171875,304.1540222167969,0.8360368609428406,0.2116109728813171,0.2017970234155655,293.3038330078125,297.1499938964844,293.1499938964844,0.0056797470897436,-2065.899169921875,298.5586242675781,0.5064424872398376,0.050000000745058,0.2309141457080841,291.162841796875,291.1499938964844,270.75067138671875,270.25518798828125,283.5536499023437,293.3033752441406,291.1628112792969,1.0,0.2385548651218414,0.9937158823013306,0.9937158823013306,1.0,1.0,-1.089582443237305,0.4715721607208252,0.6180102825164795,0.2049977481365203,0.0,0.0,0.3631773889064789,65.69889831542969,52.0,-0.4844474494457245,-8369.154296875,148.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8728942871094,306.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66015625,18000.0,0.0,0.0,0.1836447268724441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726577520370483,0.272662341594696,-4.585900569509249e-06,0.0,0.0001863760553533,0.0,0.0,12.07029914855957,0.0,0.0,0.0,0.3024304509162903,4.0,0.0,1.0
290400,293.17303466796875,297.1499938964844,293.1499938964844,0.0803207680583,-1923.219970703125,304.1540222167969,0.7222851514816284,0.1342123299837112,0.1221851333975792,293.224609375,297.1499938964844,293.1499938964844,0.1587962806224823,-3491.412109375,304.15625,0.8617833852767944,0.232501283288002,0.2217762321233749,293.1590881347656,297.1499938964844,293.1499938964844,0.1203280016779899,-2065.48974609375,304.1534118652344,0.8027088642120361,0.1860944479703903,0.1312300115823745,293.1654968261719,297.1499938964844,293.1499938964844,0.1410536020994186,-3176.324951171875,304.1540222167969,0.8360368609428406,0.2116109728813171,0.2017970234155655,293.3038330078125,297.1499938964844,293.1499938964844,0.0056797470897436,-2065.899169921875,298.5586242675781,0.5064424872398376,0.050000000745058,0.2309141457080841,291.162841796875,291.1499938964844,270.75067138671875,270.25518798828125,283.5536499023437,293.3033752441406,291.1628112792969,1.0,0.2385548651218414,0.9937158823013306,0.9937158823013306,1.0,1.0,-1.089582443237305,0.4715721607208252,0.6180102825164795,0.2049977481365203,0.0,0.0,0.3631773889064789,65.69889831542969,52.0,-0.4844474494457245,-8369.154296875,148.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8728942871094,306.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66015625,18000.0,0.0,0.0,0.1836447268724441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726577520370483,0.272662341594696,-4.585900569509249e-06,0.0,0.0001863760553533,0.0,0.0,12.07029914855957,0.0,0.0,0.0,0.3024304509162903,4.0,0.0,1.0
290460,293.17645263671875,297.1499938964844,293.1499938964844,0.0792445614933967,-1903.3692626953125,304.15447998046875,0.7303818464279175,0.1329354643821716,0.1209259331226348,293.2268981933594,297.1499938964844,293.1499938964844,0.1567127108573913,-3454.485595703125,304.1576232910156,0.8721147775650024,0.2301423996686935,0.2194188088178634,293.1639404296875,297.1499938964844,293.1499938964844,0.1192722097039222,-2050.847412109375,304.1540222167969,0.8133031129837036,0.1848770678043365,0.1303000748157501,293.1701354980469,297.1499938964844,293.1499938964844,0.1398633271455764,-3154.7265625,304.1546630859375,0.8465512990951538,0.2102724760770797,0.2004250884056091,293.3105773925781,297.1499938964844,293.1499938964844,0.0055997199378907,-2040.99951171875,298.4869689941406,0.5149195194244385,0.050000000745058,0.2303880304098129,291.1633605957031,291.1499938964844,270.771728515625,270.27032470703125,283.5703125,293.31011962890625,291.16339111328125,1.0,0.2331916987895965,0.9934808611869812,0.9934808611869812,1.0,1.0,-1.0818476676940918,0.4680388867855072,0.6138087511062622,0.203261137008667,0.0,0.0,0.3613702654838562,62.79416275024414,40.0,0.5841637849807739,-8293.2880859375,141.4093475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79449462890625,306.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.228515625,18000.0,0.0,0.0,0.1816930770874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708634734153747,0.2708680629730224,-4.580727818392916e-06,0.0,0.0001843953796196,0.0,0.0,11.968571662902832,0.0,0.0,0.0,0.3020115494728088,4.0,0.0,1.0
290520,293.17645263671875,297.1499938964844,293.1499938964844,0.0792445614933967,-1903.3692626953125,304.15447998046875,0.7303818464279175,0.1329354643821716,0.1209259331226348,293.2268981933594,297.1499938964844,293.1499938964844,0.1567127108573913,-3454.485595703125,304.1576232910156,0.8721147775650024,0.2301423996686935,0.2194188088178634,293.1639404296875,297.1499938964844,293.1499938964844,0.1192722097039222,-2050.847412109375,304.1540222167969,0.8133031129837036,0.1848770678043365,0.1303000748157501,293.1701354980469,297.1499938964844,293.1499938964844,0.1398633271455764,-3154.7265625,304.1546630859375,0.8465512990951538,0.2102724760770797,0.2004250884056091,293.3105773925781,297.1499938964844,293.1499938964844,0.0055997199378907,-2040.99951171875,298.4869689941406,0.5149195194244385,0.050000000745058,0.2303880304098129,291.1633605957031,291.1499938964844,270.771728515625,270.27032470703125,283.5703125,293.31011962890625,291.16339111328125,1.0,0.2331916987895965,0.9934808611869812,0.9934808611869812,1.0,1.0,-1.0818476676940918,0.4680388867855072,0.6138087511062622,0.203261137008667,0.0,0.0,0.3613702654838562,62.79416275024414,40.0,0.5841637849807739,-8293.2880859375,141.4093475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79449462890625,306.4755249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.228515625,18000.0,0.0,0.0,0.1816930770874023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2708634734153747,0.2708680629730224,-4.580727818392916e-06,0.0,0.0001843953796196,0.0,0.0,11.968571662902832,0.0,0.0,0.0,0.3020115494728088,4.0,0.0,1.0
290580,293.1792907714844,297.1499938964844,293.1499938964844,0.0781162157654762,-1882.609619140625,304.1548767089844,0.7494263648986816,0.1316870599985122,0.1196146085858345,293.2286376953125,297.1499938964844,293.1499938964844,0.1546003371477127,-3417.02490234375,304.1585998535156,0.8969775438308716,0.2278440445661544,0.2170435935258865,293.1682434082031,297.1499938964844,293.1499938964844,0.1181362718343734,-2035.072021484375,304.1545715332031,0.8354001045227051,0.1836535930633545,0.1293043941259384,293.1742553710937,297.1499938964844,293.1499938964844,0.1385873556137085,-3131.544189453125,304.1552429199219,0.8707670569419861,0.208926185965538,0.1989620476961136,293.3168334960937,297.1499938964844,293.1499938964844,0.0055089867673814,-2012.34033203125,298.4145202636719,0.5335197448730469,0.050000000745058,0.2294667810201645,291.1644287109375,291.1499938964844,270.7926025390625,270.2852783203125,283.58721923828125,293.31640625,291.16455078125,1.0,0.2244541943073272,0.9932458400726318,0.9932458400726318,1.0,1.0,-1.0733661651611328,0.464159607887268,0.6092065572738647,0.2013852745294571,0.0,0.0,0.3593851923942566,57.772247314453125,28.0,1.5575326681137085,-8212.7568359375,130.01678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71514892578125,306.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0859375,18000.0,0.0,0.0,0.1800683587789535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688966393470764,0.2689011991024017,-4.575152161123697e-06,0.0,0.0001827465021051,0.0,0.0,11.857704162597656,0.0,0.0,0.0,0.301556646823883,4.0,0.0,1.0
290640,293.1792907714844,297.1499938964844,293.1499938964844,0.0781162157654762,-1882.609619140625,304.1548767089844,0.7494263648986816,0.1316870599985122,0.1196146085858345,293.2286376953125,297.1499938964844,293.1499938964844,0.1546003371477127,-3417.02490234375,304.1585998535156,0.8969775438308716,0.2278440445661544,0.2170435935258865,293.1682434082031,297.1499938964844,293.1499938964844,0.1181362718343734,-2035.072021484375,304.1545715332031,0.8354001045227051,0.1836535930633545,0.1293043941259384,293.1742553710937,297.1499938964844,293.1499938964844,0.1385873556137085,-3131.544189453125,304.1552429199219,0.8707670569419861,0.208926185965538,0.1989620476961136,293.3168334960937,297.1499938964844,293.1499938964844,0.0055089867673814,-2012.34033203125,298.4145202636719,0.5335197448730469,0.050000000745058,0.2294667810201645,291.1644287109375,291.1499938964844,270.7926025390625,270.2852783203125,283.58721923828125,293.31640625,291.16455078125,1.0,0.2244541943073272,0.9932458400726318,0.9932458400726318,1.0,1.0,-1.0733661651611328,0.464159607887268,0.6092065572738647,0.2013852745294571,0.0,0.0,0.3593851923942566,57.772247314453125,28.0,1.5575326681137085,-8212.7568359375,130.01678466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71514892578125,306.4143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0859375,18000.0,0.0,0.0,0.1800683587789535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2688966393470764,0.2689011991024017,-4.575152161123697e-06,0.0,0.0001827465021051,0.0,0.0,11.857704162597656,0.0,0.0,0.0,0.301556646823883,4.0,0.0,1.0
290700,293.1805419921875,297.1499938964844,293.1499938964844,0.0775366798043251,-1871.9676513671875,304.155029296875,0.764754056930542,0.1310709863901138,0.118945375084877,293.2293395996094,297.1499938964844,293.1499938964844,0.1535334438085556,-3398.081787109375,304.1589660644531,0.9172750115394592,0.2267103493213653,0.2158495336771011,293.1701965332031,297.1499938964844,293.1499938964844,0.1175438910722732,-2026.834228515625,304.1548156738281,0.8524683713912964,0.183038592338562,0.1287877261638641,293.1761474609375,297.1499938964844,293.1499938964844,0.1379232406616211,-3119.46337890625,304.1554870605469,0.8898764848709106,0.2082494795322418,0.1982046961784362,293.3197937011719,297.1499938964844,293.1499938964844,0.0054608318023383,-1996.9761962890625,298.3780822753906,0.5480748414993286,0.050000000745058,0.228898286819458,291.1652526855469,291.1499938964844,270.802978515625,270.29266357421875,283.595703125,293.31939697265625,291.1654357910156,1.0,0.2190456241369247,0.9931282997131348,0.9931282997131348,1.0,1.0,-1.068918228149414,0.4621230661869049,0.6067952513694763,0.2004131823778152,0.0,0.0,0.3582828938961029,54.683536529541016,28.0,2.091991424560547,-8171.2119140625,123.28312683105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6773986816406,306.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.740234375,18000.0,0.0,0.0,0.179354041814804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678233385086059,0.2678278982639313,-4.572169473249232e-06,0.0,0.0001820215402403,0.0,0.0,11.797529220581056,0.0,0.0,0.0,0.3013099431991577,4.0,0.0,1.0
290760,293.18170166015625,297.1499938964844,293.1499938964844,0.0769492015242576,-1861.195556640625,304.1551818847656,0.7859354615211487,0.1304588764905929,0.1182693317532539,293.2299499511719,297.1499938964844,293.1499938964844,0.1524616628885269,-3379.033935546875,304.1593017578125,0.9463277459144592,0.225584477186203,0.2146521955728531,293.1720275878906,297.1499938964844,293.1499938964844,0.116938516497612,-2018.4080810546875,304.1550598144531,0.8760830163955688,0.1824205815792083,0.1282607465982437,293.17791748046875,297.1499938964844,293.1499938964844,0.1372452974319458,-3107.120849609375,304.1557312011719,0.9163100719451904,0.2075697183609008,0.1974332779645919,293.3226623535156,297.1499938964844,293.1499938964844,0.0054113646037876,-1981.099365234375,298.3414611816406,0.5673965215682983,0.050000000745058,0.2282753735780716,291.1662902832031,291.1499938964844,270.81329345703125,270.3000183105469,283.6042175292969,293.322265625,291.16650390625,1.0,0.2130352407693863,0.993035852909088,0.993035852909088,1.0,1.0,-1.064363718032837,0.4600366055965423,0.6043270826339722,0.1994264274835586,0.0,0.0,0.3570969402790069,51.303314208984375,25.0,2.5490708351135254,-8128.91552734375,116.05017852783205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6418762207031,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1786906421184539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666724324226379,0.2666770219802856,-4.569001703202957e-06,0.0,0.0001813482958823,0.0,0.0,11.733217239379885,0.0,0.0,0.0,0.30104660987854,4.0,0.0,1.0
290820,293.1838073730469,297.1499938964844,293.1499938964844,0.0758134424686431,-1840.43505859375,304.15533447265625,0.8309909701347351,0.1292285323143005,0.1169665306806564,293.2309265136719,297.1499938964844,293.1499938964844,0.149365946650505,-3321.000244140625,304.1616516113281,0.995864987373352,0.223360925912857,0.2107556164264679,293.17547607421875,297.1499938964844,293.1499938964844,0.1157575547695159,-2001.9661865234373,304.15533447265625,0.932141125202179,0.1811624467372894,0.1272325664758682,293.1812438964844,297.1499938964844,293.1499938964844,0.1359205096960067,-3083.000244140625,304.156005859375,0.9758537411689758,0.20618936419487,0.1959259659051895,293.328125,297.1499938964844,293.1499938964844,0.00531931174919,-1951.4437255859373,298.2673645019531,0.6074604988098145,0.050000000745058,0.2272749841213226,291.16815185546875,291.1499938964844,270.8337707519531,270.3144836425781,283.6216125488281,293.3277587890625,291.1683044433594,1.0,0.2029372453689575,0.99285089969635,0.99285089969635,1.0,1.0,-1.0542737245559692,0.4553787112236023,0.5988950133323669,0.1973513215780258,0.0,0.0,0.3545452058315277,45.84444808959961,28.0,2.547819137573242,-8040.6787109375,103.84143829345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57940673828125,306.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.841796875,18000.0,0.0,0.0,0.1774766147136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641680538654327,0.264172613620758,-4.562079993775114e-06,0.0,0.0001801161997718,0.0,0.0,11.59369659423828,0.0,0.0,0.0,0.300475925207138,4.0,0.0,1.0
290880,293.1838073730469,297.1499938964844,293.1499938964844,0.0758134424686431,-1840.43505859375,304.15533447265625,0.8309909701347351,0.1292285323143005,0.1169665306806564,293.2309265136719,297.1499938964844,293.1499938964844,0.149365946650505,-3321.000244140625,304.1616516113281,0.995864987373352,0.223360925912857,0.2107556164264679,293.17547607421875,297.1499938964844,293.1499938964844,0.1157575547695159,-2001.9661865234373,304.15533447265625,0.932141125202179,0.1811624467372894,0.1272325664758682,293.1812438964844,297.1499938964844,293.1499938964844,0.1359205096960067,-3083.000244140625,304.156005859375,0.9758537411689758,0.20618936419487,0.1959259659051895,293.328125,297.1499938964844,293.1499938964844,0.00531931174919,-1951.4437255859373,298.2673645019531,0.6074604988098145,0.050000000745058,0.2272749841213226,291.16815185546875,291.1499938964844,270.8337707519531,270.3144836425781,283.6216125488281,293.3277587890625,291.1683044433594,1.0,0.2029372453689575,0.99285089969635,0.99285089969635,1.0,1.0,-1.0542737245559692,0.4553787112236023,0.5988950133323669,0.1973513215780258,0.0,0.0,0.3545452058315277,45.84444808959961,28.0,2.547819137573242,-8040.6787109375,103.84143829345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57940673828125,306.3017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18013.841796875,18000.0,0.0,0.0,0.1774766147136688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2641680538654327,0.264172613620758,-4.562079993775114e-06,0.0,0.0001801161997718,0.0,0.0,11.59369659423828,0.0,0.0,0.0,0.300475925207138,4.0,0.0,1.0
290940,293.185791015625,297.1499938964844,293.1499938964844,0.0745268389582634,-1816.4466552734373,304.1557312011719,0.8442026376724243,0.1279731839895248,0.1158021539449691,293.2027282714844,297.1499938964844,293.1499938964844,0.1250407248735427,-2874.163818359375,304.1967468261719,0.9726157784461976,0.2269484102725982,0.1825243383646011,293.1786804199219,297.1499938964844,293.1499938964844,0.1143055632710456,-1981.1971435546875,304.156005859375,0.9510619044303894,0.1798685789108276,0.1263026446104049,293.1842956542969,297.1499938964844,293.1499938964844,0.1342629790306091,-3052.01806640625,304.15679931640625,0.9908633828163148,0.2047779262065887,0.1945560276508331,293.3329467773437,297.1499938964844,293.1499938964844,0.0052402783185243,-1923.23095703125,298.2097473144531,0.6198087334632874,0.050000000745058,0.2270146310329437,291.2059936523437,291.1499938964844,270.85400390625,270.32867431640625,283.65484619140625,293.3326110839844,291.2121276855469,1.0,0.1951091587543487,0.992665946483612,0.992665946483612,1.0,1.0,-1.0157891511917114,0.4377591907978058,0.578029990196228,0.1892562508583068,0.0,0.0,0.3453445732593536,44.00453567504883,48.0,51.1909294128418,-7820.1748046875,92.29425048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509033203125,306.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7421875,18000.0,0.0,0.0,0.1761208176612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580501139163971,0.2580546736717224,-4.551262463792227e-06,0.0,0.0001787402288755,0.0,0.0,11.26994514465332,0.0,0.0,0.0,0.2991518974304199,4.0,0.0,1.0
291000,293.185791015625,297.1499938964844,293.1499938964844,0.0745268389582634,-1816.4466552734373,304.1557312011719,0.8442026376724243,0.1279731839895248,0.1158021539449691,293.2027282714844,297.1499938964844,293.1499938964844,0.1250407248735427,-2874.163818359375,304.1967468261719,0.9726157784461976,0.2269484102725982,0.1825243383646011,293.1786804199219,297.1499938964844,293.1499938964844,0.1143055632710456,-1981.1971435546875,304.156005859375,0.9510619044303894,0.1798685789108276,0.1263026446104049,293.1842956542969,297.1499938964844,293.1499938964844,0.1342629790306091,-3052.01806640625,304.15679931640625,0.9908633828163148,0.2047779262065887,0.1945560276508331,293.3329467773437,297.1499938964844,293.1499938964844,0.0052402783185243,-1923.23095703125,298.2097473144531,0.6198087334632874,0.050000000745058,0.2270146310329437,291.2059936523437,291.1499938964844,270.85400390625,270.32867431640625,283.65484619140625,293.3326110839844,291.2121276855469,1.0,0.1951091587543487,0.992665946483612,0.992665946483612,1.0,1.0,-1.0157891511917114,0.4377591907978058,0.578029990196228,0.1892562508583068,0.0,0.0,0.3453445732593536,44.00453567504883,48.0,51.1909294128418,-7820.1748046875,92.29425048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5509033203125,306.3124694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7421875,18000.0,0.0,0.0,0.1761208176612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580501139163971,0.2580546736717224,-4.551262463792227e-06,0.0,0.0001787402288755,0.0,0.0,11.26994514465332,0.0,0.0,0.0,0.2991518974304199,4.0,0.0,1.0
291060,293.18804931640625,297.1499938964844,293.1499938964844,0.0735056474804878,-1798.003662109375,304.1554870605469,0.8365159034729004,0.1266069412231445,0.1146117895841598,293.17559814453125,297.1499938964844,293.1499938964844,0.1290412247180938,-2953.93310546875,304.17315673828125,0.9760444164276124,0.231192871928215,0.1880639791488647,293.1820983886719,297.1499938964844,293.1499938964844,0.1132407411932945,-1966.4185791015625,304.1557312011719,0.9417551755905152,0.1784524768590927,0.1253449022769928,293.1876220703125,297.1499938964844,293.1499938964844,0.1330603063106537,-3030.206787109375,304.156494140625,0.9838134050369264,0.20323346555233,0.1931423842906952,293.337158203125,297.1499938964844,293.1499938964844,0.0051742452196776,-1902.21240234375,298.1365966796875,0.6161167621612549,0.050000000745058,0.2270924001932144,291.20953369140625,291.1499938964844,270.8739318847656,270.3425598144531,283.6656188964844,293.3368530273437,291.2036437988281,1.0,0.1969624757766723,0.9926834106445312,0.9926834106445312,1.0,1.0,-1.0179811716079712,0.4387970864772796,0.5791840553283691,0.1896198838949203,0.0,0.0,0.3359443545341491,44.44189834594727,68.0,-15.6196870803833,-7683.6748046875,93.53334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804443359375,306.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.923828125,18000.0,0.0,0.0,0.1741755604743957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468895316123962,0.2468940466642379,-4.522043127508368e-06,0.0,0.000176766043296,0.0,0.0,10.666593551635742,0.0,0.0,0.0,0.2967716157436371,4.0,0.0,1.0
291120,293.18804931640625,297.1499938964844,293.1499938964844,0.0735056474804878,-1798.003662109375,304.1554870605469,0.8365159034729004,0.1266069412231445,0.1146117895841598,293.17559814453125,297.1499938964844,293.1499938964844,0.1290412247180938,-2953.93310546875,304.17315673828125,0.9760444164276124,0.231192871928215,0.1880639791488647,293.1820983886719,297.1499938964844,293.1499938964844,0.1132407411932945,-1966.4185791015625,304.1557312011719,0.9417551755905152,0.1784524768590927,0.1253449022769928,293.1876220703125,297.1499938964844,293.1499938964844,0.1330603063106537,-3030.206787109375,304.156494140625,0.9838134050369264,0.20323346555233,0.1931423842906952,293.337158203125,297.1499938964844,293.1499938964844,0.0051742452196776,-1902.21240234375,298.1365966796875,0.6161167621612549,0.050000000745058,0.2270924001932144,291.20953369140625,291.1499938964844,270.8739318847656,270.3425598144531,283.6656188964844,293.3368530273437,291.2036437988281,1.0,0.1969624757766723,0.9926834106445312,0.9926834106445312,1.0,1.0,-1.0179811716079712,0.4387970864772796,0.5791840553283691,0.1896198838949203,0.0,0.0,0.3359443545341491,44.44189834594727,68.0,-15.6196870803833,-7683.6748046875,93.53334045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804443359375,306.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18048.923828125,18000.0,0.0,0.0,0.1741755604743957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468895316123962,0.2468940466642379,-4.522043127508368e-06,0.0,0.000176766043296,0.0,0.0,10.666593551635742,0.0,0.0,0.0,0.2967716157436371,4.0,0.0,1.0
291180,293.1903381347656,297.1499938964844,293.1499938964844,0.0729851722717285,-1789.67919921875,304.1545104980469,0.802456796169281,0.1251779943704605,0.113450288772583,293.200927734375,297.1499938964844,293.1499938964844,0.1534512341022491,-3404.01953125,304.125732421875,0.9818629026412964,0.2255439758300781,0.2162492573261261,293.1854248046875,297.1499938964844,293.1499938964844,0.1128819435834884,-1962.440673828125,304.1543884277344,0.8978294730186462,0.1769645661115646,0.1244029402732849,293.1909484863281,297.1499938964844,293.1499938964844,0.1326812356710434,-3024.802978515625,304.1549377441406,0.9425429105758668,0.2016107589006424,0.1917402595281601,293.3417663574219,297.1499938964844,293.1499938964844,0.0051363515667617,-1895.3096923828125,298.026123046875,0.5903794765472412,0.050000000745058,0.2276652455329895,291.13922119140625,291.1499938964844,270.8935241699219,270.3561096191406,283.6595458984375,293.3414306640625,291.127197265625,1.0,0.2070066481828689,0.9927008748054504,0.9927008748054504,1.0,1.0,-1.0483015775680542,0.4526195824146271,0.5956819653511047,0.1961337625980377,0.0,0.0,0.3414581716060638,47.8570671081543,86.0,-92.90259552001952,-7775.21875,106.13448333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922546386719,306.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.591796875,18000.0,0.0,0.0,0.1722903400659561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478774636983871,0.2478819787502288,-4.51082996733021e-06,0.0,0.0001748527865856,0.0,0.0,10.688482284545898,0.0,0.0,0.0,0.2967757284641266,4.0,0.0,1.0
291240,293.1903381347656,297.1499938964844,293.1499938964844,0.0729851722717285,-1789.67919921875,304.1545104980469,0.802456796169281,0.1251779943704605,0.113450288772583,293.200927734375,297.1499938964844,293.1499938964844,0.1534512341022491,-3404.01953125,304.125732421875,0.9818629026412964,0.2255439758300781,0.2162492573261261,293.1854248046875,297.1499938964844,293.1499938964844,0.1128819435834884,-1962.440673828125,304.1543884277344,0.8978294730186462,0.1769645661115646,0.1244029402732849,293.1909484863281,297.1499938964844,293.1499938964844,0.1326812356710434,-3024.802978515625,304.1549377441406,0.9425429105758668,0.2016107589006424,0.1917402595281601,293.3417663574219,297.1499938964844,293.1499938964844,0.0051363515667617,-1895.3096923828125,298.026123046875,0.5903794765472412,0.050000000745058,0.2276652455329895,291.13922119140625,291.1499938964844,270.8935241699219,270.3561096191406,283.6595458984375,293.3414306640625,291.127197265625,1.0,0.2070066481828689,0.9927008748054504,0.9927008748054504,1.0,1.0,-1.0483015775680542,0.4526195824146271,0.5956819653511047,0.1961337625980377,0.0,0.0,0.3414581716060638,47.8570671081543,86.0,-92.90259552001952,-7775.21875,106.13448333740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5922546386719,306.0855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.591796875,18000.0,0.0,0.0,0.1722903400659561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478774636983871,0.2478819787502288,-4.51082996733021e-06,0.0,0.0001748527865856,0.0,0.0,10.688482284545898,0.0,0.0,0.0,0.2967757284641266,4.0,0.0,1.0
291300,293.1914367675781,297.1499938964844,293.1499938964844,0.0727185606956482,-1785.1802978515625,304.1541748046875,0.7654238343238831,0.1244502961635589,0.1129757761955261,293.2185363769531,297.1499938964844,293.1499938964844,0.1503645777702331,-3347.5068359375,304.1357421875,0.9304636120796204,0.2214284390211105,0.212137296795845,293.1869812011719,297.1499938964844,293.1499938964844,0.1126550137996673,-1959.5616455078125,304.1540222167969,0.8570172786712646,0.1762068271636963,0.1240130439400672,293.19244384765625,297.1499938964844,293.1499938964844,0.132426768541336,-3020.576904296875,304.1545104980469,0.8953602910041809,0.2007945328950882,0.1911533325910568,293.3444519042969,297.1499938964844,293.1499938964844,0.0051317727193236,-1895.6612548828125,297.9722595214844,0.5601198673248291,0.050000000745058,0.2284963279962539,291.1111755371094,291.1499938964844,270.9031677246094,270.3627319335937,283.6685485839844,293.34405517578125,291.11328125,1.0,0.2136269956827163,0.9927095770835876,0.9927095770835876,1.0,1.0,-1.042621374130249,0.4500126242637634,0.5926086902618408,0.194947600364685,0.0,0.0,0.34718918800354,52.2267951965332,86.0,-41.41571044921875,-7846.181640625,112.60797882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5679016113281,306.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17955.88671875,18000.0,0.0,0.0,0.1716704666614532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534981369972229,0.2535026669502258,-4.518972218647832e-06,0.0,0.0001742237072903,0.0,0.0,10.975503921508787,0.0,0.0,0.0,0.2978615462779999,4.0,0.0,1.0
291360,293.1927795410156,297.1499938964844,293.1499938964844,0.0721455067396164,-1774.5313720703125,304.15447998046875,0.7359204292297363,0.1236608475446701,0.1124821156263351,293.2290954589844,297.1499938964844,293.1499938964844,0.1475308388471603,-3295.10595703125,304.1434326171875,0.8865763545036316,0.2184858322143554,0.2090369015932083,293.18878173828125,297.1499938964844,293.1499938964844,0.111998051404953,-1950.06787109375,304.15447998046875,0.8246961236000061,0.1753866076469421,0.123608611524105,293.19415283203125,297.1499938964844,293.1499938964844,0.1316736489534378,-3006.354736328125,304.1550598144531,0.8593754172325134,0.1999237537384033,0.1905548274517059,293.3475036621094,297.1499938964844,293.1499938964844,0.0051149865612387,-1889.0401611328125,297.9395446777344,0.5342746376991272,0.050000000745058,0.2294355034828186,291.13067626953125,291.1499938964844,270.9127502441406,270.3692932128906,283.6771240234375,293.3470764160156,291.1353759765625,1.0,0.2211603820323944,0.9925335049629213,0.9925335049629213,1.0,1.0,-1.038230061531067,0.447991669178009,0.5902384519577026,0.1940366178750991,0.0,0.0,0.3465948104858398,57.18852996826172,89.0,2.9219560623168945,-7841.78173828125,120.35962677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.528076171875,306.1969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17975.169921875,18000.0,0.0,0.0,0.171271875500679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557880282402038,0.2557925581932068,-4.529667876340682e-06,0.0,0.0001738191785989,0.0,0.0,11.11028289794922,0.0,0.0,0.0,0.298378974199295,4.0,0.0,1.0
291420,293.1957397460937,297.1499938964844,293.1499938964844,0.0710144191980362,-1753.93701171875,304.15484619140625,0.6983842849731445,0.1219802424311637,0.1113103553652763,293.23956298828125,297.1499938964844,293.1499938964844,0.1439317464828491,-3228.857177734375,304.15142822265625,0.8384286761283875,0.214338481426239,0.2049647122621536,293.192626953125,297.1499938964844,293.1499938964844,0.1107698529958725,-1932.6124267578125,304.155029296875,0.7825751304626465,0.1736272424459457,0.1226480901241302,293.19775390625,297.1499938964844,293.1499938964844,0.1303039640188217,-2980.90625,304.1556396484375,0.8177067041397095,0.1980725228786468,0.189166322350502,293.3539733886719,297.1499938964844,293.1499938964844,0.0050729750655591,-1874.7257080078125,297.8616027832031,0.5053034424781799,0.050000000745058,0.2309928983449936,291.1485290527344,291.1499938964844,270.9315795898437,270.382080078125,283.69366455078125,293.353515625,291.1492004394531,1.0,0.2325935363769531,0.9921813011169434,0.9921813011169434,1.0,1.0,-1.0309855937957764,0.4446460008621216,0.5863396525382996,0.1925658881664276,0.0,0.0,0.3451854586601257,65.41796875,77.0,10.697795867919922,-7775.2880859375,133.07736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.1446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1706839650869369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543902397155761,0.2543947696685791,-4.532025286607677e-06,0.0,0.0001732225209707,0.0,0.0,11.048416137695312,0.0,0.0,0.0,0.2982177734375,4.0,0.0,1.0
291480,293.1957397460937,297.1499938964844,293.1499938964844,0.0710144191980362,-1753.93701171875,304.15484619140625,0.6983842849731445,0.1219802424311637,0.1113103553652763,293.23956298828125,297.1499938964844,293.1499938964844,0.1439317464828491,-3228.857177734375,304.15142822265625,0.8384286761283875,0.214338481426239,0.2049647122621536,293.192626953125,297.1499938964844,293.1499938964844,0.1107698529958725,-1932.6124267578125,304.155029296875,0.7825751304626465,0.1736272424459457,0.1226480901241302,293.19775390625,297.1499938964844,293.1499938964844,0.1303039640188217,-2980.90625,304.1556396484375,0.8177067041397095,0.1980725228786468,0.189166322350502,293.3539733886719,297.1499938964844,293.1499938964844,0.0050729750655591,-1874.7257080078125,297.8616027832031,0.5053034424781799,0.050000000745058,0.2309928983449936,291.1485290527344,291.1499938964844,270.9315795898437,270.382080078125,283.69366455078125,293.353515625,291.1492004394531,1.0,0.2325935363769531,0.9921813011169434,0.9921813011169434,1.0,1.0,-1.0309855937957764,0.4446460008621216,0.5863396525382996,0.1925658881664276,0.0,0.0,0.3451854586601257,65.41796875,77.0,10.697795867919922,-7775.2880859375,133.07736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515075683594,306.1446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1706839650869369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2543902397155761,0.2543947696685791,-4.532025286607677e-06,0.0,0.0001732225209707,0.0,0.0,11.048416137695312,0.0,0.0,0.0,0.2982177734375,4.0,0.0,1.0
291540,293.1983947753906,297.1499938964844,293.1499938964844,0.0697306022047996,-1730.7568359375,304.1553955078125,0.6821799874305725,0.1202842220664024,0.1099182665348053,293.2440185546875,297.1499938964844,293.1499938964844,0.1412529945373535,-3179.77099609375,304.1553649902344,0.8207957744598389,0.2111613154411316,0.2019426226615905,293.1961975097656,297.1499938964844,293.1499938964844,0.1093916743993759,-1913.066162109375,304.1556396484375,0.7661297917366028,0.1718175709247589,0.1214940324425697,293.201171875,297.1499938964844,293.1499938964844,0.1287895441055297,-2952.823974609375,304.1562805175781,0.8010876774787903,0.1961688101291656,0.1875172704458236,293.3603515625,297.1499938964844,293.1499938964844,0.0050115180201828,-1854.0732421875,297.7779235839844,0.4962040185928345,0.050000000745058,0.23167085647583,291.15802001953125,291.1499938964844,270.95001220703125,270.3944091796875,283.71044921875,293.3598937988281,291.159423828125,1.0,0.2363191694021225,0.9918290972709656,0.9918290972709656,1.0,1.0,-1.023137450218201,0.4410180747509002,0.5821194052696228,0.1909945160150528,0.0,0.0,0.3435696959495544,68.94718933105469,65.0,15.052544593811035,-7715.66552734375,137.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,306.1084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1702194958925247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532778084278106,0.2532823383808136,-4.529972557065776e-06,0.0,0.0001727511407807,0.0,0.0,10.990192413330078,0.0,0.0,0.0,0.2979817390441894,4.0,0.0,1.0
291600,293.1983947753906,297.1499938964844,293.1499938964844,0.0697306022047996,-1730.7568359375,304.1553955078125,0.6821799874305725,0.1202842220664024,0.1099182665348053,293.2440185546875,297.1499938964844,293.1499938964844,0.1412529945373535,-3179.77099609375,304.1553649902344,0.8207957744598389,0.2111613154411316,0.2019426226615905,293.1961975097656,297.1499938964844,293.1499938964844,0.1093916743993759,-1913.066162109375,304.1556396484375,0.7661297917366028,0.1718175709247589,0.1214940324425697,293.201171875,297.1499938964844,293.1499938964844,0.1287895441055297,-2952.823974609375,304.1562805175781,0.8010876774787903,0.1961688101291656,0.1875172704458236,293.3603515625,297.1499938964844,293.1499938964844,0.0050115180201828,-1854.0732421875,297.7779235839844,0.4962040185928345,0.050000000745058,0.23167085647583,291.15802001953125,291.1499938964844,270.95001220703125,270.3944091796875,283.71044921875,293.3598937988281,291.159423828125,1.0,0.2363191694021225,0.9918290972709656,0.9918290972709656,1.0,1.0,-1.023137450218201,0.4410180747509002,0.5821194052696228,0.1909945160150528,0.0,0.0,0.3435696959495544,68.94718933105469,65.0,15.052544593811035,-7715.66552734375,137.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39013671875,306.1084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.212890625,18000.0,0.0,0.0,0.1702194958925247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532778084278106,0.2532823383808136,-4.529972557065776e-06,0.0,0.0001727511407807,0.0,0.0,10.990192413330078,0.0,0.0,0.0,0.2979817390441894,4.0,0.0,1.0
291660,293.1996154785156,297.1499938964844,293.1499938964844,0.0684243887662887,-1707.31103515625,304.15576171875,0.6802181601524353,0.118802823126316,0.1085051894187927,293.24530029296875,297.1499938964844,293.1499938964844,0.138879507780075,-3136.380126953125,304.157470703125,0.8186520338058472,0.2085103094577789,0.1992999166250229,293.1984558105469,297.1499938964844,293.1499938964844,0.1079731956124305,-1892.9288330078125,304.1561279296875,0.7648417353630066,0.1701891124248504,0.1202984079718589,293.2032775878906,297.1499938964844,293.1499938964844,0.1272294223308563,-2923.87353515625,304.1567687988281,0.7999011278152466,0.1944421231746673,0.185807004570961,293.36541748046875,297.1499938964844,293.1499938964844,0.0049345693551003,-1827.9656982421875,297.69580078125,0.4970096945762634,0.050000000745058,0.2316065728664398,291.16766357421875,291.1499938964844,270.9681701660156,270.4063415527344,283.7269897460937,293.3651123046875,291.16845703125,1.0,0.2344734221696853,0.9916994571685792,0.9916994571685792,1.0,1.0,-1.014704704284668,0.4371173679828644,0.5775873064994812,0.1893428117036819,0.0,0.0,0.3405128717422485,68.50914764404297,53.0,12.436219215393066,-7637.18798828125,134.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,306.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1796875,18000.0,0.0,0.0,0.169767141342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506186068058014,0.2506231069564819,-4.524268206296256e-06,0.0,0.0001722920569591,0.0,0.0,10.849648475646973,0.0,0.0,0.0,0.2974213361740112,4.0,0.0,1.0
291720,293.1996154785156,297.1499938964844,293.1499938964844,0.0684243887662887,-1707.31103515625,304.15576171875,0.6802181601524353,0.118802823126316,0.1085051894187927,293.24530029296875,297.1499938964844,293.1499938964844,0.138879507780075,-3136.380126953125,304.157470703125,0.8186520338058472,0.2085103094577789,0.1992999166250229,293.1984558105469,297.1499938964844,293.1499938964844,0.1079731956124305,-1892.9288330078125,304.1561279296875,0.7648417353630066,0.1701891124248504,0.1202984079718589,293.2032775878906,297.1499938964844,293.1499938964844,0.1272294223308563,-2923.87353515625,304.1567687988281,0.7999011278152466,0.1944421231746673,0.185807004570961,293.36541748046875,297.1499938964844,293.1499938964844,0.0049345693551003,-1827.9656982421875,297.69580078125,0.4970096945762634,0.050000000745058,0.2316065728664398,291.16766357421875,291.1499938964844,270.9681701660156,270.4063415527344,283.7269897460937,293.3651123046875,291.16845703125,1.0,0.2344734221696853,0.9916994571685792,0.9916994571685792,1.0,1.0,-1.014704704284668,0.4371173679828644,0.5775873064994812,0.1893428117036819,0.0,0.0,0.3405128717422485,68.50914764404297,53.0,12.436219215393066,-7637.18798828125,134.39453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,306.0657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1796875,18000.0,0.0,0.0,0.169767141342163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506186068058014,0.2506231069564819,-4.524268206296256e-06,0.0,0.0001722920569591,0.0,0.0,10.849648475646973,0.0,0.0,0.0,0.2974213361740112,4.0,0.0,1.0
