time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291780,293.1994323730469,297.1499938964844,293.1499938964844,0.0672645643353462,-1686.657470703125,304.15576171875,0.6890249848365784,0.1175807118415832,0.1072368845343589,293.2445678710937,297.1499938964844,293.1499938964844,0.1367978155612945,-3098.419677734375,304.158447265625,0.8279089331626892,0.2062405496835708,0.1969550102949142,293.1991882324219,297.1499938964844,293.1499938964844,0.1067034527659416,-1874.930908203125,304.1561889648437,0.7748586535453796,0.1688083857297897,0.1192032694816589,293.2038879394531,297.1499938964844,293.1499938964844,0.1258288919925689,-2897.9365234375,304.1568603515625,0.8106368184089661,0.1929657310247421,0.1842339932918548,293.3685302734375,297.1499938964844,293.1499938964844,0.0048499726690351,-1799.256591796875,297.6152648925781,0.5051929950714111,0.050000000745058,0.2310010939836502,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.7428283691406,293.36834716796875,291.1736145019531,1.0,0.2284351885318756,0.9915698170661926,0.9915698170661926,1.0,1.0,-1.0064388513565063,0.4332738220691681,0.5731650590896606,0.187788650393486,0.0,0.0,0.3370521664619446,65.18614196777344,41.0,8.467111587524414,-7559.73486328125,126.65611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,306.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.751953125,18000.0,0.0,0.0,0.1692004650831222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474512904882431,0.2474558055400848,-4.516276931099128e-06,0.0,0.0001717169652692,0.0,0.0,10.680426597595217,0.0,0.0,0.0,0.2967350482940674,4.0,0.0,1.0
291840,293.1994323730469,297.1499938964844,293.1499938964844,0.0672645643353462,-1686.657470703125,304.15576171875,0.6890249848365784,0.1175807118415832,0.1072368845343589,293.2445678710937,297.1499938964844,293.1499938964844,0.1367978155612945,-3098.419677734375,304.158447265625,0.8279089331626892,0.2062405496835708,0.1969550102949142,293.1991882324219,297.1499938964844,293.1499938964844,0.1067034527659416,-1874.930908203125,304.1561889648437,0.7748586535453796,0.1688083857297897,0.1192032694816589,293.2038879394531,297.1499938964844,293.1499938964844,0.1258288919925689,-2897.9365234375,304.1568603515625,0.8106368184089661,0.1929657310247421,0.1842339932918548,293.3685302734375,297.1499938964844,293.1499938964844,0.0048499726690351,-1799.256591796875,297.6152648925781,0.5051929950714111,0.050000000745058,0.2310010939836502,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.7428283691406,293.36834716796875,291.1736145019531,1.0,0.2284351885318756,0.9915698170661926,0.9915698170661926,1.0,1.0,-1.0064388513565063,0.4332738220691681,0.5731650590896606,0.187788650393486,0.0,0.0,0.3370521664619446,65.18614196777344,41.0,8.467111587524414,-7559.73486328125,126.65611267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,306.0299377441406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.751953125,18000.0,0.0,0.0,0.1692004650831222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474512904882431,0.2474558055400848,-4.516276931099128e-06,0.0,0.0001717169652692,0.0,0.0,10.680426597595217,0.0,0.0,0.0,0.2967350482940674,4.0,0.0,1.0
291900,293.19903564453125,297.1499938964844,293.1499938964844,0.0667149499058723,-1676.9093017578125,304.1557006835937,0.6972694396972656,0.1170330420136451,0.1066366136074066,293.24383544921875,297.1499938964844,293.1499938964844,0.1358130127191543,-3080.459228515625,304.15869140625,0.8365589380264282,0.2051914632320404,0.1958446502685547,293.19921875,297.1499938964844,293.1499938964844,0.1061002537608146,-1866.3743896484373,304.1561584472656,0.7840516567230225,0.1681800633668899,0.1186807975172996,293.203857421875,297.1499938964844,293.1499938964844,0.1251622140407562,-2885.583251953125,304.1568298339844,0.819738507270813,0.1922896951436996,0.1834819763898849,293.3695373535156,297.1499938964844,293.1499938964844,0.0048056622035801,-1784.138916015625,297.575927734375,0.5122249722480774,0.050000000745058,0.2305487245321273,291.1753845214844,291.1499938964844,270.99530029296875,270.4235534667969,283.7506103515625,293.3694152832031,291.1759033203125,1.0,0.2241609245538711,0.991504967212677,0.991504967212677,1.0,1.0,-1.0023131370544434,0.4313477575778961,0.5709654092788696,0.1870370805263519,0.0,0.0,0.3351309597492218,62.726806640625,41.0,7.486870765686035,-7522.4609375,121.47200775146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285827636719,306.0139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.802734375,18000.0,0.0,0.0,0.1688570976257324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457233071327209,0.2457278221845626,-4.51188179795281e-06,0.0,0.0001713684905553,0.0,0.0,10.58844757080078,0.0,0.0,0.0,0.2963606119155884,4.0,0.0,1.0
291960,293.198486328125,297.1499938964844,293.1499938964844,0.0661797225475311,-1667.436767578125,304.1556396484375,0.7082933187484741,0.1165193617343902,0.1060540005564689,293.2428894042969,297.1499938964844,293.1499938964844,0.1348523199558258,-3062.92578125,304.15887451171875,0.8483948707580566,0.2041849493980407,0.1947628259658813,293.1990661621094,297.1499938964844,293.1499938964844,0.1055119335651397,-1858.0201416015625,304.1560974121094,0.79640793800354,0.1675848513841629,0.1181714460253715,293.20367431640625,297.1499938964844,293.1499938964844,0.1245105415582656,-2873.496337890625,304.1567687988281,0.8315320611000061,0.1916460543870926,0.1827473044395446,293.3702392578125,297.1499938964844,293.1499938964844,0.0047605079598724,-1768.66552734375,297.5372619628906,0.5217553377151489,0.050000000745058,0.2300194799900055,291.1776733398437,291.1499938964844,271.0043334960937,270.4291076660156,283.75836181640625,293.3701477050781,291.17822265625,1.0,0.2191701680421829,0.9914578795433044,0.9914578795433044,1.0,1.0,-0.9981871247291564,0.4294168055057525,0.5687703490257263,0.1863018423318863,0.0,0.0,0.3330534398555755,59.85755920410156,29.0,7.006577014923096,-7485.7236328125,115.6321029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,305.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.9765625,18000.0,0.0,0.0,0.1684681624174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2438703924417495,0.2438749074935913,-4.507213816395961e-06,0.0,0.0001709737698547,0.0,0.0,10.490249633789062,0.0,0.0,0.0,0.2959612011909485,4.0,0.0,1.0
292020,293.19708251953125,297.1499938964844,293.1499938964844,0.0651507899165153,-1649.2886962890625,304.1554870605469,0.7380133271217346,0.1155773773789405,0.1049359440803527,293.24072265625,297.1499938964844,293.1499938964844,0.1329953521490097,-3028.99560546875,304.15899658203125,0.8856840133666992,0.2022741883993148,0.1926673203706741,293.1983947753906,297.1499938964844,293.1499938964844,0.1043791398406028,-1841.914794921875,304.15594482421875,0.831193208694458,0.1664769202470779,0.1171873956918716,293.2029113769531,297.1499938964844,293.1499938964844,0.1232509315013885,-2850.107666015625,304.1566162109375,0.8676656484603882,0.1904382109642028,0.1813222169876098,293.3709411621094,297.1499938964844,293.1499938964844,0.0046686106361448,-1737.0126953125,297.4613952636719,0.5512883067131042,0.050000000745058,0.2287877053022384,291.1819763183594,291.1499938964844,271.0223083496094,270.4399719238281,283.7738037109375,293.37091064453125,291.1824035644531,1.0,0.2073241174221038,0.991363763809204,0.991363763809204,1.0,1.0,-0.9899603128433228,0.4255511164665222,0.5644091963768005,0.1848845332860946,0.0,0.0,0.3284883797168731,53.19574737548828,25.0,5.721574783325195,-7410.22607421875,102.5409927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,305.9667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.22265625,18000.0,0.0,0.0,0.1675387769937515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397978156805038,0.2398023158311844,-4.497003828873858e-06,0.0,0.0001700305729173,0.0,0.0,10.275715827941896,0.0,0.0,0.0,0.2950899600982666,4.0,0.0,1.0
292080,293.19708251953125,297.1499938964844,293.1499938964844,0.0651507899165153,-1649.2886962890625,304.1554870605469,0.7380133271217346,0.1155773773789405,0.1049359440803527,293.24072265625,297.1499938964844,293.1499938964844,0.1329953521490097,-3028.99560546875,304.15899658203125,0.8856840133666992,0.2022741883993148,0.1926673203706741,293.1983947753906,297.1499938964844,293.1499938964844,0.1043791398406028,-1841.914794921875,304.15594482421875,0.831193208694458,0.1664769202470779,0.1171873956918716,293.2029113769531,297.1499938964844,293.1499938964844,0.1232509315013885,-2850.107666015625,304.1566162109375,0.8676656484603882,0.1904382109642028,0.1813222169876098,293.3709411621094,297.1499938964844,293.1499938964844,0.0046686106361448,-1737.0126953125,297.4613952636719,0.5512883067131042,0.050000000745058,0.2287877053022384,291.1819763183594,291.1499938964844,271.0223083496094,270.4399719238281,283.7738037109375,293.37091064453125,291.1824035644531,1.0,0.2073241174221038,0.991363763809204,0.991363763809204,1.0,1.0,-0.9899603128433228,0.4255511164665222,0.5644091963768005,0.1848845332860946,0.0,0.0,0.3284883797168731,53.19574737548828,25.0,5.721574783325195,-7410.22607421875,102.5409927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,305.9667053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18021.22265625,18000.0,0.0,0.0,0.1675387769937515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397978156805038,0.2398023158311844,-4.497003828873858e-06,0.0,0.0001700305729173,0.0,0.0,10.275715827941896,0.0,0.0,0.0,0.2950899600982666,4.0,0.0,1.0
292140,293.1954345703125,297.1499938964844,293.1499938964844,0.0642357841134071,-1633.2613525390625,304.1551818847656,0.7773489952087402,0.1147158443927764,0.1039284020662307,293.2383117675781,297.1499938964844,293.1499938964844,0.131290927529335,-2997.86328125,304.1588439941406,0.9387445449829102,0.2004647403955459,0.1907074153423309,293.1974182128906,297.1499938964844,293.1499938964844,0.1033681258559227,-1827.5596923828125,304.1556396484375,0.8758091330528259,0.1654485613107681,0.1162877231836319,293.2018737792969,297.1499938964844,293.1499938964844,0.122118629515171,-2829.114501953125,304.1562805175781,0.9179542064666748,0.1893068552017212,0.1800079345703125,293.37091064453125,297.1499938964844,293.1499938964844,0.0045828125439584,-1707.46728515625,297.38580322265625,0.5892302393913269,0.050000000745058,0.2276947498321533,291.1835021972656,291.1499938964844,271.0402526855469,270.45050048828125,283.7889099121094,293.3709411621094,291.1830749511719,1.0,0.1964930146932602,0.9912696480751038,0.9912696480751038,1.0,1.0,-0.982429265975952,0.4219857156276703,0.5604435205459595,0.1836647391319275,0.0,0.0,0.3238608241081238,47.2844123840332,25.0,0.0463102422654628,-7326.54833984375,91.05331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,305.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.51171875,18000.0,0.0,0.0,0.1663808077573776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355413436889648,0.2355458289384842,-4.486049419938354e-06,0.0,0.0001688553602434,0.0,0.0,10.052619934082031,0.0,0.0,0.0,0.2941838204860687,4.0,0.0,1.0
292200,293.1954345703125,297.1499938964844,293.1499938964844,0.0642357841134071,-1633.2613525390625,304.1551818847656,0.7773489952087402,0.1147158443927764,0.1039284020662307,293.2383117675781,297.1499938964844,293.1499938964844,0.131290927529335,-2997.86328125,304.1588439941406,0.9387445449829102,0.2004647403955459,0.1907074153423309,293.1974182128906,297.1499938964844,293.1499938964844,0.1033681258559227,-1827.5596923828125,304.1556396484375,0.8758091330528259,0.1654485613107681,0.1162877231836319,293.2018737792969,297.1499938964844,293.1499938964844,0.122118629515171,-2829.114501953125,304.1562805175781,0.9179542064666748,0.1893068552017212,0.1800079345703125,293.37091064453125,297.1499938964844,293.1499938964844,0.0045828125439584,-1707.46728515625,297.38580322265625,0.5892302393913269,0.050000000745058,0.2276947498321533,291.1835021972656,291.1499938964844,271.0402526855469,270.45050048828125,283.7889099121094,293.3709411621094,291.1830749511719,1.0,0.1964930146932602,0.9912696480751038,0.9912696480751038,1.0,1.0,-0.982429265975952,0.4219857156276703,0.5604435205459595,0.1836647391319275,0.0,0.0,0.3238608241081238,47.2844123840332,25.0,0.0463102422654628,-7326.54833984375,91.05331420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793640136719,305.9479064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.51171875,18000.0,0.0,0.0,0.1663808077573776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355413436889648,0.2355458289384842,-4.486049419938354e-06,0.0,0.0001688553602434,0.0,0.0,10.052619934082031,0.0,0.0,0.0,0.2941838204860687,4.0,0.0,1.0
292260,293.1938171386719,297.1499938964844,293.1499938964844,0.063445895910263,-1619.564208984375,304.1547546386719,0.8231524229049683,0.1138954162597656,0.1030193418264389,293.23583984375,297.1499938964844,293.1499938964844,0.1296371966600418,-2968.778076171875,304.1586608886719,0.9925647974014282,0.1987265199422836,0.188874214887619,293.19635009765625,297.1499938964844,293.1499938964844,0.1025006994605064,-1815.3079833984373,304.1552124023437,0.9319382905960084,0.1644645184278488,0.11546640843153,293.2007751464844,297.1499938964844,293.1499938964844,0.1211423128843307,-2811.110595703125,304.15582275390625,0.9773537516593932,0.1882184445858001,0.1787981688976287,293.3704528808594,297.1499938964844,293.1499938964844,0.0045061549171805,-1681.331787109375,297.3079833984375,0.6268207430839539,0.050000000745058,0.2268731296062469,291.1783752441406,291.1499938964844,271.05810546875,270.4607238769531,283.8038330078125,293.3705139160156,291.1778564453125,1.0,0.1878517121076584,0.9911970496177672,0.9911970496177672,1.0,1.0,-0.9755191802978516,0.4186850488185882,0.5568341612815857,0.1826293170452118,0.0,0.0,0.3204078674316406,42.82984924316406,28.0,-4.771815299987793,-7255.00048828125,82.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208374023437,305.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.1649672836065292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321604341268539,0.2321649193763733,-4.4763219193555415e-06,0.0,0.0001674208178883,0.0,0.0,9.87452220916748,0.0,0.0,0.0,0.2934511005878448,4.0,0.0,1.0
292320,293.1938171386719,297.1499938964844,293.1499938964844,0.063445895910263,-1619.564208984375,304.1547546386719,0.8231524229049683,0.1138954162597656,0.1030193418264389,293.23583984375,297.1499938964844,293.1499938964844,0.1296371966600418,-2968.778076171875,304.1586608886719,0.9925647974014282,0.1987265199422836,0.188874214887619,293.19635009765625,297.1499938964844,293.1499938964844,0.1025006994605064,-1815.3079833984373,304.1552124023437,0.9319382905960084,0.1644645184278488,0.11546640843153,293.2007751464844,297.1499938964844,293.1499938964844,0.1211423128843307,-2811.110595703125,304.15582275390625,0.9773537516593932,0.1882184445858001,0.1787981688976287,293.3704528808594,297.1499938964844,293.1499938964844,0.0045061549171805,-1681.331787109375,297.3079833984375,0.6268207430839539,0.050000000745058,0.2268731296062469,291.1783752441406,291.1499938964844,271.05810546875,270.4607238769531,283.8038330078125,293.3705139160156,291.1778564453125,1.0,0.1878517121076584,0.9911970496177672,0.9911970496177672,1.0,1.0,-0.9755191802978516,0.4186850488185882,0.5568341612815857,0.1826293170452118,0.0,0.0,0.3204078674316406,42.82984924316406,28.0,-4.771815299987793,-7255.00048828125,82.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4208374023437,305.953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.62890625,18000.0,0.0,0.0,0.1649672836065292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321604341268539,0.2321649193763733,-4.4763219193555415e-06,0.0,0.0001674208178883,0.0,0.0,9.87452220916748,0.0,0.0,0.0,0.2934511005878448,4.0,0.0,1.0
292380,293.19219970703125,297.1499938964844,293.1499938964844,0.0625549033284187,-1603.592529296875,304.1546936035156,0.832179605960846,0.1131149008870124,0.1022861152887344,293.2083435058594,297.1499938964844,293.1499938964844,0.1068239137530326,-2527.49853515625,304.1930236816406,0.9555345177650452,0.2020217329263687,0.1601606607437133,293.1951904296875,297.1499938964844,293.1499938964844,0.1014334931969642,-1799.64453125,304.1553039550781,0.9450123310089112,0.1635274589061737,0.1147859767079353,293.1995544433594,297.1499938964844,293.1499938964844,0.1199052631855011,-2787.42236328125,304.156005859375,0.9877431392669678,0.1871775686740875,0.177779421210289,293.36932373046875,297.1499938964844,293.1499938964844,0.0044411830604076,-1656.68359375,297.2515563964844,0.6350371837615967,0.050000000745058,0.2267202138900756,291.2097473144531,291.1499938964844,271.0758972167969,270.470703125,283.8401184082031,293.3694152832031,291.21875,1.0,0.1812134534120559,0.9911244511604308,0.9911244511604308,1.0,1.0,-0.9394218325614928,0.401932030916214,0.5374898314476013,0.1761050373315811,0.0,0.0,0.3114042282104492,41.63617706298828,46.0,56.14118576049805,-7087.45849609375,73.5363998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747619628906,306.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1796875,18000.0,0.0,0.0,0.1632477939128875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269120663404464,0.2269165366888046,-4.467130565899424e-06,0.0,0.0001656757522141,0.0,0.0,9.612529754638672,0.0,0.0,0.0,0.29237961769104,4.0,0.0,1.0
292440,293.19219970703125,297.1499938964844,293.1499938964844,0.0625549033284187,-1603.592529296875,304.1546936035156,0.832179605960846,0.1131149008870124,0.1022861152887344,293.2083435058594,297.1499938964844,293.1499938964844,0.1068239137530326,-2527.49853515625,304.1930236816406,0.9555345177650452,0.2020217329263687,0.1601606607437133,293.1951904296875,297.1499938964844,293.1499938964844,0.1014334931969642,-1799.64453125,304.1553039550781,0.9450123310089112,0.1635274589061737,0.1147859767079353,293.1995544433594,297.1499938964844,293.1499938964844,0.1199052631855011,-2787.42236328125,304.156005859375,0.9877431392669678,0.1871775686740875,0.177779421210289,293.36932373046875,297.1499938964844,293.1499938964844,0.0044411830604076,-1656.68359375,297.2515563964844,0.6350371837615967,0.050000000745058,0.2267202138900756,291.2097473144531,291.1499938964844,271.0758972167969,270.470703125,283.8401184082031,293.3694152832031,291.21875,1.0,0.1812134534120559,0.9911244511604308,0.9911244511604308,1.0,1.0,-0.9394218325614928,0.401932030916214,0.5374898314476013,0.1761050373315811,0.0,0.0,0.3114042282104492,41.63617706298828,46.0,56.14118576049805,-7087.45849609375,73.5363998413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4747619628906,306.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.1796875,18000.0,0.0,0.0,0.1632477939128875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269120663404464,0.2269165366888046,-4.467130565899424e-06,0.0,0.0001656757522141,0.0,0.0,9.612529754638672,0.0,0.0,0.0,0.29237961769104,4.0,0.0,1.0
292500,293.1915588378906,297.1499938964844,293.1499938964844,0.0620873868465423,-1595.2056884765625,304.1546936035156,0.8315165638923645,0.1127028539776802,0.1019204333424568,293.1885070800781,297.1499938964844,293.1499938964844,0.1054222807288169,-2508.494873046875,304.1874694824219,0.9552849531173706,0.2051852345466613,0.1598808914422989,293.1947631835937,297.1499938964844,293.1499938964844,0.100872628390789,-1791.3770751953125,304.15533447265625,0.9443265199661256,0.1630390137434005,0.1144482493400573,293.1991271972656,297.1499938964844,293.1499938964844,0.1192517504096031,-2774.861328125,304.15606689453125,0.9872435927391052,0.1866327822208404,0.1772714108228683,293.36846923828125,297.1499938964844,293.1499938964844,0.0044067245908081,-1643.4508056640625,297.229248046875,0.6352383494377136,0.050000000745058,0.2267168164253235,291.2344970703125,291.1499938964844,271.0847473144531,270.4755859375,283.84814453125,293.3686218261719,291.2354736328125,1.0,0.1812110245227813,0.9910882115364076,0.9910882115364076,1.0,1.0,-0.9363512992858888,0.4004614055156708,0.5358899235725403,0.1756735146045684,0.0,0.0,0.3031401634216308,41.58836364746094,46.0,33.003170013427734,-6968.54833984375,73.01368713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5180358886719,305.974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.748046875,18000.0,0.0,0.0,0.1621242761611938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202521860599517,0.2202566415071487,-4.455696398508735e-06,0.0,0.0001645355223445,0.0,0.0,9.2837495803833,0.0,0.0,0.0,0.2911134958267212,4.0,0.0,1.0
292560,293.19097900390625,297.1499938964844,293.1499938964844,0.0618791468441486,-1591.88037109375,304.1542053222656,0.8247054815292358,0.1122921779751777,0.1015665456652641,293.1778869628906,297.1499938964844,293.1499938964844,0.1105383560061454,-2608.912353515625,304.1712341308594,0.9607450366020204,0.2067965865135193,0.1662602573633194,293.1943359375,297.1499938964844,293.1499938964844,0.1006668731570243,-1788.7158203125,304.1547546386719,0.9350283741950988,0.1625534892082214,0.1141204088926315,293.1987609863281,297.1499938964844,293.1499938964844,0.1190146505832672,-2770.85498046875,304.1553955078125,0.9799681305885316,0.1860857903957367,0.1767721027135849,293.3674621582031,297.1499938964844,293.1499938964844,0.004380970261991,-1635.6622314453125,297.18658447265625,0.6307401657104492,0.050000000745058,0.2267986088991165,291.22027587890625,291.1499938964844,271.09356689453125,270.4804077148437,283.8488464355469,293.3676452636719,291.2123718261719,1.0,0.1832145005464553,0.9911397695541382,0.9911397695541382,1.0,1.0,-0.9426834583282472,0.4033045172691345,0.5393789410591125,0.1770452111959457,0.0,0.0,0.2996792495250702,42.09462738037109,64.0,-22.35424041748047,-6919.4384765625,74.95591735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5717163085937,305.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.423828125,18000.0,0.0,0.0,0.1607981622219085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151362299919128,0.2151406705379486,-4.4415719457902014e-06,0.0,0.0001631896884646,0.0,0.0,9.02315902709961,0.0,0.0,0.0,0.2900958359241485,4.0,0.0,1.0
292620,293.1898803710937,297.1499938964844,293.1499938964844,0.0618100091814994,-1591.8773193359375,304.1529235839844,0.7919571399688721,0.1114788949489593,0.1009215787053108,293.1996765136719,297.1499938964844,293.1499938964844,0.1335982531309127,-3046.58203125,304.1272888183594,0.9721683859825134,0.2018038481473922,0.1935158818960189,293.1935119628906,297.1499938964844,293.1499938964844,0.1007168665528297,-1790.5809326171875,304.153076171875,0.8938465118408203,0.1615965366363525,0.1135174334049224,293.1980285644531,297.1499938964844,293.1499938964844,0.1190733760595321,-2773.647705078125,304.1534729003906,0.9396844506263732,0.1850000470876693,0.1758351922035217,293.3659362792969,297.1499938964844,293.1499938964844,0.0043480633758008,-1629.3619384765625,297.0714416503906,0.6075361967086792,0.050000000745058,0.2272753715515136,291.1386108398437,291.1499938964844,271.1111755371094,270.4898681640625,283.8356018066406,293.36602783203125,291.1259765625,1.0,0.1927205026149749,0.9912428855895996,0.9912428855895996,1.0,1.0,-0.9733548760414124,0.417240560054779,0.5561143159866333,0.1833690106868744,0.0,0.0,0.3061667680740356,44.97704315185547,67.0,-97.54467010498048,-7042.98046875,85.41144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454772949219,305.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.84375,18000.0,0.0,0.0,0.1581952720880508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216461569070816,0.2164659947156906,-4.431245542946272e-06,0.0,0.0001605480792932,0.0,0.0,9.062981605529783,0.0,0.0,0.0,0.2901434898376465,4.0,0.0,1.0
292680,293.1898803710937,297.1499938964844,293.1499938964844,0.0618100091814994,-1591.8773193359375,304.1529235839844,0.7919571399688721,0.1114788949489593,0.1009215787053108,293.1996765136719,297.1499938964844,293.1499938964844,0.1335982531309127,-3046.58203125,304.1272888183594,0.9721683859825134,0.2018038481473922,0.1935158818960189,293.1935119628906,297.1499938964844,293.1499938964844,0.1007168665528297,-1790.5809326171875,304.153076171875,0.8938465118408203,0.1615965366363525,0.1135174334049224,293.1980285644531,297.1499938964844,293.1499938964844,0.1190733760595321,-2773.647705078125,304.1534729003906,0.9396844506263732,0.1850000470876693,0.1758351922035217,293.3659362792969,297.1499938964844,293.1499938964844,0.0043480633758008,-1629.3619384765625,297.0714416503906,0.6075361967086792,0.050000000745058,0.2272753715515136,291.1386108398437,291.1499938964844,271.1111755371094,270.4898681640625,283.8356018066406,293.36602783203125,291.1259765625,1.0,0.1927205026149749,0.9912428855895996,0.9912428855895996,1.0,1.0,-0.9733548760414124,0.417240560054779,0.5561143159866333,0.1833690106868744,0.0,0.0,0.3061667680740356,44.97704315185547,67.0,-97.54467010498048,-7042.98046875,85.41144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454772949219,305.8580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.84375,18000.0,0.0,0.0,0.1581952720880508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216461569070816,0.2164659947156906,-4.431245542946272e-06,0.0,0.0001605480792932,0.0,0.0,9.062981605529783,0.0,0.0,0.0,0.2901434898376465,4.0,0.0,1.0
292740,293.1889953613281,297.1499938964844,293.1499938964844,0.0613475926220417,-1583.896728515625,304.1527709960937,0.74411541223526,0.110650323331356,0.100399725139141,293.22186279296875,297.1499938964844,293.1499938964844,0.1286138594150543,-2952.41064453125,304.1429138183594,0.8985916376113892,0.1959931850433349,0.1872826665639877,293.1928405761719,297.1499938964844,293.1499938964844,0.1001857221126556,-1782.9886474609375,304.15301513671875,0.8401536345481873,0.1606346666812896,0.1130176559090614,293.1972961425781,297.1499938964844,293.1499938964844,0.1184361577033996,-2761.73974609375,304.1534729003906,0.8780573010444641,0.1839306652545929,0.1750510483980178,293.3655090332031,297.1499938964844,293.1499938964844,0.0043168277479708,-1618.717041015625,296.99188232421875,0.5670894384384155,0.050000000745058,0.2282867580652237,291.1280517578125,291.1499938964844,271.1286926269531,270.4991149902344,283.8531188964844,293.3655090332031,291.1337585449219,1.0,0.2008216977119445,0.991346001625061,0.991346001625061,1.0,1.0,-0.964920163154602,0.4131785929203033,0.5517416000366211,0.1822106540203094,0.0,0.0,0.3116668164730072,50.29412460327149,70.0,3.0761072635650635,-7125.70751953125,92.50452423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239929199219,306.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.64453125,18000.0,0.0,0.0,0.1564445197582245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237588316202163,0.2237632870674133,-4.446568254934391e-06,0.0,0.0001587712904438,0.0,0.0,9.42569637298584,0.0,0.0,0.0,0.291506290435791,4.0,0.0,1.0
292800,293.1889953613281,297.1499938964844,293.1499938964844,0.0613475926220417,-1583.896728515625,304.1527709960937,0.74411541223526,0.110650323331356,0.100399725139141,293.22186279296875,297.1499938964844,293.1499938964844,0.1286138594150543,-2952.41064453125,304.1429138183594,0.8985916376113892,0.1959931850433349,0.1872826665639877,293.1928405761719,297.1499938964844,293.1499938964844,0.1001857221126556,-1782.9886474609375,304.15301513671875,0.8401536345481873,0.1606346666812896,0.1130176559090614,293.1972961425781,297.1499938964844,293.1499938964844,0.1184361577033996,-2761.73974609375,304.1534729003906,0.8780573010444641,0.1839306652545929,0.1750510483980178,293.3655090332031,297.1499938964844,293.1499938964844,0.0043168277479708,-1618.717041015625,296.99188232421875,0.5670894384384155,0.050000000745058,0.2282867580652237,291.1280517578125,291.1499938964844,271.1286926269531,270.4991149902344,283.8531188964844,293.3655090332031,291.1337585449219,1.0,0.2008216977119445,0.991346001625061,0.991346001625061,1.0,1.0,-0.964920163154602,0.4131785929203033,0.5517416000366211,0.1822106540203094,0.0,0.0,0.3116668164730072,50.29412460327149,70.0,3.0761072635650635,-7125.70751953125,92.50452423095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6239929199219,306.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17977.64453125,18000.0,0.0,0.0,0.1564445197582245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237588316202163,0.2237632870674133,-4.446568254934391e-06,0.0,0.0001587712904438,0.0,0.0,9.42569637298584,0.0,0.0,0.0,0.291506290435791,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0606509447097778,-1571.5799560546875,304.1529846191406,0.7156705856323242,0.1097495257854461,0.0997783914208412,293.2281494140625,297.1499938964844,293.1499938964844,0.1257865130901336,-2898.745849609375,304.1498107910156,0.8581980466842651,0.1928825080394745,0.1840818524360656,293.192626953125,297.1499938964844,293.1499938964844,0.099372312426567,-1771.0479736328125,304.1533508300781,0.807941198348999,0.1595948785543441,0.1124394759535789,293.1969909667969,297.1499938964844,293.1499938964844,0.1174901202321052,-2743.615478515625,304.15386962890625,0.8430268168449402,0.1827973127365112,0.1741783022880554,293.36572265625,297.1499938964844,293.1499938964844,0.0042690010741353,-1600.8092041015625,296.92938232421875,0.5407448410987854,0.050000000745058,0.2291742116212844,291.1513671875,291.1499938964844,271.1460876464844,270.5081481933594,283.86920166015625,293.3656921386719,291.1518249511719,1.0,0.2081297636032104,0.991072952747345,0.991072952747345,1.0,1.0,-0.9596559405326844,0.4105579555034637,0.5490979552268982,0.1816887110471725,0.0,0.0,0.3094088733196258,54.98452758789063,58.0,11.633743286132812,-7067.17041015625,99.10567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664367675781,305.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.728515625,18000.0,0.0,0.0,0.1552396267652511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220861464738845,0.2220906019210815,-4.448607342055766e-06,0.0,0.0001575484784552,0.0,0.0,9.35332489013672,0.0,0.0,0.0,0.2913037836551666,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0606509447097778,-1571.5799560546875,304.1529846191406,0.7156705856323242,0.1097495257854461,0.0997783914208412,293.2281494140625,297.1499938964844,293.1499938964844,0.1257865130901336,-2898.745849609375,304.1498107910156,0.8581980466842651,0.1928825080394745,0.1840818524360656,293.192626953125,297.1499938964844,293.1499938964844,0.099372312426567,-1771.0479736328125,304.1533508300781,0.807941198348999,0.1595948785543441,0.1124394759535789,293.1969909667969,297.1499938964844,293.1499938964844,0.1174901202321052,-2743.615478515625,304.15386962890625,0.8430268168449402,0.1827973127365112,0.1741783022880554,293.36572265625,297.1499938964844,293.1499938964844,0.0042690010741353,-1600.8092041015625,296.92938232421875,0.5407448410987854,0.050000000745058,0.2291742116212844,291.1513671875,291.1499938964844,271.1460876464844,270.5081481933594,283.86920166015625,293.3656921386719,291.1518249511719,1.0,0.2081297636032104,0.991072952747345,0.991072952747345,1.0,1.0,-0.9596559405326844,0.4105579555034637,0.5490979552268982,0.1816887110471725,0.0,0.0,0.3094088733196258,54.98452758789063,58.0,11.633743286132812,-7067.17041015625,99.10567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5664367675781,305.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.728515625,18000.0,0.0,0.0,0.1552396267652511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220861464738845,0.2220906019210815,-4.448607342055766e-06,0.0,0.0001575484784552,0.0,0.0,9.35332489013672,0.0,0.0,0.0,0.2913037836551666,4.0,0.0,1.0
292980,293.18804931640625,297.1499938964844,293.1499938964844,0.0599292479455471,-1559.063720703125,304.1531982421875,0.7076237201690674,0.1088721975684166,0.0990226417779922,293.2292175292969,297.1499938964844,293.1499938964844,0.1239288374781608,-2863.74169921875,304.1529235839844,0.8477229475975037,0.1906802654266357,0.1818911731243133,293.1923522949219,297.1499938964844,293.1499938964844,0.0985731929540634,-1759.4803466796875,304.153564453125,0.7991509437561035,0.1585653275251388,0.11174888163805,293.1966552734375,297.1499938964844,293.1499938964844,0.1165814623236656,-2726.435546875,304.15411376953125,0.8346437811851501,0.1816730201244354,0.1731554418802261,293.3658447265625,297.1499938964844,293.1499938964844,0.0042133443057537,-1580.914306640625,296.85711669921875,0.5352218747138977,0.050000000745058,0.2293974757194519,291.15643310546875,291.1499938964844,271.16339111328125,270.5170288085937,283.885498046875,293.3658447265625,291.157470703125,1.0,0.2088817954063415,0.990799844264984,0.990799844264984,1.0,1.0,-0.9543315172195436,0.4078957140445709,0.5464357733726501,0.1811926364898681,0.0,0.0,0.3082850873470306,56.13003540039063,46.0,11.257184028625488,-7021.5869140625,99.8637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102844238281,305.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1542477309703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212241441011428,0.2212285995483398,-4.446497769095004e-06,0.0,0.0001565418351674,0.0,0.0,9.309720039367676,0.0,0.0,0.0,0.2911262810230255,4.0,0.0,1.0
293040,293.18804931640625,297.1499938964844,293.1499938964844,0.0599292479455471,-1559.063720703125,304.1531982421875,0.7076237201690674,0.1088721975684166,0.0990226417779922,293.2292175292969,297.1499938964844,293.1499938964844,0.1239288374781608,-2863.74169921875,304.1529235839844,0.8477229475975037,0.1906802654266357,0.1818911731243133,293.1923522949219,297.1499938964844,293.1499938964844,0.0985731929540634,-1759.4803466796875,304.153564453125,0.7991509437561035,0.1585653275251388,0.11174888163805,293.1966552734375,297.1499938964844,293.1499938964844,0.1165814623236656,-2726.435546875,304.15411376953125,0.8346437811851501,0.1816730201244354,0.1731554418802261,293.3658447265625,297.1499938964844,293.1499938964844,0.0042133443057537,-1580.914306640625,296.85711669921875,0.5352218747138977,0.050000000745058,0.2293974757194519,291.15643310546875,291.1499938964844,271.16339111328125,270.5170288085937,283.885498046875,293.3658447265625,291.157470703125,1.0,0.2088817954063415,0.990799844264984,0.990799844264984,1.0,1.0,-0.9543315172195436,0.4078957140445709,0.5464357733726501,0.1811926364898681,0.0,0.0,0.3082850873470306,56.13003540039063,46.0,11.257184028625488,-7021.5869140625,99.8637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102844238281,305.9231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1542477309703827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212241441011428,0.2212285995483398,-4.446497769095004e-06,0.0,0.0001565418351674,0.0,0.0,9.309720039367676,0.0,0.0,0.0,0.2911262810230255,4.0,0.0,1.0
293100,293.18768310546875,297.1499938964844,293.1499938964844,0.0595404431223869,-1552.3238525390625,304.1533203125,0.7098522186279297,0.1084633842110633,0.0986231043934822,293.2289428710937,297.1499938964844,293.1499938964844,0.1230904981493949,-2847.95849609375,304.1539001464844,0.8498405814170837,0.1897293478250503,0.1809292882680893,293.192138671875,297.1499938964844,293.1499938964844,0.0981407910585403,-1753.2022705078125,304.1536865234375,0.8018355369567871,0.1580740958452224,0.1113822534680366,293.1964111328125,297.1499938964844,293.1499938964844,0.1160900518298149,-2717.114501953125,304.1542358398437,0.8372406363487244,0.1811321675777435,0.1726130843162536,293.36578369140625,297.1499938964844,293.1499938964844,0.0041812732815742,-1569.3365478515625,296.8220520019531,0.5379951000213623,0.050000000745058,0.2292834669351577,291.16033935546875,291.1499938964844,271.1719970703125,270.5214233398437,283.89385986328125,293.3658142089844,291.1612243652344,1.0,0.2073642909526825,0.9906632900238036,0.9906632900238036,1.0,1.0,-0.9514698386192322,0.406469464302063,0.5450003743171692,0.1809161007404327,0.0,0.0,0.3072002828121185,55.4964599609375,46.0,10.732863426208496,-6993.11181640625,98.24432373046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48309326171875,305.9009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.876953125,18000.0,0.0,0.0,0.1538263708353042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2204476296901703,0.2204520851373672,-4.445116701390361e-06,0.0,0.0001561142125865,0.0,0.0,9.271535873413086,0.0,0.0,0.0,0.2909755110740661,4.0,0.0,1.0
293160,293.1872253417969,297.1499938964844,293.1499938964844,0.0591530092060565,-1545.6351318359375,304.1534118652344,0.7155077457427979,0.1080754250288009,0.0982182919979095,293.2283935546875,297.1499938964844,293.1499938964844,0.1222969740629196,-2833.0498046875,304.1546325683594,0.856147289276123,0.1888375729322433,0.180010512471199,293.1918334960937,297.1499938964844,293.1499938964844,0.09771079570055,-1746.9705810546875,304.15380859375,0.8085494041442871,0.1576005816459655,0.1110090240836143,293.1960754394531,297.1499938964844,293.1499938964844,0.1156016588211059,-2707.86572265625,304.15435791015625,0.8437829613685608,0.1806079149246215,0.1720605790615081,293.3656616210937,297.1499938964844,293.1499938964844,0.0041472855955362,-1557.106689453125,296.7866516113281,0.5440055131912231,0.050000000745058,0.229049876332283,291.1632385253906,291.1499938964844,271.1806030273437,270.5257568359375,283.9022827148437,293.3656921386719,291.1637878417969,1.0,0.2047678083181381,0.990635097026825,0.990635097026825,1.0,1.0,-0.9484899640083312,0.4049887955188751,0.5435011982917786,0.1806247532367706,0.0,0.0,0.3060231804847717,54.22355651855469,34.0,8.79439640045166,-6962.17578125,95.57805633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4580993652344,305.8771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.544921875,18000.0,0.0,0.0,0.1534358561038971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194979786872863,0.2195024341344833,-4.443201305548428e-06,0.0,0.0001557178911752,0.0,0.0,9.224453926086426,0.0,0.0,0.0,0.2907899916172027,4.0,0.0,1.0
293220,293.18609619140625,297.1499938964844,293.1499938964844,0.0583863742649555,-1532.462646484375,304.153564453125,0.7368096709251404,0.1073591709136962,0.0974058657884597,293.226806640625,297.1499938964844,293.1499938964844,0.1207856461405754,-2804.701904296875,304.1556091308594,0.8830817937850952,0.1871727705001831,0.1782432645559311,293.1910095214844,297.1499938964844,293.1499938964844,0.0968605354428291,-1734.6663818359375,304.1539611816406,0.8333238959312439,0.1567064076662063,0.110254943370819,293.1952209472656,297.1499938964844,293.1499938964844,0.1146358698606491,-2689.596435546875,304.1545104980469,0.8706539869308472,0.1796099245548248,0.1709426641464233,293.3652038574219,297.1499938964844,293.1499938964844,0.0040755132213234,-1531.307861328125,296.7153015136719,0.5667939782142639,0.050000000745058,0.2282958924770355,291.16668701171875,291.1499938964844,271.1976623535156,270.5343322753906,283.9193725585937,293.365234375,291.16705322265625,1.0,0.1968202292919159,0.9905787706375122,0.9905787706375122,1.0,1.0,-0.9422423243522644,0.4018910229206085,0.5403513312339783,0.1800010502338409,0.0,0.0,0.3035509288311004,50.14424514770508,25.0,5.624785423278809,-6899.76708984375,87.77819061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,305.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.81640625,18000.0,0.0,0.0,0.1527032852172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174798995256424,0.2174843400716781,-4.438644282345194e-06,0.0,0.0001549744192743,0.0,0.0,9.12369441986084,0.0,0.0,0.0,0.2903861105442047,4.0,0.0,1.0
293280,293.18609619140625,297.1499938964844,293.1499938964844,0.0583863742649555,-1532.462646484375,304.153564453125,0.7368096709251404,0.1073591709136962,0.0974058657884597,293.226806640625,297.1499938964844,293.1499938964844,0.1207856461405754,-2804.701904296875,304.1556091308594,0.8830817937850952,0.1871727705001831,0.1782432645559311,293.1910095214844,297.1499938964844,293.1499938964844,0.0968605354428291,-1734.6663818359375,304.1539611816406,0.8333238959312439,0.1567064076662063,0.110254943370819,293.1952209472656,297.1499938964844,293.1499938964844,0.1146358698606491,-2689.596435546875,304.1545104980469,0.8706539869308472,0.1796099245548248,0.1709426641464233,293.3652038574219,297.1499938964844,293.1499938964844,0.0040755132213234,-1531.307861328125,296.7153015136719,0.5667939782142639,0.050000000745058,0.2282958924770355,291.16668701171875,291.1499938964844,271.1976623535156,270.5343322753906,283.9193725585937,293.365234375,291.16705322265625,1.0,0.1968202292919159,0.9905787706375122,0.9905787706375122,1.0,1.0,-0.9422423243522644,0.4018910229206085,0.5403513312339783,0.1800010502338409,0.0,0.0,0.3035509288311004,50.14424514770508,25.0,5.624785423278809,-6899.76708984375,87.77819061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4167785644531,305.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.81640625,18000.0,0.0,0.0,0.1527032852172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174798995256424,0.2174843400716781,-4.438644282345194e-06,0.0,0.0001549744192743,0.0,0.0,9.12369441986084,0.0,0.0,0.0,0.2903861105442047,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0576486773788929,-1519.84423828125,304.1535949707031,0.7751944065093994,0.1067097783088684,0.096622385084629,293.2248840332031,297.1499938964844,293.1499938964844,0.1193451657891273,-2777.691162109375,304.1561279296875,0.9342642426490784,0.185615986585617,0.1765540838241577,293.19000244140625,297.1499938964844,293.1499938964844,0.0960371047258377,-1722.7552490234375,304.1540222167969,0.8772174715995789,0.1558738499879837,0.1095187962055206,293.1942138671875,297.1499938964844,293.1499938964844,0.1136977225542068,-2671.84716796875,304.1545715332031,0.9202976822853088,0.1786718219518661,0.1698469519615173,293.36444091796875,297.1499938964844,293.1499938964844,0.0040020802989602,-1504.8404541015625,296.6443786621094,0.6034373641014099,0.050000000745058,0.2273655533790588,291.16925048828125,291.1499938964844,271.214599609375,270.5428161621094,283.9364318847656,293.364501953125,291.1694641113281,1.0,0.186979204416275,0.9905223846435548,0.9905223846435548,1.0,1.0,-0.93595951795578,0.3987748622894287,0.5371846556663513,0.1793799698352813,0.0,0.0,0.3008058369159698,45.12360763549805,25.0,3.665482521057129,-6837.18603515625,78.57231140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,305.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.791015625,18000.0,0.0,0.0,0.1519864946603775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152639478445053,0.215268388390541,-4.433590220287442e-06,0.0,0.0001542469690321,0.0,0.0,9.013371467590332,0.0,0.0,0.0,0.2899423539638519,4.0,0.0,1.0
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0576486773788929,-1519.84423828125,304.1535949707031,0.7751944065093994,0.1067097783088684,0.096622385084629,293.2248840332031,297.1499938964844,293.1499938964844,0.1193451657891273,-2777.691162109375,304.1561279296875,0.9342642426490784,0.185615986585617,0.1765540838241577,293.19000244140625,297.1499938964844,293.1499938964844,0.0960371047258377,-1722.7552490234375,304.1540222167969,0.8772174715995789,0.1558738499879837,0.1095187962055206,293.1942138671875,297.1499938964844,293.1499938964844,0.1136977225542068,-2671.84716796875,304.1545715332031,0.9202976822853088,0.1786718219518661,0.1698469519615173,293.36444091796875,297.1499938964844,293.1499938964844,0.0040020802989602,-1504.8404541015625,296.6443786621094,0.6034373641014099,0.050000000745058,0.2273655533790588,291.16925048828125,291.1499938964844,271.214599609375,270.5428161621094,283.9364318847656,293.364501953125,291.1694641113281,1.0,0.186979204416275,0.9905223846435548,0.9905223846435548,1.0,1.0,-0.93595951795578,0.3987748622894287,0.5371846556663513,0.1793799698352813,0.0,0.0,0.3008058369159698,45.12360763549805,25.0,3.665482521057129,-6837.18603515625,78.57231140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,305.7974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.791015625,18000.0,0.0,0.0,0.1519864946603775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152639478445053,0.215268388390541,-4.433590220287442e-06,0.0,0.0001542469690321,0.0,0.0,9.013371467590332,0.0,0.0,0.0,0.2899423539638519,4.0,0.0,1.0
293460,293.1834716796875,297.1499938964844,293.1499938964844,0.0569914951920509,-1508.662841796875,304.15350341796875,0.8218830227851868,0.106096550822258,0.0959204286336898,293.222900390625,297.1499938964844,293.1499938964844,0.1180120706558227,-2752.705810546875,304.1562805175781,0.9899713397026062,0.1841232031583786,0.1749784350395202,293.1889038085937,297.1499938964844,293.1499938964844,0.0952927023172378,-1712.006103515625,304.1539001464844,0.9346176981925964,0.1550783962011337,0.1088454350829124,293.193115234375,297.1499938964844,293.1499938964844,0.112843282520771,-2655.698974609375,304.15447998046875,0.9800429940223694,0.1777710914611816,0.1688359826803207,293.3634948730469,297.1499938964844,293.1499938964844,0.0039338651113212,-1480.240966796875,296.573486328125,0.6398634314537048,0.050000000745058,0.2266378700733184,291.1703796386719,291.1499938964844,271.2314147949219,270.5512084960937,283.9529113769531,293.3635559082031,291.1703796386719,1.0,0.1791310459375381,0.9904980659484864,0.9904980659484864,1.0,1.0,-0.9303306937217712,0.395962506532669,0.5343682169914246,0.17888043820858,0.0,0.0,0.2979922592639923,41.191741943359375,28.0,1.3836971521377563,-6777.876953125,71.32263946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,305.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.1512391865253448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129523307085037,0.2129567563533783,-4.428198735695332e-06,0.0,0.0001534885523142,0.0,0.0,8.898517608642578,0.0,0.0,0.0,0.289479911327362,4.0,0.0,1.0
