time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293520,293.1834716796875,297.1499938964844,293.1499938964844,0.0569914951920509,-1508.662841796875,304.15350341796875,0.8218830227851868,0.106096550822258,0.0959204286336898,293.222900390625,297.1499938964844,293.1499938964844,0.1180120706558227,-2752.705810546875,304.1562805175781,0.9899713397026062,0.1841232031583786,0.1749784350395202,293.1889038085937,297.1499938964844,293.1499938964844,0.0952927023172378,-1712.006103515625,304.1539001464844,0.9346176981925964,0.1550783962011337,0.1088454350829124,293.193115234375,297.1499938964844,293.1499938964844,0.112843282520771,-2655.698974609375,304.15447998046875,0.9800429940223694,0.1777710914611816,0.1688359826803207,293.3634948730469,297.1499938964844,293.1499938964844,0.0039338651113212,-1480.240966796875,296.573486328125,0.6398634314537048,0.050000000745058,0.2266378700733184,291.1703796386719,291.1499938964844,271.2314147949219,270.5512084960937,283.9529113769531,293.3635559082031,291.1703796386719,1.0,0.1791310459375381,0.9904980659484864,0.9904980659484864,1.0,1.0,-0.9303306937217712,0.395962506532669,0.5343682169914246,0.17888043820858,0.0,0.0,0.2979922592639923,41.191741943359375,28.0,1.3836971521377563,-6777.876953125,71.32263946533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37115478515625,305.765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.06640625,18000.0,0.0,0.0,0.1512391865253448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129523307085037,0.2129567563533783,-4.428198735695332e-06,0.0,0.0001534885523142,0.0,0.0,8.898517608642578,0.0,0.0,0.0,0.289479911327362,4.0,0.0,1.0
293580,293.1821594238281,297.1499938964844,293.1499938964844,0.056308701634407,-1496.7020263671875,304.15350341796875,0.8266397714614868,0.1055148690938949,0.0953792482614517,293.19439697265625,297.1499938964844,293.1499938964844,0.0945928916335105,-2306.63720703125,304.1933898925781,0.9429961442947388,0.187921866774559,0.1472304761409759,293.1877746582031,297.1499938964844,293.1499938964844,0.0944555848836898,-1699.5545654296875,304.1540222167969,0.9415375590324402,0.154322862625122,0.1083017736673355,293.1919860839844,297.1499938964844,293.1499938964844,0.1118596419692039,-2636.557373046875,304.1546630859375,0.985514521598816,0.1769128888845443,0.1680028885602951,293.3619689941406,297.1499938964844,293.1499938964844,0.0038777727168053,-1458.4200439453125,296.5189514160156,0.6448061466217041,0.050000000745058,0.2265600562095642,291.1961975097656,291.1499938964844,271.24810791015625,270.5595092773437,283.9945678710937,293.36212158203125,291.20513916015625,1.0,0.173136293888092,0.9904736876487732,0.9904736876487732,1.0,1.0,-0.8937529921531677,0.3789078593254089,0.5148451328277588,0.1726750135421753,0.0,0.0,0.2909677624702453,40.41228103637695,46.0,54.28887939453125,-6609.41455078125,64.01387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768920898437,305.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1796875,18000.0,0.0,0.0,0.1503007113933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091830521821975,0.2091874629259109,-4.422151960170595e-06,0.0,0.0001525361149106,0.0,0.0,8.717458724975586,0.0,0.0,0.0,0.2887490093708038,4.0,0.0,1.0
293640,293.1821594238281,297.1499938964844,293.1499938964844,0.056308701634407,-1496.7020263671875,304.15350341796875,0.8266397714614868,0.1055148690938949,0.0953792482614517,293.19439697265625,297.1499938964844,293.1499938964844,0.0945928916335105,-2306.63720703125,304.1933898925781,0.9429961442947388,0.187921866774559,0.1472304761409759,293.1877746582031,297.1499938964844,293.1499938964844,0.0944555848836898,-1699.5545654296875,304.1540222167969,0.9415375590324402,0.154322862625122,0.1083017736673355,293.1919860839844,297.1499938964844,293.1499938964844,0.1118596419692039,-2636.557373046875,304.1546630859375,0.985514521598816,0.1769128888845443,0.1680028885602951,293.3619689941406,297.1499938964844,293.1499938964844,0.0038777727168053,-1458.4200439453125,296.5189514160156,0.6448061466217041,0.050000000745058,0.2265600562095642,291.1961975097656,291.1499938964844,271.24810791015625,270.5595092773437,283.9945678710937,293.36212158203125,291.20513916015625,1.0,0.173136293888092,0.9904736876487732,0.9904736876487732,1.0,1.0,-0.8937529921531677,0.3789078593254089,0.5148451328277588,0.1726750135421753,0.0,0.0,0.2909677624702453,40.41228103637695,46.0,54.28887939453125,-6609.41455078125,64.01387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3768920898437,305.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.1796875,18000.0,0.0,0.0,0.1503007113933563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091830521821975,0.2091874629259109,-4.422151960170595e-06,0.0,0.0001525361149106,0.0,0.0,8.717458724975586,0.0,0.0,0.0,0.2887490093708038,4.0,0.0,1.0
293700,293.1817321777344,297.1499938964844,293.1499938964844,0.0558899194002151,-1489.27587890625,304.15362548828125,0.8263394236564636,0.1051953807473182,0.095100812613964,293.1680603027344,297.1499938964844,293.1499938964844,0.0948229357600212,-2303.841796875,304.1849670410156,0.9425175189971924,0.1925365924835205,0.1467759162187576,293.1874084472656,297.1499938964844,293.1499938964844,0.0939389765262603,-1691.7701416015625,304.1542358398437,0.9412530660629272,0.1539194583892822,0.1080262809991836,293.1916198730469,297.1499938964844,293.1499938964844,0.1112511232495307,-2624.5595703125,304.1549072265625,0.9853018522262572,0.17645363509655,0.1675798296928405,293.3608703613281,297.1499938964844,293.1499938964844,0.0038465668912976,-1445.736328125,296.502197265625,0.6451694369316101,0.050000000745058,0.226554661989212,291.22479248046875,291.1499938964844,271.25640869140625,270.56365966796875,284.0019836425781,293.3610534667969,291.2284851074219,1.0,0.1734334826469421,0.990461528301239,0.990461528301239,1.0,1.0,-0.8929040431976318,0.3784430027008056,0.5144610404968262,0.1727044284343719,0.0,0.0,0.2830336093902588,40.37782287597656,46.0,43.7387924194336,-6526.9482421875,63.76127624511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,305.7647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.033203125,18000.0,0.0,0.0,0.1496040821075439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038067877292633,0.2038112133741378,-4.414335307956208e-06,0.0,0.0001518291246611,0.0,0.0,8.462533950805664,0.0,0.0,0.0,0.2877743244171142,4.0,0.0,1.0
293760,293.1812744140625,297.1499938964844,293.1499938964844,0.0556949973106384,-1486.1300048828125,304.1532897949219,0.8186410665512085,0.1048811078071594,0.0948337987065315,293.15350341796875,297.1499938964844,293.1499938964844,0.1003841012716293,-2414.638916015625,304.1683959960937,0.9497489333152772,0.1951834708452224,0.1539282351732254,293.18701171875,297.1499938964844,293.1499938964844,0.093721829354763,-1688.780517578125,304.1538391113281,0.9305487871170044,0.153523251414299,0.1077608242630958,293.1912536621094,297.1499938964844,293.1499938964844,0.110991321504116,-2619.857421875,304.15447998046875,0.9767410755157472,0.1759947091341018,0.1671645641326904,293.3595275878906,297.1499938964844,293.1499938964844,0.0038211313076317,-1437.063720703125,296.4667358398437,0.6396183371543884,0.050000000745058,0.2266426384449005,291.2203063964844,291.1499938964844,271.2646484375,270.5677795410156,284.00128173828125,293.3597412109375,291.2135009765625,1.0,0.1757155954837799,0.990537703037262,0.990537703037262,1.0,1.0,-0.9004516005516052,0.3818154036998749,0.518636167049408,0.1743370145559311,0.0,0.0,0.2785810232162475,40.9284553527832,64.0,-11.15344524383545,-6473.6708984375,65.8353042602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311828613281,305.6661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.677734375,18000.0,0.0,0.0,0.1487544178962707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987570971250534,0.1987615078687667,-4.402931153890677e-06,0.0,0.0001509668218204,0.0,0.0,8.217638969421387,0.0,0.0,0.0,0.2868357896804809,4.0,0.0,1.0
293820,293.1803894042969,297.1499938964844,293.1499938964844,0.0558130629360675,-1489.4169921875,304.1519775390625,0.782396137714386,0.1042648032307624,0.0943666398525238,293.1829528808594,297.1499938964844,293.1499938964844,0.1238450407981872,-2867.35693359375,304.1254577636719,0.9627069234848022,0.1892872750759124,0.1820259392261505,293.1861877441406,297.1499938964844,293.1499938964844,0.0939536765217781,-1693.3699951171875,304.15216064453125,0.8862947225570679,0.1527516543865203,0.1072871312499046,293.1905517578125,297.1499938964844,293.1499938964844,0.1112414523959159,-2626.427734375,304.15252685546875,0.9312036037445068,0.1750892698764801,0.1663980782032013,293.3574523925781,297.1499938964844,293.1499938964844,0.0037901266478002,-1430.8726806640625,296.3463134765625,0.6141921281814575,0.050000000745058,0.2271347939968109,291.1303100585937,291.1499938964844,271.2810363769531,270.5760192871094,283.9828796386719,293.3575744628906,291.115234375,1.0,0.1857874095439911,0.990690052509308,0.990690052509308,1.0,1.0,-0.9327264428138732,0.3964487612247467,0.536277711391449,0.1809009909629821,0.0,0.0,0.2863421440124511,43.9008674621582,67.0,-107.0113754272461,-6591.38232421875,76.04071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47686767578125,305.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.958984375,18000.0,0.0,0.0,0.1470572352409362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000032812356948,0.200007677078247,-4.392877599457279e-06,0.0,0.0001492443989263,0.0,0.0,8.254545211791992,0.0,0.0,0.0,0.2868848443031311,4.0,0.0,1.0
293880,293.1803894042969,297.1499938964844,293.1499938964844,0.0558130629360675,-1489.4169921875,304.1519775390625,0.782396137714386,0.1042648032307624,0.0943666398525238,293.1829528808594,297.1499938964844,293.1499938964844,0.1238450407981872,-2867.35693359375,304.1254577636719,0.9627069234848022,0.1892872750759124,0.1820259392261505,293.1861877441406,297.1499938964844,293.1499938964844,0.0939536765217781,-1693.3699951171875,304.15216064453125,0.8862947225570679,0.1527516543865203,0.1072871312499046,293.1905517578125,297.1499938964844,293.1499938964844,0.1112414523959159,-2626.427734375,304.15252685546875,0.9312036037445068,0.1750892698764801,0.1663980782032013,293.3574523925781,297.1499938964844,293.1499938964844,0.0037901266478002,-1430.8726806640625,296.3463134765625,0.6141921281814575,0.050000000745058,0.2271347939968109,291.1303100585937,291.1499938964844,271.2810363769531,270.5760192871094,283.9828796386719,293.3575744628906,291.115234375,1.0,0.1857874095439911,0.990690052509308,0.990690052509308,1.0,1.0,-0.9327264428138732,0.3964487612247467,0.536277711391449,0.1809009909629821,0.0,0.0,0.2863421440124511,43.9008674621582,67.0,-107.0113754272461,-6591.38232421875,76.04071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47686767578125,305.5843505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.958984375,18000.0,0.0,0.0,0.1470572352409362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000032812356948,0.200007677078247,-4.392877599457279e-06,0.0,0.0001492443989263,0.0,0.0,8.254545211791992,0.0,0.0,0.0,0.2868848443031311,4.0,0.0,1.0
293940,293.17987060546875,297.1499938964844,293.1499938964844,0.0554762147367,-1483.703125,304.1519470214844,0.7334709763526917,0.1036068946123123,0.0940101668238639,293.20733642578125,297.1499938964844,293.1499938964844,0.1184553429484367,-2764.020751953125,304.14227294921875,0.8842605948448181,0.18343585729599,0.1752580851316452,293.18560791015625,297.1499938964844,293.1499938964844,0.0935382321476936,-1687.33056640625,304.1522216796875,0.8307320475578308,0.1519534438848495,0.1069102510809898,293.1899719238281,297.1499938964844,293.1499938964844,0.1107226982712745,-2616.52392578125,304.15264892578125,0.8677756190299988,0.1741834282875061,0.1657788604497909,293.3568420410156,297.1499938964844,293.1499938964844,0.0037617930211126,-1420.5972900390625,296.270263671875,0.5714893937110901,0.050000000745058,0.2281609326601028,291.1209716796875,291.1499938964844,271.2972717285156,270.5842590332031,284.0013732910156,293.3568725585937,291.1277770996094,1.0,0.1943707019090652,0.9908424019813538,0.9908424019813538,1.0,1.0,-0.9242103099822998,0.3923375308513641,0.5318727493286133,0.1797922104597091,0.0,0.0,0.2929334938526153,49.2988510131836,70.0,6.892199993133545,-6689.83154296875,83.00432586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,305.7562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.798828125,18000.0,0.0,0.0,0.1461467295885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081961035728454,0.2082005143165588,-4.409158009366365e-06,0.0,0.0001483203523093,0.0,0.0,8.64869213104248,0.0,0.0,0.0,0.2883542776107788,4.0,0.0,1.0
294000,293.17987060546875,297.1499938964844,293.1499938964844,0.0554762147367,-1483.703125,304.1519470214844,0.7334709763526917,0.1036068946123123,0.0940101668238639,293.20733642578125,297.1499938964844,293.1499938964844,0.1184553429484367,-2764.020751953125,304.14227294921875,0.8842605948448181,0.18343585729599,0.1752580851316452,293.18560791015625,297.1499938964844,293.1499938964844,0.0935382321476936,-1687.33056640625,304.1522216796875,0.8307320475578308,0.1519534438848495,0.1069102510809898,293.1899719238281,297.1499938964844,293.1499938964844,0.1107226982712745,-2616.52392578125,304.15264892578125,0.8677756190299988,0.1741834282875061,0.1657788604497909,293.3568420410156,297.1499938964844,293.1499938964844,0.0037617930211126,-1420.5972900390625,296.270263671875,0.5714893937110901,0.050000000745058,0.2281609326601028,291.1209716796875,291.1499938964844,271.2972717285156,270.5842590332031,284.0013732910156,293.3568725585937,291.1277770996094,1.0,0.1943707019090652,0.9908424019813538,0.9908424019813538,1.0,1.0,-0.9242103099822998,0.3923375308513641,0.5318727493286133,0.1797922104597091,0.0,0.0,0.2929334938526153,49.2988510131836,70.0,6.892199993133545,-6689.83154296875,83.00432586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417724609375,305.7562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.798828125,18000.0,0.0,0.0,0.1461467295885086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081961035728454,0.2082005143165588,-4.409158009366365e-06,0.0,0.0001483203523093,0.0,0.0,8.64869213104248,0.0,0.0,0.0,0.2883542776107788,4.0,0.0,1.0
294060,293.1798095703125,297.1499938964844,293.1499938964844,0.0548879727721214,-1473.464599609375,304.1522521972656,0.7036465406417847,0.1028599143028259,0.0935297533869743,293.2096252441406,297.1499938964844,293.1499938964844,0.1164132803678512,-2724.415283203125,304.1480407714844,0.8452559113502502,0.1814982593059539,0.1729896664619445,293.185546875,297.1499938964844,293.1499938964844,0.0928357020020484,-1676.8621826171875,304.1526184082031,0.7970591187477112,0.1510625481605529,0.1064377278089523,293.1898193359375,297.1499938964844,293.1499938964844,0.1098959296941757,-2600.36181640625,304.1531066894531,0.8328534960746765,0.1731997728347778,0.1650499701499939,293.3568725585937,297.1499938964844,293.1499938964844,0.0037160997744649,-1402.7691650390625,296.21453857421875,0.5440273284912109,0.050000000745058,0.2290495336055755,291.1475524902344,291.1499938964844,271.3133544921875,270.592529296875,284.0157775878906,293.3568725585937,291.1479797363281,1.0,0.2021525204181671,0.9906134605407716,0.9906134605407716,1.0,1.0,-0.9205349087715148,0.3904663324356079,0.530068576335907,0.1795413643121719,0.0,0.0,0.2908937633037567,54.01242065429688,58.0,13.406431198120115,-6640.2998046875,89.70153045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38018798828125,305.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1457224488258361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067872583866119,0.2067916691303253,-4.41206930190674e-06,0.0,0.0001478897611377,0.0,0.0,8.591232299804688,0.0,0.0,0.0,0.2882208228111267,4.0,0.0,1.0
294120,293.1798095703125,297.1499938964844,293.1499938964844,0.0548879727721214,-1473.464599609375,304.1522521972656,0.7036465406417847,0.1028599143028259,0.0935297533869743,293.2096252441406,297.1499938964844,293.1499938964844,0.1164132803678512,-2724.415283203125,304.1480407714844,0.8452559113502502,0.1814982593059539,0.1729896664619445,293.185546875,297.1499938964844,293.1499938964844,0.0928357020020484,-1676.8621826171875,304.1526184082031,0.7970591187477112,0.1510625481605529,0.1064377278089523,293.1898193359375,297.1499938964844,293.1499938964844,0.1098959296941757,-2600.36181640625,304.1531066894531,0.8328534960746765,0.1731997728347778,0.1650499701499939,293.3568725585937,297.1499938964844,293.1499938964844,0.0037160997744649,-1402.7691650390625,296.21453857421875,0.5440273284912109,0.050000000745058,0.2290495336055755,291.1475524902344,291.1499938964844,271.3133544921875,270.592529296875,284.0157775878906,293.3568725585937,291.1479797363281,1.0,0.2021525204181671,0.9906134605407716,0.9906134605407716,1.0,1.0,-0.9205349087715148,0.3904663324356079,0.530068576335907,0.1795413643121719,0.0,0.0,0.2908937633037567,54.01242065429688,58.0,13.406431198120115,-6640.2998046875,89.70153045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38018798828125,305.7048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1457224488258361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067872583866119,0.2067916691303253,-4.41206930190674e-06,0.0,0.0001478897611377,0.0,0.0,8.591232299804688,0.0,0.0,0.0,0.2882208228111267,4.0,0.0,1.0
294180,293.1796875,297.1499938964844,293.1499938964844,0.0542855113744735,-1463.250732421875,304.15252685546875,0.6950068473815918,0.1021312400698661,0.0929110422730445,293.2060546875,297.1499938964844,293.1499938964844,0.1156534999608993,-2709.760009765625,304.1499328613281,0.8363911509513855,0.180703267455101,0.1720938086509704,293.1854553222656,297.1499938964844,293.1499938964844,0.0921658724546432,-1667.0921630859375,304.1528625488281,0.7878845930099487,0.15017931163311,0.1058514192700386,293.189697265625,297.1499938964844,293.1499938964844,0.1091277748346328,-2585.62548828125,304.1533508300781,0.8242069482803345,0.172219917178154,0.164167121052742,293.356689453125,297.1499938964844,293.1499938964844,0.0036654428113251,-1384.05615234375,296.1459350585937,0.5379469394683838,0.050000000745058,0.2292860001325607,291.1517028808594,291.1499938964844,271.32928466796875,270.600830078125,284.0292358398437,293.3567199707031,291.1527099609375,1.0,0.2033370435237884,0.9903845191001892,0.9903845191001892,1.0,1.0,-0.9172379970550536,0.3887830376625061,0.5284549593925476,0.179327055811882,0.0,0.0,0.2904515862464905,55.24849319458008,46.0,11.05600643157959,-6611.44091796875,90.99363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,305.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.1454211622476577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064474523067474,0.2064518630504608,-4.411039299156983e-06,0.0,0.0001475839962949,0.0,0.0,8.574134826660156,0.0,0.0,0.0,0.2881494760513305,4.0,0.0,1.0
294240,293.1796875,297.1499938964844,293.1499938964844,0.0542855113744735,-1463.250732421875,304.15252685546875,0.6950068473815918,0.1021312400698661,0.0929110422730445,293.2060546875,297.1499938964844,293.1499938964844,0.1156534999608993,-2709.760009765625,304.1499328613281,0.8363911509513855,0.180703267455101,0.1720938086509704,293.1854553222656,297.1499938964844,293.1499938964844,0.0921658724546432,-1667.0921630859375,304.1528625488281,0.7878845930099487,0.15017931163311,0.1058514192700386,293.189697265625,297.1499938964844,293.1499938964844,0.1091277748346328,-2585.62548828125,304.1533508300781,0.8242069482803345,0.172219917178154,0.164167121052742,293.356689453125,297.1499938964844,293.1499938964844,0.0036654428113251,-1384.05615234375,296.1459350585937,0.5379469394683838,0.050000000745058,0.2292860001325607,291.1517028808594,291.1499938964844,271.32928466796875,270.600830078125,284.0292358398437,293.3567199707031,291.1527099609375,1.0,0.2033370435237884,0.9903845191001892,0.9903845191001892,1.0,1.0,-0.9172379970550536,0.3887830376625061,0.5284549593925476,0.179327055811882,0.0,0.0,0.2904515862464905,55.24849319458008,46.0,11.05600643157959,-6611.44091796875,90.99363708496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287353515625,305.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.1454211622476577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064474523067474,0.2064518630504608,-4.411039299156983e-06,0.0,0.0001475839962949,0.0,0.0,8.574134826660156,0.0,0.0,0.0,0.2881494760513305,4.0,0.0,1.0
294300,293.1794738769531,297.1499938964844,293.1499938964844,0.0539538711309433,-1457.623291015625,304.15264892578125,0.697166919708252,0.1017951965332031,0.0925791934132576,293.2035217285156,297.1499938964844,293.1499938964844,0.1153984069824218,-2704.823974609375,304.150390625,0.8392127752304077,0.1804926693439483,0.1718234717845916,293.185302734375,297.1499938964844,293.1499938964844,0.0917962342500686,-1661.6851806640625,304.15301513671875,0.7904106974601746,0.149760901927948,0.1055371016263961,293.18951416015625,297.1499938964844,293.1499938964844,0.1087041199207305,-2577.46630859375,304.1535339355469,0.8266239762306213,0.1717498451471328,0.1636939495801925,293.3564453125,297.1499938964844,293.1499938964844,0.0036366116255521,-1373.3101806640625,296.1130676269531,0.5405842661857605,0.050000000745058,0.2291812598705291,291.15545654296875,291.1499938964844,271.3371887207031,270.60498046875,284.03582763671875,293.3564758300781,291.1563415527344,1.0,0.2020129710435867,0.9902700781822203,0.9902700781822203,1.0,1.0,-0.9154444932937622,0.3878819942474365,0.5275625586509705,0.1791746765375137,0.0,0.0,0.2897135615348816,54.67452621459961,46.0,10.499756813049316,-6592.892578125,89.75115203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057556152344,305.65606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.145316794514656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060000598430633,0.2060044705867767,-4.410421752254479e-06,0.0,0.000147478072904,0.0,0.0,8.553020477294922,0.0,0.0,0.0,0.2880673706531524,4.0,0.0,1.0
294360,293.1791687011719,297.1499938964844,293.1499938964844,0.0536218583583831,-1452.0115966796875,304.1527709960937,0.7030367851257324,0.1014787480235099,0.0922411829233169,293.2007751464844,297.1499938964844,293.1499938964844,0.1151997670531272,-2700.99560546875,304.15069580078125,0.8461794853210449,0.1803543120622635,0.1716124266386032,293.18505859375,297.1499938964844,293.1499938964844,0.0914271399378776,-1656.3001708984375,304.15313720703125,0.7970243692398071,0.149359717965126,0.1052160486578941,293.18927001953125,297.1499938964844,293.1499938964844,0.1082810461521148,-2569.3330078125,304.1536560058594,0.8329069018363953,0.1712953150272369,0.1632098406553268,293.3561096191406,297.1499938964844,293.1499938964844,0.0036061243154108,-1361.98974609375,296.0799560546875,0.5465207099914551,0.050000000745058,0.228957712650299,291.1582946777344,291.1499938964844,271.34503173828125,270.60919189453125,284.0422668457031,293.3561706542969,291.1588439941406,1.0,0.1995936334133148,0.9902573227882384,0.9902573227882384,1.0,1.0,-0.9135509729385376,0.386941909790039,0.5266090631484985,0.1789925545454025,0.0,0.0,0.2888702154159546,53.465091705322266,34.0,8.529766082763672,-6572.00439453125,87.50643157958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857360839844,305.6375427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1452262252569198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2053761482238769,0.2053805440664291,-4.40934491052758e-06,0.0,0.0001473861484555,0.0,0.0,8.52319622039795,0.0,0.0,0.0,0.2879522144794464,4.0,0.0,1.0
294420,293.1783752441406,297.1499938964844,293.1499938964844,0.052963837981224,-1440.9439697265625,304.1529541015625,0.7253226041793823,0.1009010523557663,0.0915587097406387,293.19512939453125,297.1499938964844,293.1499938964844,0.1148994341492652,-2695.247802734375,304.15093994140625,0.8744771480560303,0.1802133321762085,0.1712845861911773,293.18438720703125,297.1499938964844,293.1499938964844,0.0906972140073776,-1645.6822509765625,304.1533203125,0.8225156664848328,0.1486079692840576,0.1045650690793991,293.1886291503906,297.1499938964844,293.1499938964844,0.1074438542127609,-2553.26611328125,304.1538391113281,0.8587698936462402,0.1704331636428833,0.1622256189584732,293.355224609375,297.1499938964844,293.1499938964844,0.0035420537460595,-1338.271728515625,296.0130310058594,0.5692780017852783,0.050000000745058,0.2282241880893707,291.16143798828125,291.1499938964844,271.360595703125,270.6176147460937,284.0548400878906,293.3553161621094,291.1617736816406,1.0,0.1919462978839874,0.9902318716049194,0.9902318716049194,1.0,1.0,-0.9094955921173096,0.3849558532238006,0.5245397686958313,0.178536519408226,0.0,0.0,0.2871129810810089,49.51387023925781,25.0,5.149745941162109,-6530.36181640625,80.62324523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.1450443118810653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040272653102874,0.2040316760540008,-4.406524112710031e-06,0.0,0.0001472015428589,0.0,0.0,8.457908630371094,0.0,0.0,0.0,0.2876934707164764,4.0,0.0,1.0
294480,293.1783752441406,297.1499938964844,293.1499938964844,0.052963837981224,-1440.9439697265625,304.1529541015625,0.7253226041793823,0.1009010523557663,0.0915587097406387,293.19512939453125,297.1499938964844,293.1499938964844,0.1148994341492652,-2695.247802734375,304.15093994140625,0.8744771480560303,0.1802133321762085,0.1712845861911773,293.18438720703125,297.1499938964844,293.1499938964844,0.0906972140073776,-1645.6822509765625,304.1533203125,0.8225156664848328,0.1486079692840576,0.1045650690793991,293.1886291503906,297.1499938964844,293.1499938964844,0.1074438542127609,-2553.26611328125,304.1538391113281,0.8587698936462402,0.1704331636428833,0.1622256189584732,293.355224609375,297.1499938964844,293.1499938964844,0.0035420537460595,-1338.271728515625,296.0130310058594,0.5692780017852783,0.050000000745058,0.2282241880893707,291.16143798828125,291.1499938964844,271.360595703125,270.6176147460937,284.0548400878906,293.3553161621094,291.1617736816406,1.0,0.1919462978839874,0.9902318716049194,0.9902318716049194,1.0,1.0,-0.9094955921173096,0.3849558532238006,0.5245397686958313,0.178536519408226,0.0,0.0,0.2871129810810089,49.51387023925781,25.0,5.149745941162109,-6530.36181640625,80.62324523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,305.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.28515625,18000.0,0.0,0.0,0.1450443118810653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040272653102874,0.2040316760540008,-4.406524112710031e-06,0.0,0.0001472015428589,0.0,0.0,8.457908630371094,0.0,0.0,0.0,0.2876934707164764,4.0,0.0,1.0
294540,293.1773986816406,297.1499938964844,293.1499938964844,0.0523297265172004,-1430.3209228515625,304.15301513671875,0.7623392939567566,0.1003828272223472,0.0908986553549766,293.1897277832031,297.1499938964844,293.1499938964844,0.1146651953458786,-2690.787841796875,304.1510314941406,0.9267963767051696,0.1801608055830001,0.1710292398929596,293.1835327148437,297.1499938964844,293.1499938964844,0.0899893119931221,-1635.4022216796875,304.15338134765625,0.8651431202888489,0.1479131877422332,0.1039289310574531,293.1877746582031,297.1499938964844,293.1499938964844,0.1066286489367485,-2537.622802734375,304.1539001464844,0.9063306450843812,0.1696249842643737,0.1612580567598343,293.3540344238281,297.1499938964844,293.1499938964844,0.0034766609314829,-1314.043701171875,295.94659423828125,0.6058411002159119,0.050000000745058,0.227313295006752,291.1636657714844,291.1499938964844,271.3759765625,270.6261901855469,284.0666809082031,293.3541564941406,291.16387939453125,1.0,0.1823533922433853,0.9902063608169556,0.9902063608169556,1.0,1.0,-0.9053789973258972,0.3829670250415802,0.5224119424819946,0.178007498383522,0.0,0.0,0.2851334810256958,44.6141471862793,25.0,3.215749740600586,-6489.35791015625,72.32816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,305.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.1448197811841964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025294303894043,0.2025338411331176,-4.403314505907474e-06,0.0,0.0001469736598664,0.0,0.0,8.385444641113281,0.0,0.0,0.0,0.2874042093753814,4.0,0.0,1.0
294600,293.1773986816406,297.1499938964844,293.1499938964844,0.0523297265172004,-1430.3209228515625,304.15301513671875,0.7623392939567566,0.1003828272223472,0.0908986553549766,293.1897277832031,297.1499938964844,293.1499938964844,0.1146651953458786,-2690.787841796875,304.1510314941406,0.9267963767051696,0.1801608055830001,0.1710292398929596,293.1835327148437,297.1499938964844,293.1499938964844,0.0899893119931221,-1635.4022216796875,304.15338134765625,0.8651431202888489,0.1479131877422332,0.1039289310574531,293.1877746582031,297.1499938964844,293.1499938964844,0.1066286489367485,-2537.622802734375,304.1539001464844,0.9063306450843812,0.1696249842643737,0.1612580567598343,293.3540344238281,297.1499938964844,293.1499938964844,0.0034766609314829,-1314.043701171875,295.94659423828125,0.6058411002159119,0.050000000745058,0.227313295006752,291.1636657714844,291.1499938964844,271.3759765625,270.6261901855469,284.0666809082031,293.3541564941406,291.16387939453125,1.0,0.1823533922433853,0.9902063608169556,0.9902063608169556,1.0,1.0,-0.9053789973258972,0.3829670250415802,0.5224119424819946,0.178007498383522,0.0,0.0,0.2851334810256958,44.6141471862793,25.0,3.215749740600586,-6489.35791015625,72.32816314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,305.5824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0625,18000.0,0.0,0.0,0.1448197811841964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025294303894043,0.2025338411331176,-4.403314505907474e-06,0.0,0.0001469736598664,0.0,0.0,8.385444641113281,0.0,0.0,0.0,0.2874042093753814,4.0,0.0,1.0
294660,293.1763916015625,297.1499938964844,293.1499938964844,0.0517691969871521,-1420.9752197265625,304.1529541015625,0.8094357252120972,0.0998925641179084,0.0903114154934883,293.1851806640625,297.1499938964844,293.1499938964844,0.1144798547029495,-2687.285888671875,304.1510009765625,0.9868571758270264,0.1800794899463653,0.1708185970783233,293.1826171875,297.1499938964844,293.1499938964844,0.0893524587154388,-1626.180908203125,304.1533203125,0.9204283952713012,0.1472495794296264,0.1033504977822303,293.1868896484375,297.1499938964844,293.1499938964844,0.1058877184987068,-2523.4228515625,304.1538391113281,0.9681203365325928,0.16884745657444,0.1603674590587616,293.35272216796875,297.1499938964844,293.1499938964844,0.0034155962057411,-1291.428955078125,295.8802185058594,0.6423930525779724,0.050000000745058,0.2265974432229995,291.16461181640625,291.1499938964844,271.39117431640625,270.6348571777344,284.0772399902344,293.35284423828125,291.1645812988281,1.0,0.17471444606781,0.9901987910270692,0.9901987910270692,1.0,1.0,-0.9017987847328186,0.381252646446228,0.5205461978912354,0.177511990070343,0.0,0.0,0.2831050157546997,40.75973892211914,28.0,1.060599684715271,-6451.3876953125,65.79822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,305.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.298828125,18000.0,0.0,0.0,0.1445166915655136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009513229131698,0.200955718755722,-4.399822955747368e-06,0.0,0.0001466660760343,0.0,0.0,8.309098243713379,0.0,0.0,0.0,0.2870989441871643,4.0,0.0,1.0
294720,293.1763916015625,297.1499938964844,293.1499938964844,0.0517691969871521,-1420.9752197265625,304.1529541015625,0.8094357252120972,0.0998925641179084,0.0903114154934883,293.1851806640625,297.1499938964844,293.1499938964844,0.1144798547029495,-2687.285888671875,304.1510009765625,0.9868571758270264,0.1800794899463653,0.1708185970783233,293.1826171875,297.1499938964844,293.1499938964844,0.0893524587154388,-1626.180908203125,304.1533203125,0.9204283952713012,0.1472495794296264,0.1033504977822303,293.1868896484375,297.1499938964844,293.1499938964844,0.1058877184987068,-2523.4228515625,304.1538391113281,0.9681203365325928,0.16884745657444,0.1603674590587616,293.35272216796875,297.1499938964844,293.1499938964844,0.0034155962057411,-1291.428955078125,295.8802185058594,0.6423930525779724,0.050000000745058,0.2265974432229995,291.16461181640625,291.1499938964844,271.39117431640625,270.6348571777344,284.0772399902344,293.35284423828125,291.1645812988281,1.0,0.17471444606781,0.9901987910270692,0.9901987910270692,1.0,1.0,-0.9017987847328186,0.381252646446228,0.5205461978912354,0.177511990070343,0.0,0.0,0.2831050157546997,40.75973892211914,28.0,1.060599684715271,-6451.3876953125,65.79822540283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353515625,305.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.298828125,18000.0,0.0,0.0,0.1445166915655136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009513229131698,0.200955718755722,-4.399822955747368e-06,0.0,0.0001466660760343,0.0,0.0,8.309098243713379,0.0,0.0,0.0,0.2870989441871643,4.0,0.0,1.0
294780,293.1753845214844,297.1499938964844,293.1499938964844,0.0512001551687717,-1411.1732177734375,304.1529235839844,0.8146136403083801,0.0994282141327858,0.0898759737610817,293.1515197753906,297.1499938964844,293.1499938964844,0.092506319284439,-2261.92822265625,304.1877136230469,0.9394901394844056,0.1858683675527572,0.1439549624919891,293.181640625,297.1499938964844,293.1499938964844,0.088647536933422,-1615.6636962890625,304.1534118652344,0.9276348352432252,0.1466217339038849,0.1028959453105926,293.1859436035156,297.1499938964844,293.1499938964844,0.1050487756729126,-2506.861572265625,304.15399169921875,0.9743577837944032,0.1681072562932968,0.1596460938453674,293.3507995605469,297.1499938964844,293.1499938964844,0.0033660393673926,-1271.8109130859375,295.8300476074219,0.6474581956863403,0.050000000745058,0.2265207320451736,291.1875305175781,291.1499938964844,271.4061889648437,270.6437072753906,284.11279296875,293.3509826660156,291.1968688964844,1.0,0.168945237994194,0.9901911616325378,0.9901911616325378,1.0,1.0,-0.8668555021286011,0.3652240633964538,0.5016314387321472,0.1710395961999893,0.0,0.0,0.2773855030536651,39.99699783325195,46.0,53.90161895751953,-6309.64501953125,59.13125991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,305.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.1440007835626602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982250213623047,0.1982294172048568,-4.395919859234709e-06,0.0,0.0001461424981243,0.0,0.0,8.18152141571045,0.0,0.0,0.0,0.2865860760211944,4.0,0.0,1.0
294840,293.1753845214844,297.1499938964844,293.1499938964844,0.0512001551687717,-1411.1732177734375,304.1529235839844,0.8146136403083801,0.0994282141327858,0.0898759737610817,293.1515197753906,297.1499938964844,293.1499938964844,0.092506319284439,-2261.92822265625,304.1877136230469,0.9394901394844056,0.1858683675527572,0.1439549624919891,293.181640625,297.1499938964844,293.1499938964844,0.088647536933422,-1615.6636962890625,304.1534118652344,0.9276348352432252,0.1466217339038849,0.1028959453105926,293.1859436035156,297.1499938964844,293.1499938964844,0.1050487756729126,-2506.861572265625,304.15399169921875,0.9743577837944032,0.1681072562932968,0.1596460938453674,293.3507995605469,297.1499938964844,293.1499938964844,0.0033660393673926,-1271.8109130859375,295.8300476074219,0.6474581956863403,0.050000000745058,0.2265207320451736,291.1875305175781,291.1499938964844,271.4061889648437,270.6437072753906,284.11279296875,293.3509826660156,291.1968688964844,1.0,0.168945237994194,0.9901911616325378,0.9901911616325378,1.0,1.0,-0.8668555021286011,0.3652240633964538,0.5016314387321472,0.1710395961999893,0.0,0.0,0.2773855030536651,39.99699783325195,46.0,53.90161895751953,-6309.64501953125,59.13125991821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,305.6428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.1440007835626602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982250213623047,0.1982294172048568,-4.395919859234709e-06,0.0,0.0001461424981243,0.0,0.0,8.18152141571045,0.0,0.0,0.0,0.2865860760211944,4.0,0.0,1.0
294900,293.1750793457031,297.1499938964844,293.1499938964844,0.0508171133697032,-1404.43994140625,304.1531066894531,0.8140870332717896,0.0991664379835128,0.0896511077880859,293.12359619140625,297.1499938964844,293.1499938964844,0.0924330204725265,-2257.787841796875,304.1807861328125,0.9393544793128968,0.1913415193557739,0.1438306719064712,293.18133544921875,297.1499938964844,293.1499938964844,0.0881693139672279,-1608.397216796875,304.1536560058594,0.9270023107528688,0.1462820023298263,0.1026660278439521,293.1856689453125,297.1499938964844,293.1499938964844,0.1044811159372329,-2495.445068359375,304.154296875,0.9738031029701232,0.1677057743072509,0.1592795848846435,293.3493957519531,297.1499938964844,293.1499938964844,0.0033382452093064,-1260.1356201171875,295.8191223144531,0.6475604772567749,0.050000000745058,0.2265193909406662,291.2186584472656,291.1499938964844,271.41363525390625,270.6481628417969,284.1170959472656,293.3496398925781,291.22369384765625,1.0,0.1693348586559295,0.9901873469352722,0.9901873469352722,1.0,1.0,-0.8663913011550903,0.3650330007076263,0.5013583302497864,0.1709011346101761,0.0,0.0,0.2696356177330017,39.9833869934082,46.0,48.52532577514648,-6238.74609375,58.99418640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2772521972656,305.5922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.34765625,18000.0,0.0,0.0,0.1435122340917587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935075968503952,0.1935119777917862,-4.3899644879275e-06,0.0,0.0001456466707168,0.0,0.0,7.963381290435791,0.0,0.0,0.0,0.2857593894004822,4.0,0.0,1.0
294960,293.1747741699219,297.1499938964844,293.1499938964844,0.0506431870162487,-1401.6490478515625,304.15283203125,0.8058773875236511,0.0989092737436294,0.0894361063838005,293.1093139648437,297.1499938964844,293.1499938964844,0.0981259793043136,-2371.328857421875,304.16473388671875,0.9470586180686952,0.1944953501224517,0.1511930972337722,293.1809997558594,297.1499938964844,293.1499938964844,0.0879687517881393,-1605.59375,304.1533508300781,0.9161200523376464,0.1459492295980453,0.1024452522397041,293.1854248046875,297.1499938964844,293.1499938964844,0.104232057929039,-2490.803466796875,304.1539611816406,0.9640847444534302,0.167303591966629,0.1589187830686569,293.3477783203125,297.1499938964844,293.1499938964844,0.0033142087049782,-1251.5029296875,295.78875732421875,0.6417011618614197,0.050000000745058,0.2266091853380203,291.2182006835937,291.1499938964844,271.4209899902344,270.6527099609375,284.11309814453125,293.3480529785156,291.21197509765625,1.0,0.1717097163200378,0.9902701377868652,0.9902701377868652,1.0,1.0,-0.8743748068809509,0.3686782121658325,0.5056965947151184,0.1724064946174621,0.0,0.0,0.264911413192749,40.54286575317383,64.0,-5.788521766662598,-6189.24609375,61.05950546264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131103515625,305.4939270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18038.900390625,18000.0,0.0,0.0,0.1428642123937606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886563748121261,0.1886607557535171,-4.380092377687106e-06,0.0,0.0001449890260118,0.0,0.0,7.734156608581543,0.0,0.0,0.0,0.2848922610282898,4.0,0.0,1.0
295020,293.1741943359375,297.1499938964844,293.1499938964844,0.0508067980408668,-1405.60302734375,304.151611328125,0.7710453271865845,0.0983957797288894,0.0890592858195304,293.1449279785156,297.1499938964844,293.1499938964844,0.1233813017606735,-2859.751220703125,304.1195678710937,0.9668219089508056,0.1885112076997757,0.1816234588623047,293.18035888671875,297.1499938964844,293.1499938964844,0.0882381498813629,-1610.6724853515625,304.1517639160156,0.8757318258285522,0.1452940702438354,0.102051094174385,293.1849365234375,297.1499938964844,293.1499938964844,0.1044999882578849,-2497.6953125,304.15216064453125,0.9184810519218444,0.1665014922618866,0.1582473069429397,293.34539794921875,297.1499938964844,293.1499938964844,0.003282967954874,-1244.2042236328125,295.67010498046875,0.6171732544898987,0.050000000745058,0.2270721644163131,291.130615234375,291.1499938964844,271.43560791015625,270.6618957519531,284.0854187011719,293.34552001953125,291.11376953125,1.0,0.1820040494203567,0.9904356598854064,0.9904356598854064,1.0,1.0,-0.9097321629524232,0.3848565816879272,0.5248755812644958,0.1791136562824249,0.0,0.0,0.2723974287509918,43.37758255004883,67.0,-111.91837310791016,-6311.41650390625,71.16976165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,305.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.86328125,18000.0,0.0,0.0,0.1414876580238342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189580500125885,0.1895848661661148,-4.3705254029191565e-06,0.0,0.0001435919839423,0.0,0.0,7.758007049560547,0.0,0.0,0.0,0.2848970890045166,4.0,0.0,1.0
295080,293.1741943359375,297.1499938964844,293.1499938964844,0.0508067980408668,-1405.60302734375,304.151611328125,0.7710453271865845,0.0983957797288894,0.0890592858195304,293.1449279785156,297.1499938964844,293.1499938964844,0.1233813017606735,-2859.751220703125,304.1195678710937,0.9668219089508056,0.1885112076997757,0.1816234588623047,293.18035888671875,297.1499938964844,293.1499938964844,0.0882381498813629,-1610.6724853515625,304.1517639160156,0.8757318258285522,0.1452940702438354,0.102051094174385,293.1849365234375,297.1499938964844,293.1499938964844,0.1044999882578849,-2497.6953125,304.15216064453125,0.9184810519218444,0.1665014922618866,0.1582473069429397,293.34539794921875,297.1499938964844,293.1499938964844,0.003282967954874,-1244.2042236328125,295.67010498046875,0.6171732544898987,0.050000000745058,0.2270721644163131,291.130615234375,291.1499938964844,271.43560791015625,270.6618957519531,284.0854187011719,293.34552001953125,291.11376953125,1.0,0.1820040494203567,0.9904356598854064,0.9904356598854064,1.0,1.0,-0.9097321629524232,0.3848565816879272,0.5248755812644958,0.1791136562824249,0.0,0.0,0.2723974287509918,43.37758255004883,67.0,-111.91837310791016,-6311.41650390625,71.16976165771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37164306640625,305.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.86328125,18000.0,0.0,0.0,0.1414876580238342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.189580500125885,0.1895848661661148,-4.3705254029191565e-06,0.0,0.0001435919839423,0.0,0.0,7.758007049560547,0.0,0.0,0.0,0.2848970890045166,4.0,0.0,1.0
295140,293.17401123046875,297.1499938964844,293.1499938964844,0.0505944043397903,-1402.16552734375,304.1514892578125,0.7222987413406372,0.0978253483772277,0.0887892171740531,293.1783142089844,297.1499938964844,293.1499938964844,0.1173315793275833,-2743.5615234375,304.139404296875,0.8841451406478882,0.1817885041236877,0.1738848686218261,293.17999267578125,297.1499938964844,293.1499938964844,0.087970994412899,-1606.880126953125,304.1517028808594,0.8199466466903687,0.1445967704057693,0.1017507091164588,293.1846008300781,297.1499938964844,293.1499938964844,0.1041413024067878,-2490.89208984375,304.1521301269531,0.8557180762290955,0.1656893044710159,0.1577228009700775,293.3450012207031,297.1499938964844,293.1499938964844,0.0032582741696387,-1235.3865966796875,295.591064453125,0.5731798410415649,0.050000000745058,0.2281140685081482,291.1118469238281,291.1499938964844,271.45001220703125,270.6713256835937,284.0982666015625,293.344970703125,291.11944580078125,1.0,0.1908104717731475,0.9906011819839478,0.9906011819839478,1.0,1.0,-0.900378942489624,0.3806216716766357,0.5197572708129883,0.1772194653749466,0.0,0.0,0.2810607850551605,48.83974456787109,70.0,5.623922348022461,-6429.779296875,77.93972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,305.60546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7421875,18000.0,0.0,0.0,0.1408260315656662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986182034015655,0.1986225843429565,-4.386580712889554e-06,0.0,0.0001429205149179,0.0,0.0,8.182060241699219,0.0,0.0,0.0,0.2864691615104675,4.0,0.0,1.0
295200,293.17401123046875,297.1499938964844,293.1499938964844,0.0505944043397903,-1402.16552734375,304.1514892578125,0.7222987413406372,0.0978253483772277,0.0887892171740531,293.1783142089844,297.1499938964844,293.1499938964844,0.1173315793275833,-2743.5615234375,304.139404296875,0.8841451406478882,0.1817885041236877,0.1738848686218261,293.17999267578125,297.1499938964844,293.1499938964844,0.087970994412899,-1606.880126953125,304.1517028808594,0.8199466466903687,0.1445967704057693,0.1017507091164588,293.1846008300781,297.1499938964844,293.1499938964844,0.1041413024067878,-2490.89208984375,304.1521301269531,0.8557180762290955,0.1656893044710159,0.1577228009700775,293.3450012207031,297.1499938964844,293.1499938964844,0.0032582741696387,-1235.3865966796875,295.591064453125,0.5731798410415649,0.050000000745058,0.2281140685081482,291.1118469238281,291.1499938964844,271.45001220703125,270.6713256835937,284.0982666015625,293.344970703125,291.11944580078125,1.0,0.1908104717731475,0.9906011819839478,0.9906011819839478,1.0,1.0,-0.900378942489624,0.3806216716766357,0.5197572708129883,0.1772194653749466,0.0,0.0,0.2810607850551605,48.83974456787109,70.0,5.623922348022461,-6429.779296875,77.93972778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.350830078125,305.60546875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.7421875,18000.0,0.0,0.0,0.1408260315656662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986182034015655,0.1986225843429565,-4.386580712889554e-06,0.0,0.0001429205149179,0.0,0.0,8.182060241699219,0.0,0.0,0.0,0.2864691615104675,4.0,0.0,1.0
