time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295260,293.1744079589844,297.1499938964844,293.1499938964844,0.0500243380665779,-1392.314453125,304.15191650390625,0.6905161738395691,0.0971364676952362,0.0883704200387001,293.18878173828125,297.1499938964844,293.1499938964844,0.1145816296339035,-2690.078857421875,304.14727783203125,0.8428255319595337,0.1789290159940719,0.1707979887723922,293.1802978515625,297.1499938964844,293.1499938964844,0.0872881561517715,-1596.61767578125,304.1522521972656,0.7847326397895813,0.1437765508890152,0.1013350859284401,293.1847839355469,297.1499938964844,293.1499938964844,0.1033371612429618,-2474.838134765625,304.1527404785156,0.821051299571991,0.1647752523422241,0.15706866979599,293.3454895019531,297.1499938964844,293.1499938964844,0.00321358256042,-1217.3599853515625,295.5440673828125,0.5448312759399414,0.050000000745058,0.2290201038122177,291.1453552246094,291.1499938964844,271.4627990722656,270.6803283691406,284.1055908203125,293.345458984375,291.1463928222656,1.0,0.1987819075584411,0.9903880953788756,0.9903880953788756,1.0,1.0,-0.8959740996360779,0.3787051737308502,0.51726895570755,0.1761217266321182,0.0,0.0,0.2788536548614502,53.62514877319336,58.0,18.564096450805664,-6387.48486328125,84.45013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,305.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.27734375,18000.0,0.0,0.0,0.1406462043523788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975150406360626,0.1975194364786148,-4.391043603391154e-06,0.0,0.000142738019349,0.0,0.0,8.141471862792969,0.0,0.0,0.0,0.2864096164703369,4.0,0.0,1.0
295320,293.1744079589844,297.1499938964844,293.1499938964844,0.0500243380665779,-1392.314453125,304.15191650390625,0.6905161738395691,0.0971364676952362,0.0883704200387001,293.18878173828125,297.1499938964844,293.1499938964844,0.1145816296339035,-2690.078857421875,304.14727783203125,0.8428255319595337,0.1789290159940719,0.1707979887723922,293.1802978515625,297.1499938964844,293.1499938964844,0.0872881561517715,-1596.61767578125,304.1522521972656,0.7847326397895813,0.1437765508890152,0.1013350859284401,293.1847839355469,297.1499938964844,293.1499938964844,0.1033371612429618,-2474.838134765625,304.1527404785156,0.821051299571991,0.1647752523422241,0.15706866979599,293.3454895019531,297.1499938964844,293.1499938964844,0.00321358256042,-1217.3599853515625,295.5440673828125,0.5448312759399414,0.050000000745058,0.2290201038122177,291.1453552246094,291.1499938964844,271.4627990722656,270.6803283691406,284.1055908203125,293.345458984375,291.1463928222656,1.0,0.1987819075584411,0.9903880953788756,0.9903880953788756,1.0,1.0,-0.8959740996360779,0.3787051737308502,0.51726895570755,0.1761217266321182,0.0,0.0,0.2788536548614502,53.62514877319336,58.0,18.564096450805664,-6387.48486328125,84.45013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2991638183594,305.5699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.27734375,18000.0,0.0,0.0,0.1406462043523788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975150406360626,0.1975194364786148,-4.391043603391154e-06,0.0,0.000142738019349,0.0,0.0,8.141471862792969,0.0,0.0,0.0,0.2864096164703369,4.0,0.0,1.0
295380,293.1747436523437,297.1499938964844,293.1499938964844,0.0494452789425849,-1382.6358642578125,304.1522521972656,0.6811829805374146,0.0964460298418998,0.0877956971526146,293.1936340332031,297.1499938964844,293.1499938964844,0.1129695102572441,-2658.971923828125,304.1508178710937,0.8315114974975586,0.1769536435604095,0.1688587665557861,293.1806335449219,297.1499938964844,293.1499938964844,0.0866521596908569,-1587.32373046875,304.1525573730469,0.7748856544494629,0.1429423689842224,0.1007907912135124,293.1849975585937,297.1499938964844,293.1499938964844,0.1026131883263588,-2460.727294921875,304.1530456542969,0.8114577531814575,0.1638464778661728,0.1562439501285553,293.3459167480469,297.1499938964844,293.1499938964844,0.0031651011668145,-1198.998046875,295.4792175292969,0.5379939079284668,0.050000000745058,0.2292846739292144,291.1515197753906,291.1499938964844,271.4728088378906,270.6883239746094,284.1098937988281,293.34588623046875,291.1527099609375,1.0,0.2000968009233474,0.9901750087738036,0.9901750087738036,1.0,1.0,-0.8916316628456116,0.3768796026706695,0.5147520303726196,0.1748844534158706,0.0,0.0,0.2782642245292663,54.98461532592773,46.0,13.989145278930664,-6358.91552734375,85.7102279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,305.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1405181586742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970279365777969,0.1970323324203491,-4.389941295812605e-06,0.0,0.000142608070746,0.0,0.0,8.118049621582031,0.0,0.0,0.0,0.2863188683986664,4.0,0.0,1.0
295440,293.1747436523437,297.1499938964844,293.1499938964844,0.0494452789425849,-1382.6358642578125,304.1522521972656,0.6811829805374146,0.0964460298418998,0.0877956971526146,293.1936340332031,297.1499938964844,293.1499938964844,0.1129695102572441,-2658.971923828125,304.1508178710937,0.8315114974975586,0.1769536435604095,0.1688587665557861,293.1806335449219,297.1499938964844,293.1499938964844,0.0866521596908569,-1587.32373046875,304.1525573730469,0.7748856544494629,0.1429423689842224,0.1007907912135124,293.1849975585937,297.1499938964844,293.1499938964844,0.1026131883263588,-2460.727294921875,304.1530456542969,0.8114577531814575,0.1638464778661728,0.1562439501285553,293.3459167480469,297.1499938964844,293.1499938964844,0.0031651011668145,-1198.998046875,295.4792175292969,0.5379939079284668,0.050000000745058,0.2292846739292144,291.1515197753906,291.1499938964844,271.4728088378906,270.6883239746094,284.1098937988281,293.34588623046875,291.1527099609375,1.0,0.2000968009233474,0.9901750087738036,0.9901750087738036,1.0,1.0,-0.8916316628456116,0.3768796026706695,0.5147520303726196,0.1748844534158706,0.0,0.0,0.2782642245292663,54.98461532592773,46.0,13.989145278930664,-6358.91552734375,85.7102279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,305.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1405181586742401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970279365777969,0.1970323324203491,-4.389941295812605e-06,0.0,0.000142608070746,0.0,0.0,8.118049621582031,0.0,0.0,0.0,0.2863188683986664,4.0,0.0,1.0
295500,293.1748046875,297.1499938964844,293.1499938964844,0.0491217151284217,-1377.2249755859375,304.1524353027344,0.6828460097312927,0.0961236432194709,0.0874808356165885,293.1954345703125,297.1499938964844,293.1499938964844,0.1122097596526146,-2644.327392578125,304.1520690917969,0.8328517079353333,0.1760504394769668,0.1679706424474716,293.1806945800781,297.1499938964844,293.1499938964844,0.0862963870167732,-1582.11669921875,304.1527404785156,0.7768566012382507,0.1425423771142959,0.1004931330680847,293.18505859375,297.1499938964844,293.1499938964844,0.1022101938724517,-2452.847412109375,304.1532287597656,0.8134490847587585,0.1633965522050857,0.1557947099208831,293.3460388183594,297.1499938964844,293.1499938964844,0.0031379382126033,-1188.653564453125,295.44793701171875,0.5402315855026245,0.050000000745058,0.2291956692934036,291.15594482421875,291.1499938964844,271.4768371582031,270.6919860839844,284.1112365722656,293.34600830078125,291.1571044921875,1.0,0.198805958032608,0.9900684356689452,0.9900684356689452,1.0,1.0,-0.8891847133636475,0.3758639395236969,0.5133207440376282,0.174157902598381,0.0,0.0,0.2774208486080169,54.47933197021485,46.0,13.077685356140137,-6340.99072265625,84.49093627929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24468994140625,305.5335998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1404706686735153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1965427994728088,0.196547195315361,-4.389277364680311e-06,0.0,0.0001425598602509,0.0,0.0,8.095515251159668,0.0,0.0,0.0,0.2862313985824585,4.0,0.0,1.0
295560,293.1747741699219,297.1499938964844,293.1499938964844,0.0487949587404727,-1371.781494140625,304.152587890625,0.6880667209625244,0.0958176478743553,0.0871570780873298,293.19708251953125,297.1499938964844,293.1499938964844,0.1114529743790626,-2629.771728515625,304.1530456542969,0.8380107879638672,0.1751524358987808,0.1670774966478347,293.1806945800781,297.1499938964844,293.1499938964844,0.0859380736947059,-1576.8887939453125,304.15289306640625,0.782710075378418,0.1421560049057006,0.1001863479614257,293.1849975585937,297.1499938964844,293.1499938964844,0.101805105805397,-2444.94091796875,304.15338134765625,0.8191834092140198,0.162959024310112,0.1553317308425903,293.3460693359375,297.1499938964844,293.1499938964844,0.003109271172434,-1177.783935546875,295.416259765625,0.5456730723381042,0.050000000745058,0.22898930311203,291.1595458984375,291.1499938964844,271.480224609375,270.6954345703125,284.1120300292969,293.3460693359375,291.1603088378906,1.0,0.1964068114757537,0.990073561668396,0.990073561668396,1.0,1.0,-0.8865526914596558,0.3747801482677459,0.5117725133895874,0.1733636707067489,0.0,0.0,0.2764201760292053,53.34507751464844,34.0,10.731152534484863,-6320.0830078125,82.29521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2322998046875,305.52001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.654296875,18000.0,0.0,0.0,0.1404181122779846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958493888378143,0.1958537697792053,-4.388139586808393e-06,0.0,0.0001425065274816,0.0,0.0,8.062997817993164,0.0,0.0,0.0,0.2861064076423645,4.0,0.0,1.0
295620,293.1744384765625,297.1499938964844,293.1499938964844,0.0481432229280471,-1360.98193359375,304.1528015136719,0.7097889184951782,0.0952523425221443,0.0864955708384513,293.2002868652344,297.1499938964844,293.1499938964844,0.1098929345607757,-2599.830078125,304.1546325683594,0.861008882522583,0.173305794596672,0.1652053147554397,293.1804504394531,297.1499938964844,293.1499938964844,0.0852256193757057,-1566.5386962890625,304.1531066894531,0.8069762587547302,0.14142407476902,0.0995571389794349,293.18475341796875,297.1499938964844,293.1499938964844,0.1010015979409217,-2429.296142578125,304.1535949707031,0.8423528075218201,0.1621223241090774,0.1543818563222885,293.3459777832031,297.1499938964844,293.1499938964844,0.0030491785146296,-1155.1151123046875,295.3513488769531,0.5669546723365784,0.050000000745058,0.2282924354076385,291.1636047363281,291.1499938964844,271.4852294921875,270.7016906738281,284.1121520996094,293.34600830078125,291.1640014648437,1.0,0.1887477487325668,0.9900837540626526,0.9900837540626526,1.0,1.0,-0.8807803392410278,0.3724222481250763,0.5083580613136292,0.1715821921825409,0.0,0.0,0.2743086218833923,49.55318832397461,25.0,6.305515289306641,-6277.1103515625,75.56832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187805175781,305.4983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.1402556151151657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943029165267944,0.1943072974681854,-4.385063220979646e-06,0.0,0.0001423416106263,0.0,0.0,7.989655017852783,0.0,0.0,0.0,0.2858178615570068,4.0,0.0,1.0
295680,293.1744384765625,297.1499938964844,293.1499938964844,0.0481432229280471,-1360.98193359375,304.1528015136719,0.7097889184951782,0.0952523425221443,0.0864955708384513,293.2002868652344,297.1499938964844,293.1499938964844,0.1098929345607757,-2599.830078125,304.1546325683594,0.861008882522583,0.173305794596672,0.1652053147554397,293.1804504394531,297.1499938964844,293.1499938964844,0.0852256193757057,-1566.5386962890625,304.1531066894531,0.8069762587547302,0.14142407476902,0.0995571389794349,293.18475341796875,297.1499938964844,293.1499938964844,0.1010015979409217,-2429.296142578125,304.1535949707031,0.8423528075218201,0.1621223241090774,0.1543818563222885,293.3459777832031,297.1499938964844,293.1499938964844,0.0030491785146296,-1155.1151123046875,295.3513488769531,0.5669546723365784,0.050000000745058,0.2282924354076385,291.1636047363281,291.1499938964844,271.4852294921875,270.7016906738281,284.1121520996094,293.34600830078125,291.1640014648437,1.0,0.1887477487325668,0.9900837540626526,0.9900837540626526,1.0,1.0,-0.8807803392410278,0.3724222481250763,0.5083580613136292,0.1715821921825409,0.0,0.0,0.2743086218833923,49.55318832397461,25.0,6.305515289306641,-6277.1103515625,75.56832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2187805175781,305.4983825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.015625,18000.0,0.0,0.0,0.1402556151151657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943029165267944,0.1943072974681854,-4.385063220979646e-06,0.0,0.0001423416106263,0.0,0.0,7.989655017852783,0.0,0.0,0.0,0.2858178615570068,4.0,0.0,1.0
295740,293.1739501953125,297.1499938964844,293.1499938964844,0.0475100949406623,-1350.5338134765625,304.1529235839844,0.7431545853614807,0.0947369486093521,0.0858475193381309,293.20379638671875,297.1499938964844,293.1499938964844,0.1082246899604797,-2567.811767578125,304.1558532714844,0.903161883354187,0.1713239401578903,0.1631870865821838,293.1800231933594,297.1499938964844,293.1499938964844,0.0845292806625366,-1556.453857421875,304.1532287597656,0.8453328609466553,0.1407378017902374,0.0989345908164978,293.184326171875,297.1499938964844,293.1499938964844,0.1002161502838134,-2414.01220703125,304.1536865234375,0.8842730522155762,0.1613298952579498,0.1534391194581985,293.345703125,297.1499938964844,293.1499938964844,0.002987802028656,-1131.9937744140625,295.2860717773437,0.6011258959770203,0.050000000745058,0.2274183928966522,291.1661682128906,291.1499938964844,271.488037109375,270.7072448730469,284.1101989746094,293.3457336425781,291.1664123535156,1.0,0.1790593266487121,0.9900939464569092,0.9900939464569092,1.0,1.0,-0.8746525645256042,0.3699541985988617,0.5046983957290649,0.1696142554283142,0.0,0.0,0.2719725370407104,44.81002426147461,25.0,3.7610487937927246,-6234.23486328125,67.45174407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,305.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.765625,18000.0,0.0,0.0,0.1399792730808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926117986440658,0.1926161795854568,-4.3815562094096094e-06,0.0,0.0001420611806679,0.0,0.0,7.909416675567627,0.0,0.0,0.0,0.285499095916748,4.0,0.0,1.0
295800,293.1739501953125,297.1499938964844,293.1499938964844,0.0475100949406623,-1350.5338134765625,304.1529235839844,0.7431545853614807,0.0947369486093521,0.0858475193381309,293.20379638671875,297.1499938964844,293.1499938964844,0.1082246899604797,-2567.811767578125,304.1558532714844,0.903161883354187,0.1713239401578903,0.1631870865821838,293.1800231933594,297.1499938964844,293.1499938964844,0.0845292806625366,-1556.453857421875,304.1532287597656,0.8453328609466553,0.1407378017902374,0.0989345908164978,293.184326171875,297.1499938964844,293.1499938964844,0.1002161502838134,-2414.01220703125,304.1536865234375,0.8842730522155762,0.1613298952579498,0.1534391194581985,293.345703125,297.1499938964844,293.1499938964844,0.002987802028656,-1131.9937744140625,295.2860717773437,0.6011258959770203,0.050000000745058,0.2274183928966522,291.1661682128906,291.1499938964844,271.488037109375,270.7072448730469,284.1101989746094,293.3457336425781,291.1664123535156,1.0,0.1790593266487121,0.9900939464569092,0.9900939464569092,1.0,1.0,-0.8746525645256042,0.3699541985988617,0.5046983957290649,0.1696142554283142,0.0,0.0,0.2719725370407104,44.81002426147461,25.0,3.7610487937927246,-6234.23486328125,67.45174407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,305.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.765625,18000.0,0.0,0.0,0.1399792730808258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926117986440658,0.1926161795854568,-4.3815562094096094e-06,0.0,0.0001420611806679,0.0,0.0,7.909416675567627,0.0,0.0,0.0,0.285499095916748,4.0,0.0,1.0
295860,293.17340087890625,297.1499938964844,293.1499938964844,0.0469444505870342,-1341.2401123046875,304.15289306640625,0.7827059030532837,0.0942417606711387,0.0852641463279724,293.2079467773437,297.1499938964844,293.1499938964844,0.1064519062638282,-2533.7490234375,304.1568603515625,0.955981194972992,0.1691215187311172,0.1610234379768371,293.1795654296875,297.1499938964844,293.1499938964844,0.0838960111141204,-1547.3157958984375,304.1531982421875,0.8910878300666809,0.1400731354951858,0.0983621627092361,293.183837890625,297.1499938964844,293.1499938964844,0.0994974374771118,-2400.044677734375,304.1536560058594,0.936921238899231,0.1605599522590637,0.1525644958019256,293.34527587890625,297.1499938964844,293.1499938964844,0.0029298595618456,-1110.196533203125,295.2203063964844,0.6342379450798035,0.050000000745058,0.2267358899116516,291.1673278808594,291.1499938964844,271.4888610839844,270.712158203125,284.1058654785156,293.3453063964844,291.1673278808594,1.0,0.1712581664323806,0.9901307225227356,0.9901307225227356,1.0,1.0,-0.8687993884086609,0.3676595389842987,0.5011398792266846,0.1675911545753479,0.0,0.0,0.2695674002170563,41.09040069580078,25.0,1.3130428791046145,-6193.51123046875,61.00031280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,305.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.021484375,18000.0,0.0,0.0,0.139562577009201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908348947763443,0.1908392608165741,-4.377777258923743e-06,0.0,0.0001416382729075,0.0,0.0,7.825190544128418,0.0,0.0,0.0,0.2851640284061432,4.0,0.0,1.0
295920,293.17340087890625,297.1499938964844,293.1499938964844,0.0469444505870342,-1341.2401123046875,304.15289306640625,0.7827059030532837,0.0942417606711387,0.0852641463279724,293.2079467773437,297.1499938964844,293.1499938964844,0.1064519062638282,-2533.7490234375,304.1568603515625,0.955981194972992,0.1691215187311172,0.1610234379768371,293.1795654296875,297.1499938964844,293.1499938964844,0.0838960111141204,-1547.3157958984375,304.1531982421875,0.8910878300666809,0.1400731354951858,0.0983621627092361,293.183837890625,297.1499938964844,293.1499938964844,0.0994974374771118,-2400.044677734375,304.1536560058594,0.936921238899231,0.1605599522590637,0.1525644958019256,293.34527587890625,297.1499938964844,293.1499938964844,0.0029298595618456,-1110.196533203125,295.2203063964844,0.6342379450798035,0.050000000745058,0.2267358899116516,291.1673278808594,291.1499938964844,271.4888610839844,270.712158203125,284.1058654785156,293.3453063964844,291.1673278808594,1.0,0.1712581664323806,0.9901307225227356,0.9901307225227356,1.0,1.0,-0.8687993884086609,0.3676595389842987,0.5011398792266846,0.1675911545753479,0.0,0.0,0.2695674002170563,41.09040069580078,25.0,1.3130428791046145,-6193.51123046875,61.00031280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2311096191406,305.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.021484375,18000.0,0.0,0.0,0.139562577009201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908348947763443,0.1908392608165741,-4.377777258923743e-06,0.0,0.0001416382729075,0.0,0.0,7.825190544128418,0.0,0.0,0.0,0.2851640284061432,4.0,0.0,1.0
295980,293.1728820800781,297.1499938964844,293.1499938964844,0.0464351214468479,-1332.8885498046875,304.1527709960937,0.8160477876663208,0.093754805624485,0.0847403556108474,293.20947265625,297.1499938964844,293.1499938964844,0.0981236547231674,-2375.9375,304.1698608398437,0.9775022268295288,0.1673105806112289,0.151263803243637,293.1790771484375,297.1499938964844,293.1499938964844,0.0833160206675529,-1538.959716796875,304.1531066894531,0.9326900243759156,0.1394212543964386,0.0978391095995903,293.1833190917969,297.1499938964844,293.1499938964844,0.0988349169492721,-2387.1611328125,304.1535339355469,0.9784705638885498,0.1598045378923416,0.1517582833766937,293.3446960449219,297.1499938964844,293.1499938964844,0.0028767471667379,-1090.197509765625,295.1545715332031,0.6614505648612976,0.050000000745058,0.2263348996639251,291.1678466796875,291.1499938964844,271.4879150390625,270.716552734375,284.1064758300781,293.34478759765625,291.1689453125,1.0,0.1646576672792434,0.990167498588562,0.990167498588562,1.0,1.0,-0.8533570766448975,0.3610093295574188,0.4923477172851562,0.1637585461139679,0.0,0.0,0.2671906352043152,38.77898025512695,28.0,8.532573699951172,-6128.98046875,55.33995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,305.49859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.1389980912208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891370564699173,0.1891414225101471,-4.374071522761369e-06,0.0,0.0001410653931088,0.0,0.0,7.744786739349365,0.0,0.0,0.0,0.2848418951034546,4.0,0.0,1.0
296040,293.1728820800781,297.1499938964844,293.1499938964844,0.0464351214468479,-1332.8885498046875,304.1527709960937,0.8160477876663208,0.093754805624485,0.0847403556108474,293.20947265625,297.1499938964844,293.1499938964844,0.0981236547231674,-2375.9375,304.1698608398437,0.9775022268295288,0.1673105806112289,0.151263803243637,293.1790771484375,297.1499938964844,293.1499938964844,0.0833160206675529,-1538.959716796875,304.1531066894531,0.9326900243759156,0.1394212543964386,0.0978391095995903,293.1833190917969,297.1499938964844,293.1499938964844,0.0988349169492721,-2387.1611328125,304.1535339355469,0.9784705638885498,0.1598045378923416,0.1517582833766937,293.3446960449219,297.1499938964844,293.1499938964844,0.0028767471667379,-1090.197509765625,295.1545715332031,0.6614505648612976,0.050000000745058,0.2263348996639251,291.1678466796875,291.1499938964844,271.4879150390625,270.716552734375,284.1064758300781,293.34478759765625,291.1689453125,1.0,0.1646576672792434,0.990167498588562,0.990167498588562,1.0,1.0,-0.8533570766448975,0.3610093295574188,0.4923477172851562,0.1637585461139679,0.0,0.0,0.2671906352043152,38.77898025512695,28.0,8.532573699951172,-6128.98046875,55.33995056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,305.49859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.73828125,18000.0,0.0,0.0,0.1389980912208557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891370564699173,0.1891414225101471,-4.374071522761369e-06,0.0,0.0001410653931088,0.0,0.0,7.744786739349365,0.0,0.0,0.0,0.2848418951034546,4.0,0.0,1.0
296100,293.1726379394531,297.1499938964844,293.1499938964844,0.0461337678134441,-1327.73388671875,304.15283203125,0.8157352209091187,0.0935131311416626,0.0845265537500381,293.1932067871094,297.1499938964844,293.1499938964844,0.0861775502562522,-2134.657470703125,304.1878967285156,0.941359281539917,0.169734314084053,0.1355073451995849,293.1788330078125,297.1499938964844,293.1499938964844,0.0829437002539634,-1533.3966064453125,304.1532287597656,0.9323434829711914,0.1390996575355529,0.097616471350193,293.1830749511719,297.1499938964844,293.1499938964844,0.0984037742018699,-2378.470947265625,304.1536865234375,0.9781793355941772,0.1594319641590118,0.1514087170362472,293.3441772460937,297.1499938964844,293.1499938964844,0.0028534971643239,-1080.75146484375,295.13238525390625,0.6617482900619507,0.050000000745058,0.226331740617752,291.182373046875,291.1499938964844,271.48681640625,270.71856689453125,284.1154479980469,293.34429931640625,291.190185546875,1.0,0.1619284749031067,0.9901859164237976,0.9901859164237976,1.0,1.0,-0.8345387578010559,0.3526798188686371,0.4818589687347412,0.1597064435482025,0.0,0.0,0.263706773519516,38.56753921508789,28.0,42.44304275512695,-6056.82666015625,52.250186920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,305.55242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.119140625,18000.0,0.0,0.0,0.1385942995548248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187654972076416,0.187659353017807,-4.372129751573084e-06,0.0,0.0001406555966241,0.0,0.0,7.676991939544678,0.0,0.0,0.0,0.2845697999000549,4.0,0.0,1.0
296160,293.1724548339844,297.1499938964844,293.1499938964844,0.0457491651177406,-1321.05615234375,304.15301513671875,0.818672239780426,0.0932600945234298,0.084297701716423,293.16650390625,297.1499938964844,293.1499938964844,0.0779148563742637,-1967.544677734375,304.1956481933594,0.9164003729820251,0.1744273751974105,0.1246520951390266,293.1786804199219,297.1499938964844,293.1499938964844,0.0824668705463409,-1526.1834716796875,304.15350341796875,0.9365703463554382,0.1387679129838943,0.0973833203315734,293.18292236328125,297.1499938964844,293.1499938964844,0.0978538319468498,-2367.240478515625,304.1540222167969,0.9815816283226012,0.1590460240840912,0.1510438024997711,293.3433532714844,297.1499938964844,293.1499938964844,0.0028271884657442,-1069.6539306640625,295.12176513671875,0.6649364233016968,0.050000000745058,0.2262945622205734,291.21209716796875,291.1499938964844,271.4853820800781,270.720458984375,284.1197814941406,293.343505859375,291.2208557128906,1.0,0.1596423685550689,0.990275263786316,0.990275263786316,1.0,1.0,-0.821489691734314,0.3470278978347778,0.4744618237018585,0.1566422879695892,0.0,0.0,0.2566107809543609,38.23068618774414,46.0,60.48106384277344,-5966.7216796875,49.89388275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,305.5591735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18028.896484375,18000.0,0.0,0.0,0.1380263268947601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838812530040741,0.1838856339454651,-4.367737346910872e-06,0.0,0.00014007918071,0.0,0.0,7.505932807922363,0.0,0.0,0.0,0.2839201092720032,4.0,0.0,1.0
296220,293.17218017578125,297.1499938964844,293.1499938964844,0.0453323498368263,-1314.290771484375,304.15264892578125,0.805417001247406,0.0927468687295913,0.0838606879115104,293.138916015625,297.1499938964844,293.1499938964844,0.0853761285543441,-2121.77490234375,304.1669006347656,0.9295589327812196,0.1797372549772262,0.1352607309818267,293.1783752441406,297.1499938964844,293.1499938964844,0.0819804072380065,-1519.25048828125,304.1531066894531,0.9187284111976624,0.138101115822792,0.0969351679086685,293.1827087402344,297.1499938964844,293.1499938964844,0.0972759947180748,-2356.06689453125,304.1535949707031,0.9663887619972228,0.1582507789134979,0.1503221988677978,293.34100341796875,297.1499938964844,293.1499938964844,0.0027795610949397,-1051.8057861328125,295.0662536621094,0.6549132466316223,0.050000000745058,0.2264181673526764,291.21881103515625,291.1499938964844,271.48150634765625,270.7240295410156,284.0974426269531,293.3412170410156,291.209716796875,1.0,0.1631582975387573,0.9904539585113524,0.9904539585113524,1.0,1.0,-0.8314001560211182,0.3520174026489258,0.4793827533721924,0.1572876870632171,0.0,0.0,0.2455577254295349,38.96277618408203,64.0,-27.780330657958984,-5863.0615234375,52.36784744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907470703125,305.3905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.837890625,18000.0,0.0,0.0,0.1363442838191986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746459454298019,0.1746502965688705,-4.349860319052823e-06,0.0,0.0001383721100864,0.0,0.0,7.0797224044799805,0.0,0.0,0.0,0.2822947204113006,4.0,0.0,1.0
296280,293.17218017578125,297.1499938964844,293.1499938964844,0.0453323498368263,-1314.290771484375,304.15264892578125,0.805417001247406,0.0927468687295913,0.0838606879115104,293.138916015625,297.1499938964844,293.1499938964844,0.0853761285543441,-2121.77490234375,304.1669006347656,0.9295589327812196,0.1797372549772262,0.1352607309818267,293.1783752441406,297.1499938964844,293.1499938964844,0.0819804072380065,-1519.25048828125,304.1531066894531,0.9187284111976624,0.138101115822792,0.0969351679086685,293.1827087402344,297.1499938964844,293.1499938964844,0.0972759947180748,-2356.06689453125,304.1535949707031,0.9663887619972228,0.1582507789134979,0.1503221988677978,293.34100341796875,297.1499938964844,293.1499938964844,0.0027795610949397,-1051.8057861328125,295.0662536621094,0.6549132466316223,0.050000000745058,0.2264181673526764,291.21881103515625,291.1499938964844,271.48150634765625,270.7240295410156,284.0974426269531,293.3412170410156,291.209716796875,1.0,0.1631582975387573,0.9904539585113524,0.9904539585113524,1.0,1.0,-0.8314001560211182,0.3520174026489258,0.4793827533721924,0.1572876870632171,0.0,0.0,0.2455577254295349,38.96277618408203,64.0,-27.780330657958984,-5863.0615234375,52.36784744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3907470703125,305.3905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.837890625,18000.0,0.0,0.0,0.1363442838191986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746459454298019,0.1746502965688705,-4.349860319052823e-06,0.0,0.0001383721100864,0.0,0.0,7.0797224044799805,0.0,0.0,0.0,0.2822947204113006,4.0,0.0,1.0
296340,293.17193603515625,297.1499938964844,293.1499938964844,0.0455570705235004,-1319.38427734375,304.1513671875,0.7628114819526672,0.0922321453690528,0.0834963843226432,293.1868591308594,297.1499938964844,293.1499938964844,0.1095064133405685,-2597.927734375,304.12408447265625,0.944582462310791,0.1704260855913162,0.1647354960441589,293.1780700683594,297.1499938964844,293.1499938964844,0.082335352897644,-1525.67138671875,304.15142822265625,0.8689572215080261,0.1374440938234329,0.0965504050254821,293.1825561523437,297.1499938964844,293.1499938964844,0.0976413339376449,-2365.125244140625,304.1517333984375,0.9103876948356628,0.1574566066265106,0.1496707499027252,293.33953857421875,297.1499938964844,293.1499938964844,0.0027483566664159,-1044.24951171875,294.93115234375,0.6234951615333557,0.050000000745058,0.226942166686058,291.115234375,291.1499938964844,271.4764404296875,270.72735595703125,284.0535888671875,293.3396301269531,291.0972900390625,1.0,0.1741508990526199,0.9906326532363892,0.9906326532363892,1.0,1.0,-0.8657335042953491,0.3680893778800964,0.4976441264152527,0.162547081708908,0.0,0.0,0.2561365962028503,42.07451248168945,67.0,-125.20670318603516,-6015.896484375,61.97367477416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,305.3274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.75390625,18000.0,0.0,0.0,0.1345628947019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773565709590912,0.1773609071969986,-4.34335925092455e-06,0.0,0.0001365642237942,0.0,0.0,7.185267925262451,0.0,0.0,0.0,0.2826004326343536,4.0,0.0,1.0
296400,293.17193603515625,297.1499938964844,293.1499938964844,0.0455570705235004,-1319.38427734375,304.1513671875,0.7628114819526672,0.0922321453690528,0.0834963843226432,293.1868591308594,297.1499938964844,293.1499938964844,0.1095064133405685,-2597.927734375,304.12408447265625,0.944582462310791,0.1704260855913162,0.1647354960441589,293.1780700683594,297.1499938964844,293.1499938964844,0.082335352897644,-1525.67138671875,304.15142822265625,0.8689572215080261,0.1374440938234329,0.0965504050254821,293.1825561523437,297.1499938964844,293.1499938964844,0.0976413339376449,-2365.125244140625,304.1517333984375,0.9103876948356628,0.1574566066265106,0.1496707499027252,293.33953857421875,297.1499938964844,293.1499938964844,0.0027483566664159,-1044.24951171875,294.93115234375,0.6234951615333557,0.050000000745058,0.226942166686058,291.115234375,291.1499938964844,271.4764404296875,270.72735595703125,284.0535888671875,293.3396301269531,291.0972900390625,1.0,0.1741508990526199,0.9906326532363892,0.9906326532363892,1.0,1.0,-0.8657335042953491,0.3680893778800964,0.4976441264152527,0.162547081708908,0.0,0.0,0.2561365962028503,42.07451248168945,67.0,-125.20670318603516,-6015.896484375,61.97367477416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4564819335937,305.3274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.75390625,18000.0,0.0,0.0,0.1345628947019577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773565709590912,0.1773609071969986,-4.34335925092455e-06,0.0,0.0001365642237942,0.0,0.0,7.185267925262451,0.0,0.0,0.0,0.2826004326343536,4.0,0.0,1.0
296460,293.17205810546875,297.1499938964844,293.1499938964844,0.0453075729310512,-1315.3189697265625,304.1513977050781,0.7111685872077942,0.0916529297828674,0.0832237154245376,293.2195739746094,297.1499938964844,293.1499938964844,0.1028355509042739,-2467.0849609375,304.1434631347656,0.8576487302780151,0.1627862006425857,0.1561873257160186,293.1780700683594,297.1499938964844,293.1499938964844,0.0820216685533523,-1521.159912109375,304.15155029296875,0.8097866177558899,0.1367351859807968,0.0962466076016426,293.1824951171875,297.1499938964844,293.1499938964844,0.0972442552447319,-2357.366455078125,304.15191650390625,0.8449711799621582,0.1566409617662429,0.149150937795639,293.33953857421875,297.1499938964844,293.1499938964844,0.0027228635735809,-1034.7103271484375,294.85504150390625,0.5769433975219727,0.050000000745058,0.2280125617980957,291.100830078125,291.1499938964844,271.470458984375,270.73046875,284.0463562011719,293.3395080566406,291.10894775390625,1.0,0.1835346817970276,0.9904928803443908,0.9904928803443908,1.0,1.0,-0.8554421663284302,0.3639070093631744,0.4915351569652557,0.1593884229660034,0.0,0.0,0.2659338116645813,47.66294860839844,55.0,5.803596019744873,-6150.16015625,68.50989532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,305.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.42578125,18000.0,0.0,0.0,0.1336578279733657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871509402990341,0.1871552914381027,-4.361178525869036e-06,0.0,0.000135645706905,0.0,0.0,7.636509418487549,0.0,0.0,0.0,0.2842797935009002,4.0,0.0,1.0
296520,293.17205810546875,297.1499938964844,293.1499938964844,0.0453075729310512,-1315.3189697265625,304.1513977050781,0.7111685872077942,0.0916529297828674,0.0832237154245376,293.2195739746094,297.1499938964844,293.1499938964844,0.1028355509042739,-2467.0849609375,304.1434631347656,0.8576487302780151,0.1627862006425857,0.1561873257160186,293.1780700683594,297.1499938964844,293.1499938964844,0.0820216685533523,-1521.159912109375,304.15155029296875,0.8097866177558899,0.1367351859807968,0.0962466076016426,293.1824951171875,297.1499938964844,293.1499938964844,0.0972442552447319,-2357.366455078125,304.15191650390625,0.8449711799621582,0.1566409617662429,0.149150937795639,293.33953857421875,297.1499938964844,293.1499938964844,0.0027228635735809,-1034.7103271484375,294.85504150390625,0.5769433975219727,0.050000000745058,0.2280125617980957,291.100830078125,291.1499938964844,271.470458984375,270.73046875,284.0463562011719,293.3395080566406,291.10894775390625,1.0,0.1835346817970276,0.9904928803443908,0.9904928803443908,1.0,1.0,-0.8554421663284302,0.3639070093631744,0.4915351569652557,0.1593884229660034,0.0,0.0,0.2659338116645813,47.66294860839844,55.0,5.803596019744873,-6150.16015625,68.50989532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272766113281,305.5624084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.42578125,18000.0,0.0,0.0,0.1336578279733657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871509402990341,0.1871552914381027,-4.361178525869036e-06,0.0,0.000135645706905,0.0,0.0,7.636509418487549,0.0,0.0,0.0,0.2842797935009002,4.0,0.0,1.0
296580,293.1725158691406,297.1499938964844,293.1499938964844,0.0446454808115959,-1304.0533447265625,304.1520080566406,0.6945783495903015,0.0910002514719963,0.0827214643359184,293.2298889160156,297.1499938964844,293.1499938964844,0.0992316454648971,-2395.6142578125,304.15142822265625,0.8337987661361694,0.158909872174263,0.151968240737915,293.178466796875,297.1499938964844,293.1499938964844,0.0812494605779647,-1509.641845703125,304.1523132324219,0.7917444109916687,0.1359409242868423,0.0957607328891754,293.1828308105469,297.1499938964844,293.1499938964844,0.0963672548532486,-2339.614990234375,304.1527099609375,0.8276669383049011,0.155753031373024,0.1484036296606063,293.3401794433594,297.1499938964844,293.1499938964844,0.0026722000911831,-1014.2877807617188,294.81353759765625,0.5631791949272156,0.050000000745058,0.2284064143896103,291.1373596191406,291.1499938964844,271.4637145996094,270.7334899902344,284.0359191894531,293.3401184082031,291.1392822265625,1.0,0.185975506901741,0.9903531074523926,0.9903531074523926,1.0,1.0,-0.848767876625061,0.3613786399364471,0.4873892068862915,0.156900867819786,0.0,0.0,0.2646438777446747,49.67638397216797,43.0,23.48456764221192,-6115.79541015625,70.33496856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3579406738281,305.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.1333823353052139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868848949670791,0.1868892610073089,-4.36725940744509e-06,0.0,0.0001353661064058,0.0,0.0,7.635280609130859,0.0,0.0,0.0,0.2843766510486603,4.0,0.0,1.0
296640,293.1725158691406,297.1499938964844,293.1499938964844,0.0446454808115959,-1304.0533447265625,304.1520080566406,0.6945783495903015,0.0910002514719963,0.0827214643359184,293.2298889160156,297.1499938964844,293.1499938964844,0.0992316454648971,-2395.6142578125,304.15142822265625,0.8337987661361694,0.158909872174263,0.151968240737915,293.178466796875,297.1499938964844,293.1499938964844,0.0812494605779647,-1509.641845703125,304.1523132324219,0.7917444109916687,0.1359409242868423,0.0957607328891754,293.1828308105469,297.1499938964844,293.1499938964844,0.0963672548532486,-2339.614990234375,304.1527099609375,0.8276669383049011,0.155753031373024,0.1484036296606063,293.3401794433594,297.1499938964844,293.1499938964844,0.0026722000911831,-1014.2877807617188,294.81353759765625,0.5631791949272156,0.050000000745058,0.2284064143896103,291.1373596191406,291.1499938964844,271.4637145996094,270.7334899902344,284.0359191894531,293.3401184082031,291.1392822265625,1.0,0.185975506901741,0.9903531074523926,0.9903531074523926,1.0,1.0,-0.848767876625061,0.3613786399364471,0.4873892068862915,0.156900867819786,0.0,0.0,0.2646438777446747,49.67638397216797,43.0,23.48456764221192,-6115.79541015625,70.33496856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3579406738281,305.53466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.1333823353052139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868848949670791,0.1868892610073089,-4.36725940744509e-06,0.0,0.0001353661064058,0.0,0.0,7.635280609130859,0.0,0.0,0.0,0.2843766510486603,4.0,0.0,1.0
296700,293.17266845703125,297.1499938964844,293.1499938964844,0.0443371124565601,-1298.948486328125,304.1522216796875,0.6947146058082581,0.0906865149736404,0.0824285671114921,293.2317199707031,297.1499938964844,293.1499938964844,0.0980473905801773,-2372.22509765625,304.1533203125,0.8323812484741211,0.1575369536876678,0.150522381067276,293.1786499023437,297.1499938964844,293.1499938964844,0.0809067860245704,-1504.6534423828125,304.15252685546875,0.7920604944229126,0.1355488151311874,0.0954800546169281,293.1829528808594,297.1499938964844,293.1499938964844,0.095985397696495,-2332.0478515625,304.1529235839844,0.8279840350151062,0.155313029885292,0.1479790657758712,293.3404235839844,297.1499938964844,293.1499938964844,0.0026465228293091,-1004.3970947265624,294.78375244140625,0.5641024112701416,0.050000000745058,0.2283785194158554,291.14276123046875,291.1499938964844,271.4601135253906,270.7350158691406,284.0301818847656,293.34039306640625,291.1440734863281,1.0,0.1851316392421722,0.990283191204071,0.990283191204071,1.0,1.0,-0.8458009958267212,0.3602839708328247,0.4855169951915741,0.1557275950908661,0.0,0.0,0.2645742893218994,49.486961364746094,43.0,19.84848403930664,-6100.5625,69.57544708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32696533203125,305.51690673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.18359375,18000.0,0.0,0.0,0.1333075612783432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186752513051033,0.1867568790912628,-4.367289875517599e-06,0.0,0.0001352902327198,0.0,0.0,7.6295881271362305,0.0,0.0,0.0,0.2843634784221649,4.0,0.0,1.0
296760,293.1727294921875,297.1499938964844,293.1499938964844,0.0440182983875274,-1293.68017578125,304.15240478515625,0.6993132829666138,0.090388000011444,0.0821235999464988,293.2324523925781,297.1499938964844,293.1499938964844,0.0970264673233032,-2352.07177734375,304.154541015625,0.8360317349433899,0.1563534289598465,0.149285227060318,293.1787414550781,297.1499938964844,293.1499938964844,0.0805520415306091,-1499.4991455078125,304.1527099609375,0.797298789024353,0.135167971253395,0.0951869115233421,293.1830139160156,297.1499938964844,293.1499938964844,0.0955912247300148,-2324.2421875,304.1531066894531,0.8329625129699707,0.1548827588558197,0.147536352276802,293.340576171875,297.1499938964844,293.1499938964844,0.0026198343839496,-994.1329345703124,294.7537536621094,0.5691286325454712,0.050000000745058,0.2282304614782333,291.14752197265625,291.1499938964844,271.4564208984375,270.7365417480469,284.02423095703125,293.340576171875,291.1489562988281,1.0,0.1831068992614746,0.9903260469436646,0.9903260469436646,1.0,1.0,-0.8428891897201538,0.3592159748077392,0.4836732447147369,0.1545697301626205,0.0,0.0,0.2642635107040405,48.65681076049805,31.0,17.783592224121094,-6086.24267578125,67.91061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29852294921875,305.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.92578125,18000.0,0.0,0.0,0.133267194032669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866333931684494,0.1866377592086792,-4.367205292510334e-06,0.0,0.0001352492690784,0.0,0.0,7.62427806854248,0.0,0.0,0.0,0.2843430340290069,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0433738827705383,-1283.0670166015625,304.15264892578125,0.7214997410774231,0.089840367436409,0.0814983323216438,293.2322692871094,297.1499938964844,293.1499938964844,0.0952452719211578,-2316.958984375,304.1559753417969,0.8592678904533386,0.1543036848306656,0.1471316367387771,293.1786804199219,297.1499938964844,293.1499938964844,0.0798324346542358,-1489.0823974609375,304.1529846191406,0.8222792148590088,0.13444684445858,0.0945817157626152,293.1829528808594,297.1499938964844,293.1499938964844,0.0947924330830574,-2308.454833984375,304.15338134765625,0.8582870960235596,0.1540585309267044,0.1466211229562759,293.3406066894531,297.1499938964844,293.1499938964844,0.0025638882070779,-972.6923217773438,294.6936340332031,0.591603696346283,0.050000000745058,0.2276407480239868,291.1557922363281,291.1499938964844,271.4488220214844,270.7396850585937,284.0120544433594,293.3406066894531,291.15655517578125,1.0,0.1759913265705108,0.9904117584228516,0.9904117584228516,1.0,1.0,-0.8370215892791748,0.3570572733879089,0.4799643158912658,0.1522617042064666,0.0,0.0,0.2628929316997528,45.429718017578125,25.0,11.699665069580078,-6049.935546875,62.37515258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,305.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.133253589272499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858120560646057,0.1858164221048355,-4.366123903309926e-06,0.0,0.0001352354593109,0.0,0.0,7.586840629577637,0.0,0.0,0.0,0.2842014729976654,4.0,0.0,1.0
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0433738827705383,-1283.0670166015625,304.15264892578125,0.7214997410774231,0.089840367436409,0.0814983323216438,293.2322692871094,297.1499938964844,293.1499938964844,0.0952452719211578,-2316.958984375,304.1559753417969,0.8592678904533386,0.1543036848306656,0.1471316367387771,293.1786804199219,297.1499938964844,293.1499938964844,0.0798324346542358,-1489.0823974609375,304.1529846191406,0.8222792148590088,0.13444684445858,0.0945817157626152,293.1829528808594,297.1499938964844,293.1499938964844,0.0947924330830574,-2308.454833984375,304.15338134765625,0.8582870960235596,0.1540585309267044,0.1466211229562759,293.3406066894531,297.1499938964844,293.1499938964844,0.0025638882070779,-972.6923217773438,294.6936340332031,0.591603696346283,0.050000000745058,0.2276407480239868,291.1557922363281,291.1499938964844,271.4488220214844,270.7396850585937,284.0120544433594,293.3406066894531,291.15655517578125,1.0,0.1759913265705108,0.9904117584228516,0.9904117584228516,1.0,1.0,-0.8370215892791748,0.3570572733879089,0.4799643158912658,0.1522617042064666,0.0,0.0,0.2628929316997528,45.429718017578125,25.0,11.699665069580078,-6049.935546875,62.37515258789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,305.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.133253589272499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858120560646057,0.1858164221048355,-4.366123903309926e-06,0.0,0.0001352354593109,0.0,0.0,7.586840629577637,0.0,0.0,0.0,0.2842014729976654,4.0,0.0,1.0
296940,293.1722106933594,297.1499938964844,293.1499938964844,0.042786356061697,-1273.4632568359375,304.1527404785156,0.7542580962181091,0.089346133172512,0.0809065252542495,293.2309875488281,297.1499938964844,293.1499938964844,0.0936886146664619,-2286.372802734375,304.15655517578125,0.8997783064842224,0.1524742543697357,0.1452165842056274,293.1784362792969,297.1499938964844,293.1499938964844,0.0791682600975036,-1479.5438232421875,304.1531066894531,0.8604161739349365,0.1337728053331375,0.0939968451857566,293.18267822265625,297.1499938964844,293.1499938964844,0.0940518677234649,-2293.900390625,304.15350341796875,0.9008687138557434,0.1532777845859527,0.1457293033599853,293.3402709960937,297.1499938964844,293.1499938964844,0.0025083976797759,-951.5994873046876,294.630859375,0.6229347586631775,0.050000000745058,0.2269545644521713,291.1590576171875,291.1499938964844,271.4410705566406,270.7430114746094,283.99951171875,293.34033203125,291.1592102050781,1.0,0.1678432673215866,0.9904974699020386,0.9904974699020386,1.0,1.0,-0.831416666507721,0.3550097048282623,0.4764069616794586,0.1500324308872223,0.0,0.0,0.2614248692989349,41.69126892089844,25.0,5.013933181762695,-6013.70068359375,56.22935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,305.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1332520991563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847535818815231,0.1847579479217529,-4.36406844528392e-06,0.0,0.0001352339459117,0.0,0.0,7.537550926208496,0.0,0.0,0.0,0.2840090095996856,4.0,0.0,1.0
