time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297000,293.1722106933594,297.1499938964844,293.1499938964844,0.042786356061697,-1273.4632568359375,304.1527404785156,0.7542580962181091,0.089346133172512,0.0809065252542495,293.2309875488281,297.1499938964844,293.1499938964844,0.0936886146664619,-2286.372802734375,304.15655517578125,0.8997783064842224,0.1524742543697357,0.1452165842056274,293.1784362792969,297.1499938964844,293.1499938964844,0.0791682600975036,-1479.5438232421875,304.1531066894531,0.8604161739349365,0.1337728053331375,0.0939968451857566,293.18267822265625,297.1499938964844,293.1499938964844,0.0940518677234649,-2293.900390625,304.15350341796875,0.9008687138557434,0.1532777845859527,0.1457293033599853,293.3402709960937,297.1499938964844,293.1499938964844,0.0025083976797759,-951.5994873046876,294.630859375,0.6229347586631775,0.050000000745058,0.2269545644521713,291.1590576171875,291.1499938964844,271.4410705566406,270.7430114746094,283.99951171875,293.34033203125,291.1592102050781,1.0,0.1678432673215866,0.9904974699020386,0.9904974699020386,1.0,1.0,-0.831416666507721,0.3550097048282623,0.4764069616794586,0.1500324308872223,0.0,0.0,0.2614248692989349,41.69126892089844,25.0,5.013933181762695,-6013.70068359375,56.22935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2175598144531,305.4378662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1332520991563797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847535818815231,0.1847579479217529,-4.36406844528392e-06,0.0,0.0001352339459117,0.0,0.0,7.537550926208496,0.0,0.0,0.0,0.2840090095996856,4.0,0.0,1.0
297060,293.1717224121094,297.1499938964844,293.1499938964844,0.0422674044966697,-1265.022216796875,304.1527099609375,0.7944058775901794,0.0888775512576103,0.0803728327155113,293.2293701171875,297.1499938964844,293.1499938964844,0.092269130051136,-2258.539794921875,304.15673828125,0.9514285922050476,0.1507482379674911,0.1434510052204132,293.1780700683594,297.1499938964844,293.1499938964844,0.0785690620541572,-1470.986328125,304.153076171875,0.9070073962211608,0.1331241279840469,0.0934560447931289,293.1823425292969,297.1499938964844,293.1499938964844,0.0933779031038284,-2280.701904296875,304.1534423828125,0.9548941254615784,0.15252086520195,0.144895315170288,293.3396911621094,297.1499938964844,293.1499938964844,0.0024556936696171,-931.6459350585938,294.5669250488281,0.6554202437400818,0.050000000745058,0.2264118641614914,291.1595153808594,291.1499938964844,271.43341064453125,270.7466125488281,283.9867248535156,293.3397521972656,291.159423828125,1.0,0.1611817628145218,0.990569829940796,0.990569829940796,1.0,1.0,-0.8263553977012634,0.3531940877437591,0.4731613099575043,0.1479469090700149,0.0,0.0,0.2601098120212555,38.725040435791016,28.0,0.9367245435714722,-5983.31201171875,51.32437515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,305.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1332150250673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837884485721588,0.1837927997112274,-4.361967967270175e-06,0.0,0.0001351963146589,0.0,0.0,7.492305278778076,0.0,0.0,0.0,0.2838285267353058,4.0,0.0,1.0
297120,293.1717224121094,297.1499938964844,293.1499938964844,0.0422674044966697,-1265.022216796875,304.1527099609375,0.7944058775901794,0.0888775512576103,0.0803728327155113,293.2293701171875,297.1499938964844,293.1499938964844,0.092269130051136,-2258.539794921875,304.15673828125,0.9514285922050476,0.1507482379674911,0.1434510052204132,293.1780700683594,297.1499938964844,293.1499938964844,0.0785690620541572,-1470.986328125,304.153076171875,0.9070073962211608,0.1331241279840469,0.0934560447931289,293.1823425292969,297.1499938964844,293.1499938964844,0.0933779031038284,-2280.701904296875,304.1534423828125,0.9548941254615784,0.15252086520195,0.144895315170288,293.3396911621094,297.1499938964844,293.1499938964844,0.0024556936696171,-931.6459350585938,294.5669250488281,0.6554202437400818,0.050000000745058,0.2264118641614914,291.1595153808594,291.1499938964844,271.43341064453125,270.7466125488281,283.9867248535156,293.3397521972656,291.159423828125,1.0,0.1611817628145218,0.990569829940796,0.990569829940796,1.0,1.0,-0.8263553977012634,0.3531940877437591,0.4731613099575043,0.1479469090700149,0.0,0.0,0.2601098120212555,38.725040435791016,28.0,0.9367245435714722,-5983.31201171875,51.32437515258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,305.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.24609375,18000.0,0.0,0.0,0.1332150250673294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837884485721588,0.1837927997112274,-4.361967967270175e-06,0.0,0.0001351963146589,0.0,0.0,7.492305278778076,0.0,0.0,0.0,0.2838285267353058,4.0,0.0,1.0
297180,293.1712646484375,297.1499938964844,293.1499938964844,0.0418143905699253,-1257.6666259765625,304.1525573730469,0.8205009698867798,0.0884207561612129,0.0799042284488678,293.2276916503906,297.1499938964844,293.1499938964844,0.0909482762217521,-2232.66064453125,304.1566772460937,0.9808639883995056,0.1490819752216339,0.1418042480945587,293.1777038574219,297.1499938964844,293.1499938964844,0.0780304372310638,-1463.3150634765625,304.1529235839844,0.9416921138763428,0.1324894875288009,0.0929671600461006,293.18072509765625,297.1499938964844,293.1499938964844,0.0896459817886352,-2230.173583984375,304.15924072265625,0.9844965934753418,0.1520168632268905,0.1436264812946319,293.3388671875,297.1499938964844,293.1499938964844,0.0024071170482784,-913.269287109375,294.50311279296875,0.6791028380393982,0.050000000745058,0.22614486515522,291.1590270996094,291.1499938964844,271.426025390625,270.7506103515625,283.97674560546875,293.3389587402344,291.1593322753906,1.0,0.1567941904067993,0.9906421899795532,0.9906421899795532,1.0,1.0,-0.8163211345672607,0.3491133451461792,0.4672078192234039,0.1449999660253524,0.0,0.0,0.2589463591575622,37.185279846191406,31.0,3.0470104217529297,-5943.08203125,48.09657669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,305.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.701171875,18000.0,0.0,0.0,0.1331227123737335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829537004232406,0.1829580664634704,-4.360100319900084e-06,0.0,0.0001351026294287,0.0,0.0,7.45314884185791,0.0,0.0,0.0,0.2836712300777435,4.0,0.0,1.0
297240,293.1712646484375,297.1499938964844,293.1499938964844,0.0418143905699253,-1257.6666259765625,304.1525573730469,0.8205009698867798,0.0884207561612129,0.0799042284488678,293.2276916503906,297.1499938964844,293.1499938964844,0.0909482762217521,-2232.66064453125,304.1566772460937,0.9808639883995056,0.1490819752216339,0.1418042480945587,293.1777038574219,297.1499938964844,293.1499938964844,0.0780304372310638,-1463.3150634765625,304.1529235839844,0.9416921138763428,0.1324894875288009,0.0929671600461006,293.18072509765625,297.1499938964844,293.1499938964844,0.0896459817886352,-2230.173583984375,304.15924072265625,0.9844965934753418,0.1520168632268905,0.1436264812946319,293.3388671875,297.1499938964844,293.1499938964844,0.0024071170482784,-913.269287109375,294.50311279296875,0.6791028380393982,0.050000000745058,0.22614486515522,291.1590270996094,291.1499938964844,271.426025390625,270.7506103515625,283.97674560546875,293.3389587402344,291.1593322753906,1.0,0.1567941904067993,0.9906421899795532,0.9906421899795532,1.0,1.0,-0.8163211345672607,0.3491133451461792,0.4672078192234039,0.1449999660253524,0.0,0.0,0.2589463591575622,37.185279846191406,31.0,3.0470104217529297,-5943.08203125,48.09657669067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,305.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.701171875,18000.0,0.0,0.0,0.1331227123737335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1829537004232406,0.1829580664634704,-4.360100319900084e-06,0.0,0.0001351026294287,0.0,0.0,7.45314884185791,0.0,0.0,0.0,0.2836712300777435,4.0,0.0,1.0
297300,293.1710510253906,297.1499938964844,293.1499938964844,0.0415738858282566,-1253.657958984375,304.15252685546875,0.8207271695137024,0.0881931111216545,0.079700581729412,293.2268371582031,297.1499938964844,293.1499938964844,0.0902597084641456,-2219.036865234375,304.15673828125,0.9802679419517516,0.1482652574777603,0.1410283148288726,293.1775207519531,297.1499938964844,293.1499938964844,0.0777286663651466,-1458.927490234375,304.1529541015625,0.9420738220214844,0.1321741938591003,0.0927473753690719,293.1730651855469,297.1499938964844,293.1499938964844,0.0831843838095665,-2079.04638671875,304.16925048828125,0.9594563245773317,0.1531229019165039,0.1319967359304428,293.3383178710937,297.1499938964844,293.1499938964844,0.0023848868440836,-904.5758056640624,294.4767761230469,0.6799226999282837,0.050000000745058,0.2261371314525604,291.1656188964844,291.1499938964844,271.4225158691406,270.7527770996094,283.9750366210937,293.33843994140625,291.1697082519531,1.0,0.1551636457443237,0.990678369998932,0.990678369998932,1.0,1.0,-0.8059782385826111,0.3446888923645019,0.4612893462181091,0.1425138860940933,0.0,0.0,0.2573119699954986,37.036502838134766,31.0,21.20044136047364,-5905.22607421875,46.22352600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,305.4470520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.91015625,18000.0,0.0,0.0,0.1330175250768661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822894513607025,0.1822938174009323,-4.35921583630261e-06,0.0,0.0001349958765786,0.0,0.0,7.423023700714111,0.0,0.0,0.0,0.2835499048233032,4.0,0.0,1.0
297360,293.1708679199219,297.1499938964844,293.1499938964844,0.0412934720516204,-1248.8909912109375,304.152587890625,0.8185167908668518,0.0879630371928215,0.0794979408383369,293.2260131835937,297.1499938964844,293.1499938964844,0.089516207575798,-2204.20068359375,304.1568603515625,0.976874053478241,0.1474530100822448,0.1402617245912552,293.1773681640625,297.1499938964844,293.1499938964844,0.0773714780807495,-1453.6578369140625,304.153076171875,0.939054548740387,0.1318567395210266,0.0925288200378418,293.1605834960937,297.1499938964844,293.1499938964844,0.0773365497589111,-1964.7508544921875,304.1763610839844,0.9377672672271729,0.1552768647670745,0.1248300001025199,293.3376159667969,297.1499938964844,293.1499938964844,0.0023616997059434,-895.251708984375,294.4578857421875,0.6784802079200745,0.050000000745058,0.2261514514684677,291.18145751953125,291.1499938964844,271.41912841796875,270.75506591796875,283.9729919433594,293.3377685546875,291.1866455078125,1.0,0.1538861244916916,0.990748643875122,0.990748643875122,1.0,1.0,-0.795974850654602,0.340422660112381,0.455552190542221,0.1401024460792541,0.0,0.0,0.2536503076553345,37.00959396362305,49.0,33.722023010253906,-5851.0029296875,44.8896369934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2023620605469,305.4563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.900390625,18000.0,0.0,0.0,0.1328260004520416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804581433534622,0.1804624944925308,-4.35722540714778e-06,0.0,0.0001348015066469,0.0,0.0,7.340851783752441,0.0,0.0,0.0,0.283237874507904,4.0,0.0,1.0
297420,293.1707763671875,297.1499938964844,293.1499938964844,0.0409164577722549,-1242.8902587890625,304.1523132324219,0.8102672100067139,0.0874550342559814,0.0790678411722183,293.2247314453125,297.1499938964844,293.1499938964844,0.0883323401212692,-2181.188720703125,304.156494140625,0.965224027633667,0.1457884311676025,0.1387137919664383,293.17730712890625,297.1499938964844,293.1499938964844,0.0769210457801818,-1447.374267578125,304.1527404785156,0.9278066158294678,0.1311756670475006,0.0920730605721473,293.1571960449219,297.1499938964844,293.1499938964844,0.0977231338620185,-2352.989990234375,304.1317138671875,0.9860572814941406,0.1558326482772827,0.14865243434906,293.3362121582031,297.1499938964844,293.1499938964844,0.0023137354291975,-877.3687133789062,294.3960876464844,0.6723018288612366,0.050000000745058,0.2262140363454818,291.1803894042969,291.1499938964844,271.4129638671875,270.76007080078125,283.94482421875,293.3363342285156,291.1691589355469,1.0,0.1594808101654052,0.9908892512321472,0.9908892512321472,1.0,1.0,-0.8244318962097168,0.3536088168621063,0.4708230793476105,0.1444872915744781,0.0,0.0,0.2484708726406097,37.59283828735352,52.0,-46.8889274597168,-5859.53369140625,49.30595779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,305.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.1321829259395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17555533349514,0.1755596697330474,-4.34785306424601e-06,0.0,0.0001341488678008,0.0,0.0,7.115411281585693,0.0,0.0,0.0,0.282387375831604,4.0,0.0,1.0
297480,293.1707763671875,297.1499938964844,293.1499938964844,0.0409164577722549,-1242.8902587890625,304.1523132324219,0.8102672100067139,0.0874550342559814,0.0790678411722183,293.2247314453125,297.1499938964844,293.1499938964844,0.0883323401212692,-2181.188720703125,304.156494140625,0.965224027633667,0.1457884311676025,0.1387137919664383,293.17730712890625,297.1499938964844,293.1499938964844,0.0769210457801818,-1447.374267578125,304.1527404785156,0.9278066158294678,0.1311756670475006,0.0920730605721473,293.1571960449219,297.1499938964844,293.1499938964844,0.0977231338620185,-2352.989990234375,304.1317138671875,0.9860572814941406,0.1558326482772827,0.14865243434906,293.3362121582031,297.1499938964844,293.1499938964844,0.0023137354291975,-877.3687133789062,294.3960876464844,0.6723018288612366,0.050000000745058,0.2262140363454818,291.1803894042969,291.1499938964844,271.4129638671875,270.76007080078125,283.94482421875,293.3363342285156,291.1691589355469,1.0,0.1594808101654052,0.9908892512321472,0.9908892512321472,1.0,1.0,-0.8244318962097168,0.3536088168621063,0.4708230793476105,0.1444872915744781,0.0,0.0,0.2484708726406097,37.59283828735352,52.0,-46.8889274597168,-5859.53369140625,49.30595779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2385559082031,305.28472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.826171875,18000.0,0.0,0.0,0.1321829259395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17555533349514,0.1755596697330474,-4.34785306424601e-06,0.0,0.0001341488678008,0.0,0.0,7.115411281585693,0.0,0.0,0.0,0.282387375831604,4.0,0.0,1.0
297540,293.17047119140625,297.1499938964844,293.1499938964844,0.0408972315490245,-1243.2945556640625,304.151611328125,0.7560325264930725,0.0869932025671005,0.0787670016288757,293.22320556640625,297.1499938964844,293.1499938964844,0.0876242816448211,-2168.236572265625,304.15557861328125,0.8930479884147644,0.1442026644945144,0.1373236179351806,293.177001953125,297.1499938964844,293.1499938964844,0.0769066512584686,-1447.8056640625,304.15191650390625,0.8631311058998108,0.1305464208126068,0.0917213708162307,293.1752319335937,297.1499938964844,293.1499938964844,0.0936204195022583,-2287.2490234375,304.1440124511719,0.910161018371582,0.1519583761692047,0.1449856758117675,293.33502197265625,297.1499938964844,293.1499938964844,0.0022842723410576,-867.9597778320312,294.2900695800781,0.6295070648193359,0.050000000745058,0.2268251180648803,291.1210327148437,291.1499938964844,271.4076843261719,270.7657775878906,283.9360046386719,293.3351135253906,291.1220092773437,1.0,0.1649113148450851,0.9910297989845276,0.9910297989845276,1.0,1.0,-0.815596342086792,0.349960446357727,0.4656359255313873,0.1420427709817886,0.0,0.0,0.2573775947093963,40.75754165649414,55.0,-28.391260147094727,-5920.03076171875,52.6592025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,305.3958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.796875,18000.0,0.0,0.0,0.1316350400447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180361807346344,0.1803661584854126,-4.349314167484408e-06,0.0,0.000133592824568,0.0,0.0,7.323771953582764,0.0,0.0,0.0,0.283098965883255,4.0,0.0,1.0
297600,293.17047119140625,297.1499938964844,293.1499938964844,0.0408972315490245,-1243.2945556640625,304.151611328125,0.7560325264930725,0.0869932025671005,0.0787670016288757,293.22320556640625,297.1499938964844,293.1499938964844,0.0876242816448211,-2168.236572265625,304.15557861328125,0.8930479884147644,0.1442026644945144,0.1373236179351806,293.177001953125,297.1499938964844,293.1499938964844,0.0769066512584686,-1447.8056640625,304.15191650390625,0.8631311058998108,0.1305464208126068,0.0917213708162307,293.1752319335937,297.1499938964844,293.1499938964844,0.0936204195022583,-2287.2490234375,304.1440124511719,0.910161018371582,0.1519583761692047,0.1449856758117675,293.33502197265625,297.1499938964844,293.1499938964844,0.0022842723410576,-867.9597778320312,294.2900695800781,0.6295070648193359,0.050000000745058,0.2268251180648803,291.1210327148437,291.1499938964844,271.4076843261719,270.7657775878906,283.9360046386719,293.3351135253906,291.1220092773437,1.0,0.1649113148450851,0.9910297989845276,0.9910297989845276,1.0,1.0,-0.815596342086792,0.349960446357727,0.4656359255313873,0.1420427709817886,0.0,0.0,0.2573775947093963,40.75754165649414,55.0,-28.391260147094727,-5920.03076171875,52.6592025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,305.3958435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17979.796875,18000.0,0.0,0.0,0.1316350400447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180361807346344,0.1803661584854126,-4.349314167484408e-06,0.0,0.000133592824568,0.0,0.0,7.323771953582764,0.0,0.0,0.0,0.283098965883255,4.0,0.0,1.0
297660,293.1704406738281,297.1499938964844,293.1499938964844,0.0404563508927822,-1235.8446044921875,304.1518249511719,0.7244333624839783,0.0864770412445068,0.0784241408109664,293.2219543457031,297.1499938964844,293.1499938964844,0.0863397419452667,-2142.734375,304.1558532714844,0.8515377044677734,0.1426044553518295,0.1359313428401947,293.177001953125,297.1499938964844,293.1499938964844,0.0763324126601219,-1439.3929443359375,304.1522216796875,0.8265295624732971,0.1298616677522659,0.0913379490375518,293.18115234375,297.1499938964844,293.1499938964844,0.0919230058789253,-2253.043212890625,304.1487121582031,0.8658445477485657,0.1501011997461319,0.1430058032274246,293.3343811035156,297.1499938964844,293.1499938964844,0.0022435670252889,-851.8300170898438,294.2433166503906,0.6028837561607361,0.050000000745058,0.2273812294006347,291.1417541503906,291.1499938964844,271.40350341796875,270.772216796875,283.92706298828125,293.3344421386719,291.14404296875,1.0,0.170438140630722,0.9910208582878112,0.9910208582878112,1.0,1.0,-0.8113444447517395,0.3483845591545105,0.4629599153995514,0.1404336392879486,0.0,0.0,0.2571903169155121,43.67106246948242,58.0,10.589544296264648,-5927.72021484375,56.08750534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,305.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1314354687929153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816710084676742,0.1816753596067428,-4.355838427727576e-06,0.0,0.0001333902910118,0.0,0.0,7.390796184539795,0.0,0.0,0.0,0.2833934128284454,4.0,0.0,1.0
297720,293.1704406738281,297.1499938964844,293.1499938964844,0.0404563508927822,-1235.8446044921875,304.1518249511719,0.7244333624839783,0.0864770412445068,0.0784241408109664,293.2219543457031,297.1499938964844,293.1499938964844,0.0863397419452667,-2142.734375,304.1558532714844,0.8515377044677734,0.1426044553518295,0.1359313428401947,293.177001953125,297.1499938964844,293.1499938964844,0.0763324126601219,-1439.3929443359375,304.1522216796875,0.8265295624732971,0.1298616677522659,0.0913379490375518,293.18115234375,297.1499938964844,293.1499938964844,0.0919230058789253,-2253.043212890625,304.1487121582031,0.8658445477485657,0.1501011997461319,0.1430058032274246,293.3343811035156,297.1499938964844,293.1499938964844,0.0022435670252889,-851.8300170898438,294.2433166503906,0.6028837561607361,0.050000000745058,0.2273812294006347,291.1417541503906,291.1499938964844,271.40350341796875,270.772216796875,283.92706298828125,293.3344421386719,291.14404296875,1.0,0.170438140630722,0.9910208582878112,0.9910208582878112,1.0,1.0,-0.8113444447517395,0.3483845591545105,0.4629599153995514,0.1404336392879486,0.0,0.0,0.2571903169155121,43.67106246948242,58.0,10.589544296264648,-5927.72021484375,56.08750534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2353820800781,305.4365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1314354687929153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816710084676742,0.1816753596067428,-4.355838427727576e-06,0.0,0.0001333902910118,0.0,0.0,7.390796184539795,0.0,0.0,0.0,0.2833934128284454,4.0,0.0,1.0
297780,293.1705322265625,297.1499938964844,293.1499938964844,0.0400691702961921,-1229.4677734375,304.15185546875,0.6982244849205017,0.0859410092234611,0.0780577808618545,293.2207946777344,297.1499938964844,293.1499938964844,0.0851721167564392,-2119.810546875,304.1558532714844,0.8211784958839417,0.1410147249698639,0.1345435827970504,293.1771240234375,297.1499938964844,293.1499938964844,0.0758378654718399,-1432.3043212890625,304.1523132324219,0.7974791526794434,0.1291512250900268,0.0909324809908866,293.1831359863281,297.1499938964844,293.1499938964844,0.090999387204647,-2234.5947265625,304.150634765625,0.8348674774169922,0.1489057391881942,0.1418848037719726,293.3338928222656,297.1499938964844,293.1499938964844,0.0022020160686224,-835.872802734375,294.186279296875,0.5795948505401611,0.050000000745058,0.227943480014801,291.1490173339844,291.1499938964844,271.400634765625,270.7795104980469,283.9190368652344,293.3339538574219,291.1495666503906,1.0,0.175987958908081,0.991011917591095,0.991011917591095,1.0,1.0,-0.8080817461013794,0.3472200632095337,0.4608616828918457,0.1390941441059112,0.0,0.0,0.256697416305542,46.62842559814453,46.0,8.100753784179688,-5909.13720703125,59.68501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,305.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.1313206255435943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812011301517486,0.1812054812908172,-4.355836153990822e-06,0.0,0.0001332737447228,0.0,0.0,7.370557308197021,0.0,0.0,0.0,0.28333580493927,4.0,0.0,1.0
297840,293.1705322265625,297.1499938964844,293.1499938964844,0.0400691702961921,-1229.4677734375,304.15185546875,0.6982244849205017,0.0859410092234611,0.0780577808618545,293.2207946777344,297.1499938964844,293.1499938964844,0.0851721167564392,-2119.810546875,304.1558532714844,0.8211784958839417,0.1410147249698639,0.1345435827970504,293.1771240234375,297.1499938964844,293.1499938964844,0.0758378654718399,-1432.3043212890625,304.1523132324219,0.7974791526794434,0.1291512250900268,0.0909324809908866,293.1831359863281,297.1499938964844,293.1499938964844,0.090999387204647,-2234.5947265625,304.150634765625,0.8348674774169922,0.1489057391881942,0.1418848037719726,293.3338928222656,297.1499938964844,293.1499938964844,0.0022020160686224,-835.872802734375,294.186279296875,0.5795948505401611,0.050000000745058,0.227943480014801,291.1490173339844,291.1499938964844,271.400634765625,270.7795104980469,283.9190368652344,293.3339538574219,291.1495666503906,1.0,0.175987958908081,0.991011917591095,0.991011917591095,1.0,1.0,-0.8080817461013794,0.3472200632095337,0.4608616828918457,0.1390941441059112,0.0,0.0,0.256697416305542,46.62842559814453,46.0,8.100753784179688,-5909.13720703125,59.68501281738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2166748046875,305.4217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.958984375,18000.0,0.0,0.0,0.1313206255435943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812011301517486,0.1812054812908172,-4.355836153990822e-06,0.0,0.0001332737447228,0.0,0.0,7.370557308197021,0.0,0.0,0.0,0.28333580493927,4.0,0.0,1.0
297900,293.1705627441406,297.1499938964844,293.1499938964844,0.0398455634713172,-1225.8001708984375,304.15191650390625,0.6935713887214661,0.0856772288680076,0.0778368189930915,293.22021484375,297.1499938964844,293.1499938964844,0.0845719128847122,-2108.050537109375,304.1558837890625,0.8156640529632568,0.1402313411235809,0.1338181048631668,293.1771850585937,297.1499938964844,293.1499938964844,0.0755646452307701,-1428.4034423828125,304.1523742675781,0.7924182415008545,0.1287971884012222,0.0906986817717552,293.1835632324219,297.1499938964844,293.1499938964844,0.0906072407960891,-2226.797607421875,304.1512451171875,0.8298517465591431,0.1484042555093765,0.1414059400558471,293.3336486816406,297.1499938964844,293.1499938964844,0.0021801427938044,-827.5140380859375,294.1566467285156,0.5759954452514648,0.050000000745058,0.2280397266149521,291.1510314941406,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.33367919921875,291.1517333984375,1.0,0.1763631999492645,0.9910074472427368,0.9910074472427368,1.0,1.0,-0.8062062859535217,0.3465179800987243,0.4596883356571197,0.1384049654006958,0.0,0.0,0.2564316987991333,47.11854553222656,46.0,7.893354892730713,-5901.0244140625,60.0802116394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2091979980469,305.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19921875,18000.0,0.0,0.0,0.1312696933746338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18106509745121,0.1810694485902786,-4.355608325568028e-06,0.0,0.0001332220563199,0.0,0.0,7.3643269538879395,0.0,0.0,0.0,0.283310979604721,4.0,0.0,1.0
297960,293.1705017089844,297.1499938964844,293.1499938964844,0.0396007634699344,-1221.77880859375,304.1520080566406,0.6946675181388855,0.0854278057813644,0.0775969699025154,293.2196044921875,297.1499938964844,293.1499938964844,0.0839531347155571,-2095.925048828125,304.15594482421875,0.8161719441413879,0.1394643187522888,0.1330753713846206,293.1771850585937,297.1499938964844,293.1499938964844,0.0752682313323021,-1424.16943359375,304.1524963378906,0.7937123775482178,0.1284535229206085,0.0904478430747985,293.1837463378906,297.1499938964844,293.1499938964844,0.0902192741632461,-2219.089111328125,304.1517028808594,0.830942690372467,0.1479410827159881,0.1409405767917633,293.3333435058594,297.1499938964844,293.1499938964844,0.0021569454111158,-818.6345825195312,294.12762451171875,0.5776917934417725,0.050000000745058,0.2279940843582153,291.1536560058594,291.1499938964844,271.3993225097656,270.78778076171875,283.9125366210937,293.3334045410156,291.1545104980469,1.0,0.1754423528909683,0.9910469651222228,0.9910469651222228,1.0,1.0,-0.8041127920150757,0.3457140028476715,0.4583987593650818,0.1376882642507553,0.0,0.0,0.2559286653995514,46.849586486816406,34.0,8.182528495788574,-5890.48388671875,59.402565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,305.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.076171875,18000.0,0.0,0.0,0.1312196552753448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1808039546012878,0.1808083057403564,-4.355266355560161e-06,0.0,0.0001331712701357,0.0,0.0,7.352526187896728,0.0,0.0,0.0,0.2832655310630798,4.0,0.0,1.0
298020,293.170166015625,297.1499938964844,293.1499938964844,0.0390900187194347,-1213.392333984375,304.1521911621094,0.7110912203788757,0.0849749222397804,0.077094130218029,293.2182006835937,297.1499938964844,293.1499938964844,0.0827021896839141,-2071.449951171875,304.1560363769531,0.8320015668869019,0.137985274195671,0.1315729171037674,293.177001953125,297.1499938964844,293.1499938964844,0.0746475085616111,-1415.321044921875,304.1526794433594,0.8119609355926514,0.1278017610311508,0.0899204537272453,293.1837158203125,297.1499938964844,293.1499938964844,0.089456170797348,-2203.962646484375,304.15240478515625,0.8485096096992493,0.1470921486616134,0.1400285810232162,293.33270263671875,297.1499938964844,293.1499938964844,0.0021077818237245,-799.8343505859375,294.07000732421875,0.5939745903015137,0.050000000745058,0.2275854647159576,291.1589050292969,291.1499938964844,271.39971923828125,270.7970886230469,283.9075927734375,293.332763671875,291.1595764160156,1.0,0.1701816171407699,0.9911259412765504,0.9911259412765504,1.0,1.0,-0.7994882464408875,0.343894362449646,0.4555939137935638,0.1362149715423584,0.0,0.0,0.2543739676475525,44.61460876464844,25.0,7.21130895614624,-5862.201171875,55.68521499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19635009765625,305.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1310902684926986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798509806394577,0.1798553317785263,-4.353803433332359e-06,0.0,0.0001330399536527,0.0,0.0,7.309149265289307,0.0,0.0,0.0,0.2830995619297027,4.0,0.0,1.0
298080,293.170166015625,297.1499938964844,293.1499938964844,0.0390900187194347,-1213.392333984375,304.1521911621094,0.7110912203788757,0.0849749222397804,0.077094130218029,293.2182006835937,297.1499938964844,293.1499938964844,0.0827021896839141,-2071.449951171875,304.1560363769531,0.8320015668869019,0.137985274195671,0.1315729171037674,293.177001953125,297.1499938964844,293.1499938964844,0.0746475085616111,-1415.321044921875,304.1526794433594,0.8119609355926514,0.1278017610311508,0.0899204537272453,293.1837158203125,297.1499938964844,293.1499938964844,0.089456170797348,-2203.962646484375,304.15240478515625,0.8485096096992493,0.1470921486616134,0.1400285810232162,293.33270263671875,297.1499938964844,293.1499938964844,0.0021077818237245,-799.8343505859375,294.07000732421875,0.5939745903015137,0.050000000745058,0.2275854647159576,291.1589050292969,291.1499938964844,271.39971923828125,270.7970886230469,283.9075927734375,293.332763671875,291.1595764160156,1.0,0.1701816171407699,0.9911259412765504,0.9911259412765504,1.0,1.0,-0.7994882464408875,0.343894362449646,0.4555939137935638,0.1362149715423584,0.0,0.0,0.2543739676475525,44.61460876464844,25.0,7.21130895614624,-5862.201171875,55.68521499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19635009765625,305.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.310546875,18000.0,0.0,0.0,0.1310902684926986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798509806394577,0.1798553317785263,-4.353803433332359e-06,0.0,0.0001330399536527,0.0,0.0,7.309149265289307,0.0,0.0,0.0,0.2830995619297027,4.0,0.0,1.0
298140,293.16961669921875,297.1499938964844,293.1499938964844,0.0385908894240856,-1205.2130126953125,304.1522827148437,0.7419286370277405,0.0845757946372032,0.076595738530159,293.21661376953125,297.1499938964844,293.1499938964844,0.0814756080508232,-2047.5284423828125,304.15606689453125,0.8675848245620728,0.1365778446197509,0.1300902813673019,293.1766357421875,297.1499938964844,293.1499938964844,0.0740304812788963,-1406.5628662109375,304.15283203125,0.847307562828064,0.1271937191486358,0.0893886312842369,293.183349609375,297.1499938964844,293.1499938964844,0.0887210965156555,-2189.44677734375,304.15283203125,0.8875944018363953,0.1463120877742767,0.139141634106636,293.3319091796875,297.1499938964844,293.1499938964844,0.0020571909844875,-780.540283203125,294.0118408203125,0.6235197186470032,0.050000000745058,0.2269437611103058,291.1627197265625,291.1499938964844,271.40203857421875,270.8075256347656,283.9040222167969,293.3320007324219,291.1631774902344,1.0,0.1622750908136367,0.9912049770355223,0.9912049770355223,1.0,1.0,-0.7946377992630005,0.3419523537158966,0.4526854753494262,0.1347563564777374,0.0,0.0,0.252409279346466,41.13468551635742,25.0,5.307172775268555,-5829.4609375,50.29509353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,305.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69921875,18000.0,0.0,0.0,0.1308746486902237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785616427659988,0.1785659939050674,-4.351466486696154e-06,0.0,0.0001328211365034,0.0,0.0,7.249981880187988,0.0,0.0,0.0,0.282869279384613,4.0,0.0,1.0
298200,293.16961669921875,297.1499938964844,293.1499938964844,0.0385908894240856,-1205.2130126953125,304.1522827148437,0.7419286370277405,0.0845757946372032,0.076595738530159,293.21661376953125,297.1499938964844,293.1499938964844,0.0814756080508232,-2047.5284423828125,304.15606689453125,0.8675848245620728,0.1365778446197509,0.1300902813673019,293.1766357421875,297.1499938964844,293.1499938964844,0.0740304812788963,-1406.5628662109375,304.15283203125,0.847307562828064,0.1271937191486358,0.0893886312842369,293.183349609375,297.1499938964844,293.1499938964844,0.0887210965156555,-2189.44677734375,304.15283203125,0.8875944018363953,0.1463120877742767,0.139141634106636,293.3319091796875,297.1499938964844,293.1499938964844,0.0020571909844875,-780.540283203125,294.0118408203125,0.6235197186470032,0.050000000745058,0.2269437611103058,291.1627197265625,291.1499938964844,271.40203857421875,270.8075256347656,283.9040222167969,293.3320007324219,291.1631774902344,1.0,0.1622750908136367,0.9912049770355223,0.9912049770355223,1.0,1.0,-0.7946377992630005,0.3419523537158966,0.4526854753494262,0.1347563564777374,0.0,0.0,0.252409279346466,41.13468551635742,25.0,5.307172775268555,-5829.4609375,50.29509353637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,305.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.69921875,18000.0,0.0,0.0,0.1308746486902237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1785616427659988,0.1785659939050674,-4.351466486696154e-06,0.0,0.0001328211365034,0.0,0.0,7.249981880187988,0.0,0.0,0.0,0.282869279384613,4.0,0.0,1.0
298260,293.16900634765625,297.1499938964844,293.1499938964844,0.0381538979709148,-1198.0675048828125,304.1522521972656,0.7788938283920288,0.0842055678367614,0.0761547163128852,293.2149658203125,297.1499938964844,293.1499938964844,0.0803228244185447,-2025.1292724609373,304.1559753417969,0.9114210605621338,0.1352244019508361,0.1286898553371429,293.1761779785156,297.1499938964844,293.1499938964844,0.0734666734933853,-1398.5970458984375,304.15283203125,0.8903239369392395,0.126610592007637,0.0888974070549011,293.182861328125,297.1499938964844,293.1499938964844,0.0880490392446518,-2176.224609375,304.1529846191406,0.9371654391288756,0.1455687135457992,0.1383228600025177,293.3310546875,297.1499938964844,293.1499938964844,0.0020084239076822,-761.9834594726562,293.9530639648437,0.6546155214309692,0.050000000745058,0.2264235317707061,291.1650390625,291.1499938964844,271.4065246582031,270.8192443847656,283.9017639160156,293.3311462402344,291.16522216796875,1.0,0.1558181643486023,0.9913049936294556,0.9913049936294556,1.0,1.0,-0.7902308702468872,0.3401848673820495,0.45004603266716,0.1334454119205474,0.0,0.0,0.2502321898937225,38.30859756469727,25.0,2.8871657848358154,-5796.51806640625,45.90434265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,305.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.416015625,18000.0,0.0,0.0,0.1305406987667083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770953387022018,0.1770996898412704,-4.348629772721324e-06,0.0,0.0001324822223978,0.0,0.0,7.182552337646484,0.0,0.0,0.0,0.2826046347618103,4.0,0.0,1.0
298320,293.16900634765625,297.1499938964844,293.1499938964844,0.0381538979709148,-1198.0675048828125,304.1522521972656,0.7788938283920288,0.0842055678367614,0.0761547163128852,293.2149658203125,297.1499938964844,293.1499938964844,0.0803228244185447,-2025.1292724609373,304.1559753417969,0.9114210605621338,0.1352244019508361,0.1286898553371429,293.1761779785156,297.1499938964844,293.1499938964844,0.0734666734933853,-1398.5970458984375,304.15283203125,0.8903239369392395,0.126610592007637,0.0888974070549011,293.182861328125,297.1499938964844,293.1499938964844,0.0880490392446518,-2176.224609375,304.1529846191406,0.9371654391288756,0.1455687135457992,0.1383228600025177,293.3310546875,297.1499938964844,293.1499938964844,0.0020084239076822,-761.9834594726562,293.9530639648437,0.6546155214309692,0.050000000745058,0.2264235317707061,291.1650390625,291.1499938964844,271.4065246582031,270.8192443847656,283.9017639160156,293.3311462402344,291.16522216796875,1.0,0.1558181643486023,0.9913049936294556,0.9913049936294556,1.0,1.0,-0.7902308702468872,0.3401848673820495,0.45004603266716,0.1334454119205474,0.0,0.0,0.2502321898937225,38.30859756469727,25.0,2.8871657848358154,-5796.51806640625,45.90434265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,305.3898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.416015625,18000.0,0.0,0.0,0.1305406987667083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770953387022018,0.1770996898412704,-4.348629772721324e-06,0.0,0.0001324822223978,0.0,0.0,7.182552337646484,0.0,0.0,0.0,0.2826046347618103,4.0,0.0,1.0
298380,293.1683959960937,297.1499938964844,293.1499938964844,0.037763450294733,-1191.6981201171875,304.15216064453125,0.8171039819717407,0.0838474705815315,0.0757545977830886,293.2133178710937,297.1499938964844,293.1499938964844,0.0792339667677879,-2004.0484619140625,304.1557922363281,0.9597734212875366,0.1339107751846313,0.1273588389158249,293.1757202148437,297.1499938964844,293.1499938964844,0.0729463696479797,-1391.27783203125,304.1527404785156,0.938166081905365,0.1260391175746917,0.0884374752640724,293.1818542480469,297.1499938964844,293.1499938964844,0.0852965265512466,-2117.28564453125,304.1571655273437,0.976357102394104,0.1449330151081085,0.1341593861579895,293.330078125,297.1499938964844,293.1499938964844,0.0019619171507656,-744.3262329101562,293.89361572265625,0.6887795925140381,0.050000000745058,0.2260559499263763,291.16571044921875,291.1499938964844,271.4133605957031,270.832275390625,283.9018249511719,293.3301696777344,291.1658935546875,1.0,0.1503759771585464,0.9914050102233888,0.9914050102233888,1.0,1.0,-0.7829320430755615,0.3370955884456634,0.445836454629898,0.1316696852445602,0.0,0.0,0.248085618019104,36.27261352539063,28.0,2.2598702907562256,-5756.26123046875,42.217533111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289733886719,305.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37109375,18000.0,0.0,0.0,0.1300804615020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756287068128585,0.1756330579519271,-4.345637535152491e-06,0.0,0.0001320151204708,0.0,0.0,7.115021705627441,0.0,0.0,0.0,0.2823376655578613,4.0,0.0,1.0
298440,293.1683959960937,297.1499938964844,293.1499938964844,0.037763450294733,-1191.6981201171875,304.15216064453125,0.8171039819717407,0.0838474705815315,0.0757545977830886,293.2133178710937,297.1499938964844,293.1499938964844,0.0792339667677879,-2004.0484619140625,304.1557922363281,0.9597734212875366,0.1339107751846313,0.1273588389158249,293.1757202148437,297.1499938964844,293.1499938964844,0.0729463696479797,-1391.27783203125,304.1527404785156,0.938166081905365,0.1260391175746917,0.0884374752640724,293.1818542480469,297.1499938964844,293.1499938964844,0.0852965265512466,-2117.28564453125,304.1571655273437,0.976357102394104,0.1449330151081085,0.1341593861579895,293.330078125,297.1499938964844,293.1499938964844,0.0019619171507656,-744.3262329101562,293.89361572265625,0.6887795925140381,0.050000000745058,0.2260559499263763,291.16571044921875,291.1499938964844,271.4133605957031,270.832275390625,283.9018249511719,293.3301696777344,291.1658935546875,1.0,0.1503759771585464,0.9914050102233888,0.9914050102233888,1.0,1.0,-0.7829320430755615,0.3370955884456634,0.445836454629898,0.1316696852445602,0.0,0.0,0.248085618019104,36.27261352539063,28.0,2.2598702907562256,-5756.26123046875,42.217533111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2289733886719,305.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37109375,18000.0,0.0,0.0,0.1300804615020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756287068128585,0.1756330579519271,-4.345637535152491e-06,0.0,0.0001320151204708,0.0,0.0,7.115021705627441,0.0,0.0,0.0,0.2823376655578613,4.0,0.0,1.0
298500,293.1680603027344,297.1499938964844,293.1499938964844,0.0375809259712696,-1188.6282958984375,304.152099609375,0.817071259021759,0.0836794376373291,0.0756014361977577,293.21246337890625,297.1499938964844,293.1499938964844,0.0786887407302856,-1993.4049072265625,304.1557312011719,0.9588073492050172,0.1332766413688659,0.1267528682947158,293.1754455566406,297.1499938964844,293.1499938964844,0.0726805180311203,-1387.4666748046875,304.1527404785156,0.9380602836608888,0.1257646679878235,0.0882439538836479,293.17333984375,297.1499938964844,293.1499938964844,0.0762744173407554,-1944.851318359375,304.17218017578125,0.9498403072357178,0.146193191409111,0.1234922558069229,293.3294372558594,297.1499938964844,293.1499938964844,0.0019414515700191,-736.3682250976562,293.8684387207031,0.6892414093017578,0.050000000745058,0.2260521501302719,291.1711120605469,291.1499938964844,271.417724609375,270.83935546875,283.905029296875,293.3295593261719,291.1756286621094,1.0,0.1482392102479934,0.9914550185203552,0.9914550185203552,1.0,1.0,-0.7682216763496399,0.3307099640369415,0.437511682510376,0.1284978985786438,0.0,0.0,0.2462073862552642,36.11129379272461,28.0,23.9095401763916,-5703.62939453125,40.25960540771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2426147460937,305.4366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8046875,18000.0,0.0,0.0,0.1297734081745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747429519891739,0.1747472882270813,-4.344168701209128e-06,0.0,0.0001317035057581,0.0,0.0,7.074853420257568,0.0,0.0,0.0,0.282177209854126,4.0,0.0,1.0
298560,293.16778564453125,297.1499938964844,293.1499938964844,0.0373338088393211,-1184.3154296875,304.15216064453125,0.8146001100540161,0.0835053548216819,0.0754502192139625,293.211669921875,297.1499938964844,293.1499938964844,0.0780522301793098,-1980.79248046875,304.1558532714844,0.9546400308609008,0.1326427310705185,0.1261562407016754,293.1752319335937,297.1499938964844,293.1499938964844,0.0723221749067306,-1382.2030029296875,304.15289306640625,0.9345574378967284,0.125484436750412,0.0880522653460502,293.1571044921875,297.1499938964844,293.1499938964844,0.0675368830561637,-1777.9749755859375,304.1839904785156,0.9152970910072328,0.1490809023380279,0.1129800826311111,293.32861328125,297.1499938964844,293.1499938964844,0.0019203552510589,-727.7950439453125,293.8551330566406,0.6874150633811951,0.050000000745058,0.2260686606168747,291.19073486328125,291.1499938964844,271.4227294921875,270.8467712402344,283.908203125,293.32879638671875,291.198486328125,1.0,0.1464618742465973,0.9915491938591005,0.9915491938591005,1.0,1.0,-0.7544972896575928,0.3247508108615875,0.4297464787960052,0.1255836635828018,0.0,0.0,0.241582840681076,36.06981658935547,46.0,45.80511093139648,-5635.29638671875,38.59288024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640380859375,305.4650573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.306640625,18000.0,0.0,0.0,0.1293536573648452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1726350039243698,0.1726393401622772,-4.341849034972256e-06,0.0,0.0001312775275437,0.0,0.0,6.981317043304443,0.0,0.0,0.0,0.2818193137645721,4.0,0.0,1.0
298620,293.1675109863281,297.1499938964844,293.1499938964844,0.0369585901498794,-1178.0316162109375,304.15203857421875,0.804938793182373,0.0831118896603584,0.075123943388462,293.2104187011719,297.1499938964844,293.1499938964844,0.0769735276699066,-1959.8560791015625,304.1556701660156,0.940030038356781,0.1313339918851852,0.124946542084217,293.1750793457031,297.1499938964844,293.1499938964844,0.0717841312289238,-1374.547119140625,304.1527709960937,0.9214317798614502,0.1248800903558731,0.0876508131623268,293.13922119140625,297.1499938964844,293.1499938964844,0.0823320522904396,-2065.25439453125,304.1459350585937,0.9587381482124328,0.152644544839859,0.1318074911832809,293.3267822265625,297.1499938964844,293.1499938964844,0.0018741457024589,-709.9541015625,293.81402587890625,0.6797569394111633,0.050000000745058,0.2261398881673813,291.2101745605469,291.1499938964844,271.43487548828125,270.8628234863281,283.9035949707031,293.32696533203125,291.2019958496094,1.0,0.1510569900274276,0.9917375445365906,0.9917375445365906,1.0,1.0,-0.7748297452926636,0.3338536024093628,0.4409761428833008,0.1292767077684402,0.0,0.0,0.2311934977769851,36.63017272949219,49.0,-22.87348365783692,-5584.7099609375,41.73919296264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,305.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9453125,18000.0,0.0,0.0,0.1281293034553527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653434485197067,0.1653477698564529,-4.330069714342244e-06,0.0,0.0001300349540542,0.0,0.0,6.654140949249268,0.0,0.0,0.0,0.2805920839309692,4.0,0.0,1.0
298680,293.1675109863281,297.1499938964844,293.1499938964844,0.0369585901498794,-1178.0316162109375,304.15203857421875,0.804938793182373,0.0831118896603584,0.075123943388462,293.2104187011719,297.1499938964844,293.1499938964844,0.0769735276699066,-1959.8560791015625,304.1556701660156,0.940030038356781,0.1313339918851852,0.124946542084217,293.1750793457031,297.1499938964844,293.1499938964844,0.0717841312289238,-1374.547119140625,304.1527709960937,0.9214317798614502,0.1248800903558731,0.0876508131623268,293.13922119140625,297.1499938964844,293.1499938964844,0.0823320522904396,-2065.25439453125,304.1459350585937,0.9587381482124328,0.152644544839859,0.1318074911832809,293.3267822265625,297.1499938964844,293.1499938964844,0.0018741457024589,-709.9541015625,293.81402587890625,0.6797569394111633,0.050000000745058,0.2261398881673813,291.2101745605469,291.1499938964844,271.43487548828125,270.8628234863281,283.9035949707031,293.32696533203125,291.2019958496094,1.0,0.1510569900274276,0.9917375445365906,0.9917375445365906,1.0,1.0,-0.7748297452926636,0.3338536024093628,0.4409761428833008,0.1292767077684402,0.0,0.0,0.2311934977769851,36.63017272949219,49.0,-22.87348365783692,-5584.7099609375,41.73919296264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,305.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9453125,18000.0,0.0,0.0,0.1281293034553527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653434485197067,0.1653477698564529,-4.330069714342244e-06,0.0,0.0001300349540542,0.0,0.0,6.654140949249268,0.0,0.0,0.0,0.2805920839309692,4.0,0.0,1.0
