time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298740,293.1670227050781,297.1499938964844,293.1499938964844,0.0371200256049633,-1181.84912109375,304.1510925292969,0.7692999839782715,0.0827653631567955,0.0748660862445831,293.2090148925781,297.1499938964844,293.1499938964844,0.0766526684165,-1955.0830078125,304.1543273925781,0.892998218536377,0.1300880014896392,0.1238171383738517,293.1746826171875,297.1499938964844,293.1499938964844,0.0719775706529617,-1378.258544921875,304.15155029296875,0.8789438009262085,0.1243263408541679,0.0873048827052116,293.1673278808594,297.1499938964844,293.1499938964844,0.0902197360992431,-2221.486572265625,304.1366271972656,0.9366892576217652,0.1472082287073135,0.1408720165491104,293.3252868652344,297.1499938964844,293.1499938964844,0.0018420262495055,-700.056884765625,293.6868896484375,0.6503969430923462,0.050000000745058,0.2264813184738159,291.1226806640625,291.1499938964844,271.45001220703125,270.8804931640625,283.9054260253906,293.3254089355469,291.11639404296875,1.0,0.1562850773334503,0.9919258952140808,0.9919258952140808,1.0,1.0,-0.7840543389320374,0.3379233777523041,0.4461309909820556,0.1311260461807251,0.0,0.0,0.2405490130186081,38.53966522216797,52.0,-68.1834487915039,-5661.37744140625,45.42139053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,305.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.83203125,18000.0,0.0,0.0,0.1268664896488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680478304624557,0.1680521517992019,-4.3251652641629335e-06,0.0,0.0001287533523282,0.0,0.0,6.760944366455078,0.0,0.0,0.0,0.2809063792228699,4.0,0.0,1.0
298800,293.1670227050781,297.1499938964844,293.1499938964844,0.0371200256049633,-1181.84912109375,304.1510925292969,0.7692999839782715,0.0827653631567955,0.0748660862445831,293.2090148925781,297.1499938964844,293.1499938964844,0.0766526684165,-1955.0830078125,304.1543273925781,0.892998218536377,0.1300880014896392,0.1238171383738517,293.1746826171875,297.1499938964844,293.1499938964844,0.0719775706529617,-1378.258544921875,304.15155029296875,0.8789438009262085,0.1243263408541679,0.0873048827052116,293.1673278808594,297.1499938964844,293.1499938964844,0.0902197360992431,-2221.486572265625,304.1366271972656,0.9366892576217652,0.1472082287073135,0.1408720165491104,293.3252868652344,297.1499938964844,293.1499938964844,0.0018420262495055,-700.056884765625,293.6868896484375,0.6503969430923462,0.050000000745058,0.2264813184738159,291.1226806640625,291.1499938964844,271.45001220703125,270.8804931640625,283.9054260253906,293.3254089355469,291.11639404296875,1.0,0.1562850773334503,0.9919258952140808,0.9919258952140808,1.0,1.0,-0.7840543389320374,0.3379233777523041,0.4461309909820556,0.1311260461807251,0.0,0.0,0.2405490130186081,38.53966522216797,52.0,-68.1834487915039,-5661.37744140625,45.42139053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3729248046875,305.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17982.83203125,18000.0,0.0,0.0,0.1268664896488189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1680478304624557,0.1680521517992019,-4.3251652641629335e-06,0.0,0.0001287533523282,0.0,0.0,6.760944366455078,0.0,0.0,0.0,0.2809063792228699,4.0,0.0,1.0
298860,293.1667785644531,297.1499938964844,293.1499938964844,0.0368288233876228,-1176.8782958984375,304.1512451171875,0.7330851554870605,0.0823814123868942,0.074637733399868,293.2077331542969,297.1499938964844,293.1499938964844,0.075679637491703,-1936.14501953125,304.1545104980469,0.8477182984352112,0.1288502514362335,0.1227595433592796,293.17449951171875,297.1499938964844,293.1499938964844,0.0715167820453643,-1371.621337890625,304.1518249511719,0.8366569876670837,0.123737446963787,0.0869844332337379,293.1790771484375,297.1499938964844,293.1499938964844,0.0876428335905075,-2169.6640625,304.14520263671875,0.8805244565010071,0.1443583965301513,0.1376610398292541,293.3244934082031,297.1499938964844,293.1499938964844,0.0018068368081003,-686.2960815429688,293.6361083984375,0.621055543422699,0.050000000745058,0.2269947230815887,291.1324157714844,291.1499938964844,271.4669494628906,270.89923095703125,283.911376953125,293.32452392578125,291.1370849609375,1.0,0.1615389585494995,0.9919365048408508,0.9919365048408508,1.0,1.0,-0.7788881659507751,0.3357263207435608,0.4431618154048919,0.1298983544111251,0.0,0.0,0.2430792599916458,41.22822570800781,40.0,8.179875373840332,-5708.68798828125,48.32754898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,305.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8984375,18000.0,0.0,0.0,0.1260661333799362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719443053007125,0.17194864153862,-4.334494406066369e-06,0.0,0.0001279411080759,0.0,0.0,6.9404473304748535,0.0,0.0,0.0,0.2815843522548675,4.0,0.0,1.0
298920,293.1667785644531,297.1499938964844,293.1499938964844,0.0368288233876228,-1176.8782958984375,304.1512451171875,0.7330851554870605,0.0823814123868942,0.074637733399868,293.2077331542969,297.1499938964844,293.1499938964844,0.075679637491703,-1936.14501953125,304.1545104980469,0.8477182984352112,0.1288502514362335,0.1227595433592796,293.17449951171875,297.1499938964844,293.1499938964844,0.0715167820453643,-1371.621337890625,304.1518249511719,0.8366569876670837,0.123737446963787,0.0869844332337379,293.1790771484375,297.1499938964844,293.1499938964844,0.0876428335905075,-2169.6640625,304.14520263671875,0.8805244565010071,0.1443583965301513,0.1376610398292541,293.3244934082031,297.1499938964844,293.1499938964844,0.0018068368081003,-686.2960815429688,293.6361083984375,0.621055543422699,0.050000000745058,0.2269947230815887,291.1324157714844,291.1499938964844,271.4669494628906,270.89923095703125,283.911376953125,293.32452392578125,291.1370849609375,1.0,0.1615389585494995,0.9919365048408508,0.9919365048408508,1.0,1.0,-0.7788881659507751,0.3357263207435608,0.4431618154048919,0.1298983544111251,0.0,0.0,0.2430792599916458,41.22822570800781,40.0,8.179875373840332,-5708.68798828125,48.32754898071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,305.4255676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8984375,18000.0,0.0,0.0,0.1260661333799362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719443053007125,0.17194864153862,-4.334494406066369e-06,0.0,0.0001279411080759,0.0,0.0,6.9404473304748535,0.0,0.0,0.0,0.2815843522548675,4.0,0.0,1.0
298980,293.1666564941406,297.1499938964844,293.1499938964844,0.0364112220704555,-1169.809814453125,304.1515197753906,0.7303192019462585,0.0819828733801841,0.0742826834321022,293.20660400390625,297.1499938964844,293.1499938964844,0.0746098980307579,-1915.3905029296875,304.15478515625,0.8431330323219299,0.1276203840970993,0.1215963810682296,293.1744689941406,297.1499938964844,293.1499938964844,0.0709313154220581,-1363.2379150390625,304.1521911621094,0.8334288001060486,0.1231241971254348,0.086560919880867,293.1827697753906,297.1499938964844,293.1499938964844,0.0862528756260871,-2141.7353515625,304.1490173339844,0.8747305870056152,0.1428636461496353,0.1360244750976562,293.32403564453125,297.1499938964844,293.1499938964844,0.0017617137636989,-668.7468872070312,293.59149169921875,0.6195931434631348,0.050000000745058,0.2270252406597137,291.15057373046875,291.1499938964844,271.4844055175781,270.9184265136719,283.9179077148437,293.3240661621094,291.1519470214844,1.0,0.1607606559991836,0.9919471144676208,0.9919471144676208,1.0,1.0,-0.7746303677558899,0.3339142799377441,0.4407160580158233,0.1288938522338867,0.0,0.0,0.2415403574705124,41.34871673583984,28.0,14.636190414428713,-5676.44873046875,47.93152618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,305.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.1255420446395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710867583751678,0.1710910946130752,-4.335581252234988e-06,0.0,0.0001274092064704,0.0,0.0,6.905704975128174,0.0,0.0,0.0,0.281496912240982,4.0,0.0,1.0
299040,293.1666564941406,297.1499938964844,293.1499938964844,0.0364112220704555,-1169.809814453125,304.1515197753906,0.7303192019462585,0.0819828733801841,0.0742826834321022,293.20660400390625,297.1499938964844,293.1499938964844,0.0746098980307579,-1915.3905029296875,304.15478515625,0.8431330323219299,0.1276203840970993,0.1215963810682296,293.1744689941406,297.1499938964844,293.1499938964844,0.0709313154220581,-1363.2379150390625,304.1521911621094,0.8334288001060486,0.1231241971254348,0.086560919880867,293.1827697753906,297.1499938964844,293.1499938964844,0.0862528756260871,-2141.7353515625,304.1490173339844,0.8747305870056152,0.1428636461496353,0.1360244750976562,293.32403564453125,297.1499938964844,293.1499938964844,0.0017617137636989,-668.7468872070312,293.59149169921875,0.6195931434631348,0.050000000745058,0.2270252406597137,291.15057373046875,291.1499938964844,271.4844055175781,270.9184265136719,283.9179077148437,293.3240661621094,291.1519470214844,1.0,0.1607606559991836,0.9919471144676208,0.9919471144676208,1.0,1.0,-0.7746303677558899,0.3339142799377441,0.4407160580158233,0.1288938522338867,0.0,0.0,0.2415403574705124,41.34871673583984,28.0,14.636190414428713,-5676.44873046875,47.93152618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363952636719,305.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.1255420446395874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710867583751678,0.1710910946130752,-4.335581252234988e-06,0.0,0.0001274092064704,0.0,0.0,6.905704975128174,0.0,0.0,0.0,0.281496912240982,4.0,0.0,1.0
299100,293.16650390625,297.1499938964844,293.1499938964844,0.0362001545727252,-1166.291015625,304.151611328125,0.7386202812194824,0.0817997977137565,0.0740816369652748,293.2059936523437,297.1499938964844,293.1499938964844,0.0740861371159553,-1905.3157958984373,304.1548767089844,0.8524524569511414,0.1270246654748916,0.1209936141967773,293.17437744140625,297.1499938964844,293.1499938964844,0.0706417262554168,-1359.1444091796875,304.1523132324219,0.8430556058883667,0.1228280588984489,0.0863269492983818,293.18341064453125,297.1499938964844,293.1499938964844,0.0857568010687828,-2131.8408203125,304.1501159667969,0.8851684331893921,0.1423215270042419,0.1354273557662964,293.32379150390625,297.1499938964844,293.1499938964844,0.001738817198202,-659.957275390625,293.5653381347656,0.6271976828575134,0.050000000745058,0.2268708646297454,291.1546936035156,291.1499938964844,271.49334716796875,270.9281616210937,283.9213562011719,293.3238525390625,291.15594482421875,1.0,0.158532440662384,0.991952419281006,0.991952419281006,1.0,1.0,-0.7724829912185669,0.3329969644546509,0.4394859969615936,0.1283969283103943,0.0,0.0,0.2408110946416854,40.503562927246094,28.0,13.82664680480957,-5660.3037109375,46.54256057739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,305.3957214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1253058910369873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706415265798568,0.1706458628177642,-4.334936420491431e-06,0.0,0.0001271695509785,0.0,0.0,6.885801315307617,0.0,0.0,0.0,0.2814227044582367,4.0,0.0,1.0
299160,293.16632080078125,297.1499938964844,293.1499938964844,0.0359834879636764,-1162.6788330078125,304.1517333984375,0.7543253898620605,0.0816301628947258,0.0738741308450698,293.205322265625,297.1499938964844,293.1499938964844,0.0735583379864692,-1895.1820068359373,304.1549377441406,0.8706909418106079,0.1264447122812271,0.12038604170084,293.1742553710937,297.1499938964844,293.1499938964844,0.0703440904617309,-1354.9444580078125,304.1524353027344,0.861350417137146,0.1225422844290733,0.086085595190525,293.18365478515625,297.1499938964844,293.1499938964844,0.0853111147880554,-2122.97216796875,304.15087890625,0.905241072177887,0.1418496966361999,0.1348971128463745,293.32354736328125,297.1499938964844,293.1499938964844,0.0017154262168332,-650.9844360351562,293.5391540527344,0.6407988667488098,0.050000000745058,0.2266268730163574,291.1586608886719,291.1499938964844,271.5023803710937,270.93798828125,283.9248962402344,293.3236083984375,291.1598815917969,1.0,0.1552258431911468,0.9920174479484558,0.9920174479484558,1.0,1.0,-0.770285964012146,0.3320567905902862,0.4382291734218597,0.1278966069221496,0.0,0.0,0.2398361265659332,39.17981719970703,25.0,12.910846710205078,-5642.515625,44.52765274047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3128356933594,305.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1250809133052826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700892597436905,0.1700935810804367,-4.334080131229712e-06,0.0,0.0001269412314286,0.0,0.0,6.8610429763793945,0.0,0.0,0.0,0.2813275754451751,4.0,0.0,1.0
299220,293.1658020019531,297.1499938964844,293.1499938964844,0.0355980731546878,-1156.2677001953125,304.1517944335937,0.7932094931602478,0.0813191160559654,0.0734994485974311,293.20391845703125,297.1499938964844,293.1499938964844,0.0725565701723098,-1876.03173828125,304.15496826171875,0.9156600832939148,0.1253253370523452,0.1192229390144348,293.1739501953125,297.1499938964844,293.1499938964844,0.0697908550500869,-1347.175048828125,304.15252685546875,0.906209111213684,0.1219943538308143,0.085629716515541,293.1835327148437,297.1499938964844,293.1499938964844,0.0845494791865348,-2107.889892578125,304.15185546875,0.9572027325630188,0.1410218477249145,0.1339893788099289,293.32293701171875,297.1499938964844,293.1499938964844,0.0016693803481757,-633.3746337890625,293.4858093261719,0.674782395362854,0.050000000745058,0.226189523935318,291.164794921875,291.1499938964844,271.52081298828125,270.9579162597656,283.9320983886719,293.322998046875,291.16534423828125,1.0,0.1494743973016739,0.9921473860740662,0.9921473860740662,1.0,1.0,-0.7662787437438965,0.3303403556346893,0.4359383881092071,0.1269913613796234,0.0,0.0,0.2374113202095031,36.806419372558594,25.0,8.090925216674805,-5602.640625,40.9348258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,305.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.423828125,18000.0,0.0,0.0,0.1246368512511253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685941368341446,0.168598473072052,-4.331577656557784e-06,0.0,0.000126490558614,0.0,0.0,6.793838024139404,0.0,0.0,0.0,0.2810693085193634,4.0,0.0,1.0
299280,293.1658020019531,297.1499938964844,293.1499938964844,0.0355980731546878,-1156.2677001953125,304.1517944335937,0.7932094931602478,0.0813191160559654,0.0734994485974311,293.20391845703125,297.1499938964844,293.1499938964844,0.0725565701723098,-1876.03173828125,304.15496826171875,0.9156600832939148,0.1253253370523452,0.1192229390144348,293.1739501953125,297.1499938964844,293.1499938964844,0.0697908550500869,-1347.175048828125,304.15252685546875,0.906209111213684,0.1219943538308143,0.085629716515541,293.1835327148437,297.1499938964844,293.1499938964844,0.0845494791865348,-2107.889892578125,304.15185546875,0.9572027325630188,0.1410218477249145,0.1339893788099289,293.32293701171875,297.1499938964844,293.1499938964844,0.0016693803481757,-633.3746337890625,293.4858093261719,0.674782395362854,0.050000000745058,0.226189523935318,291.164794921875,291.1499938964844,271.52081298828125,270.9579162597656,283.9320983886719,293.322998046875,291.16534423828125,1.0,0.1494743973016739,0.9921473860740662,0.9921473860740662,1.0,1.0,-0.7662787437438965,0.3303403556346893,0.4359383881092071,0.1269913613796234,0.0,0.0,0.2374113202095031,36.806419372558594,25.0,8.090925216674805,-5602.640625,40.9348258972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2957763671875,305.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.423828125,18000.0,0.0,0.0,0.1246368512511253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685941368341446,0.168598473072052,-4.331577656557784e-06,0.0,0.000126490558614,0.0,0.0,6.793838024139404,0.0,0.0,0.0,0.2810693085193634,4.0,0.0,1.0
299340,293.1651916503906,297.1499938964844,293.1499938964844,0.0352869592607021,-1151.070556640625,304.1517028808594,0.8150129318237305,0.0810435637831687,0.0732047483325004,293.2024230957031,297.1499938964844,293.1499938964844,0.0716342180967331,-1858.4541015625,304.15484619140625,0.9428176283836364,0.1242640912532806,0.1181637048721313,293.1734619140625,297.1499938964844,293.1499938964844,0.0693013444542884,-1340.3104248046875,304.1524963378906,0.9342947006225586,0.1214811205863952,0.0852345451712608,293.1759338378906,297.1499938964844,293.1499938964844,0.0734598860144615,-1890.633544921875,304.1711730957031,0.948277473449707,0.141657754778862,0.119994930922985,293.322021484375,297.1499938964844,293.1499938964844,0.0016272785142064,-617.2586059570312,293.4325866699219,0.6951720118522644,0.050000000745058,0.2260018289089203,291.1698303222656,291.1499938964844,271.5397033691406,270.9781494140625,283.9425964355469,293.3221435546875,291.1734924316406,1.0,0.1443900614976883,0.9922773838043212,0.9922773838043212,1.0,1.0,-0.7472262382507324,0.3220116794109344,0.425214558839798,0.1231028512120246,0.0,0.0,0.2345490604639053,35.62877655029297,28.0,22.46331596374512,-5520.81396484375,37.194801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28887939453125,305.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33984375,18000.0,0.0,0.0,0.1241418346762657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669438630342483,0.1669481992721557,-4.328538580011809e-06,0.0,0.0001259881828445,0.0,0.0,6.719416618347168,0.0,0.0,0.0,0.2807771265506744,4.0,0.0,1.0
299400,293.1651916503906,297.1499938964844,293.1499938964844,0.0352869592607021,-1151.070556640625,304.1517028808594,0.8150129318237305,0.0810435637831687,0.0732047483325004,293.2024230957031,297.1499938964844,293.1499938964844,0.0716342180967331,-1858.4541015625,304.15484619140625,0.9428176283836364,0.1242640912532806,0.1181637048721313,293.1734619140625,297.1499938964844,293.1499938964844,0.0693013444542884,-1340.3104248046875,304.1524963378906,0.9342947006225586,0.1214811205863952,0.0852345451712608,293.1759338378906,297.1499938964844,293.1499938964844,0.0734598860144615,-1890.633544921875,304.1711730957031,0.948277473449707,0.141657754778862,0.119994930922985,293.322021484375,297.1499938964844,293.1499938964844,0.0016272785142064,-617.2586059570312,293.4325866699219,0.6951720118522644,0.050000000745058,0.2260018289089203,291.1698303222656,291.1499938964844,271.5397033691406,270.9781494140625,283.9425964355469,293.3221435546875,291.1734924316406,1.0,0.1443900614976883,0.9922773838043212,0.9922773838043212,1.0,1.0,-0.7472262382507324,0.3220116794109344,0.425214558839798,0.1231028512120246,0.0,0.0,0.2345490604639053,35.62877655029297,28.0,22.46331596374512,-5520.81396484375,37.194801330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28887939453125,305.3765563964844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.33984375,18000.0,0.0,0.0,0.1241418346762657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1669438630342483,0.1669481992721557,-4.328538580011809e-06,0.0,0.0001259881828445,0.0,0.0,6.719416618347168,0.0,0.0,0.0,0.2807771265506744,4.0,0.0,1.0
299460,293.16461181640625,297.1499938964844,293.1499938964844,0.0348425507545471,-1143.093017578125,304.1518859863281,0.8111862540245056,0.0807747617363929,0.0729697048664093,293.2009582519531,297.1499938964844,293.1499938964844,0.070498988032341,-1836.27294921875,304.1551208496094,0.9357476234436036,0.1232303977012634,0.117189809679985,293.17303466796875,297.1499938964844,293.1499938964844,0.0685869753360748,-1329.8765869140625,304.1528625488281,0.9286959171295166,0.120975948870182,0.0848866999149322,293.1354675292969,297.1499938964844,293.1499938964844,0.0546215660870075,-1557.4114990234375,304.1947937011719,0.8845933675765991,0.1491512209177017,0.1004595980048179,293.3203125,297.1499938964844,293.1499938964844,0.0015869096387177,-600.8605346679688,293.4159851074219,0.6923906207084656,0.050000000745058,0.2260258942842483,291.2159423828125,291.1499938964844,271.5589599609375,270.9986572265625,283.95458984375,293.3205261230469,291.2246398925781,1.0,0.1407281309366226,0.9924866557121276,0.9924866557121276,1.0,1.0,-0.7190870642662048,0.3097421526908874,0.4093449115753174,0.1174122393131256,0.0,0.0,0.2230585217475891,35.50183868408203,31.0,60.20509338378906,-5359.17822265625,34.090904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,305.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3984375,18000.0,0.0,0.0,0.1232802495360374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615129709243774,0.1615172922611236,-4.322308996052016e-06,0.0,0.0001251137728104,0.0,0.0,6.481385231018066,0.0,0.0,0.0,0.2798816561698913,4.0,0.0,1.0
299520,293.16461181640625,297.1499938964844,293.1499938964844,0.0348425507545471,-1143.093017578125,304.1518859863281,0.8111862540245056,0.0807747617363929,0.0729697048664093,293.2009582519531,297.1499938964844,293.1499938964844,0.070498988032341,-1836.27294921875,304.1551208496094,0.9357476234436036,0.1232303977012634,0.117189809679985,293.17303466796875,297.1499938964844,293.1499938964844,0.0685869753360748,-1329.8765869140625,304.1528625488281,0.9286959171295166,0.120975948870182,0.0848866999149322,293.1354675292969,297.1499938964844,293.1499938964844,0.0546215660870075,-1557.4114990234375,304.1947937011719,0.8845933675765991,0.1491512209177017,0.1004595980048179,293.3203125,297.1499938964844,293.1499938964844,0.0015869096387177,-600.8605346679688,293.4159851074219,0.6923906207084656,0.050000000745058,0.2260258942842483,291.2159423828125,291.1499938964844,271.5589599609375,270.9986572265625,283.95458984375,293.3205261230469,291.2246398925781,1.0,0.1407281309366226,0.9924866557121276,0.9924866557121276,1.0,1.0,-0.7190870642662048,0.3097421526908874,0.4093449115753174,0.1174122393131256,0.0,0.0,0.2230585217475891,35.50183868408203,31.0,60.20509338378906,-5359.17822265625,34.090904235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.315673828125,305.3990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.3984375,18000.0,0.0,0.0,0.1232802495360374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615129709243774,0.1615172922611236,-4.322308996052016e-06,0.0,0.0001251137728104,0.0,0.0,6.481385231018066,0.0,0.0,0.0,0.2798816561698913,4.0,0.0,1.0
299580,293.1639709472656,297.1499938964844,293.1499938964844,0.0345363989472389,-1137.8289794921875,304.1517333984375,0.8198174238204956,0.0805359631776809,0.0727280154824256,293.1995849609375,297.1499938964844,293.1499938964844,0.0695688799023628,-1818.546630859375,304.1549377441406,0.9458257555961608,0.1222216486930847,0.1162094846367836,293.1724853515625,297.1499938964844,293.1499938964844,0.0680740028619766,-1322.62744140625,304.1527404785156,0.9403799772262572,0.1205005124211311,0.0845334604382515,293.0963134765625,297.1499938964844,293.1499938964844,0.0504807569086551,-1470.218505859375,304.1868896484375,0.8747478127479553,0.1574802845716476,0.0937238484621048,293.3175354003906,297.1499938964844,293.1499938964844,0.0015454581007361,-584.8062133789062,293.3827819824219,0.7013427019119263,0.050000000745058,0.2259526252746582,291.23736572265625,291.1499938964844,271.5785522460937,271.0194091796875,283.96240234375,293.31787109375,291.2351989746094,1.0,0.1387830078601837,0.992695927619934,0.992695927619934,1.0,1.0,-0.7118124961853027,0.3065772652626037,0.405235230922699,0.1159565895795822,0.0,0.0,0.2092032581567764,35.0455322265625,49.0,10.206436157226562,-5208.39404296875,32.64299392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888854980469,305.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.666015625,18000.0,0.0,0.0,0.1217522472143173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526708900928497,0.1526751965284347,-4.30725003752741e-06,0.0,0.000123563062516,0.0,0.0,6.090635299682617,0.0,0.0,0.0,0.2784033715724945,4.0,0.0,1.0
299640,293.1639709472656,297.1499938964844,293.1499938964844,0.0345363989472389,-1137.8289794921875,304.1517333984375,0.8198174238204956,0.0805359631776809,0.0727280154824256,293.1995849609375,297.1499938964844,293.1499938964844,0.0695688799023628,-1818.546630859375,304.1549377441406,0.9458257555961608,0.1222216486930847,0.1162094846367836,293.1724853515625,297.1499938964844,293.1499938964844,0.0680740028619766,-1322.62744140625,304.1527404785156,0.9403799772262572,0.1205005124211311,0.0845334604382515,293.0963134765625,297.1499938964844,293.1499938964844,0.0504807569086551,-1470.218505859375,304.1868896484375,0.8747478127479553,0.1574802845716476,0.0937238484621048,293.3175354003906,297.1499938964844,293.1499938964844,0.0015454581007361,-584.8062133789062,293.3827819824219,0.7013427019119263,0.050000000745058,0.2259526252746582,291.23736572265625,291.1499938964844,271.5785522460937,271.0194091796875,283.96240234375,293.31787109375,291.2351989746094,1.0,0.1387830078601837,0.992695927619934,0.992695927619934,1.0,1.0,-0.7118124961853027,0.3065772652626037,0.405235230922699,0.1159565895795822,0.0,0.0,0.2092032581567764,35.0455322265625,49.0,10.206436157226562,-5208.39404296875,32.64299392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888854980469,305.25714111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.666015625,18000.0,0.0,0.0,0.1217522472143173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526708900928497,0.1526751965284347,-4.30725003752741e-06,0.0,0.000123563062516,0.0,0.0,6.090635299682617,0.0,0.0,0.0,0.2784033715724945,4.0,0.0,1.0
299700,293.1636047363281,297.1499938964844,293.1499938964844,0.0345079079270362,-1137.5252685546875,304.1514892578125,0.8113933205604553,0.0804298371076583,0.0726447626948356,293.1988830566406,297.1499938964844,293.1499938964844,0.0692654177546501,-1813.041015625,304.15460205078125,0.933192491531372,0.1217296570539474,0.1157566457986831,293.17218017578125,297.1499938964844,293.1499938964844,0.0679809227585792,-1321.4859619140625,304.15240478515625,0.9284565448760986,0.1202782317996025,0.0843867436051368,293.08477783203125,297.1499938964844,293.1499938964844,0.0554604493081569,-1559.4649658203125,304.1709289550781,0.8831748366355896,0.1604373902082443,0.0994654968380928,293.3158569335937,297.1499938964844,293.1499938964844,0.001527928514406,-578.4227294921875,293.34991455078125,0.6936732530593872,0.050000000745058,0.2260151505470276,291.227294921875,291.1499938964844,271.5885009765625,271.02984619140625,283.96405029296875,293.31622314453125,291.2217102050781,1.0,0.1409613341093063,0.9928005337715148,0.9928005337715148,1.0,1.0,-0.7179509997367859,0.3092919290065765,0.4086591005325317,0.1170956715941429,0.0,0.0,0.2050066143274307,35.432090759277344,49.0,-21.210840225219727,-5182.2587890625,33.75432205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361877441406,305.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.98828125,18000.0,0.0,0.0,0.1207544133067131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496235877275467,0.1496278941631317,-4.300110504118493e-06,0.0,0.0001225503801833,0.0,0.0,5.954514026641846,0.0,0.0,0.0,0.2778595387935638,4.0,0.0,1.0
299760,293.16326904296875,297.1499938964844,293.1499938964844,0.034561201930046,-1138.7803955078125,304.151123046875,0.7940524220466614,0.080321580171585,0.072576105594635,293.1982421875,297.1499938964844,293.1499938964844,0.0690754577517509,-1809.899169921875,304.15411376953125,0.9096472263336182,0.1212387308478355,0.1153207495808601,293.171875,297.1499938964844,293.1499938964844,0.0680022686719894,-1322.0928955078125,304.15191650390625,0.906058132648468,0.120057500898838,0.0842534750699997,293.085693359375,297.1499938964844,293.1499938964844,0.0660984963178634,-1755.2845458984375,304.1477355957031,0.9000986218452454,0.1611015647649765,0.1119262054562568,293.3143005371094,297.1499938964844,293.1499938964844,0.0015108120860531,-572.5139770507812,293.3053283691406,0.6785134077072144,0.050000000745058,0.2261528819799423,291.2031555175781,291.1499938964844,271.5985107421875,271.04034423828125,283.9642028808594,293.3146057128906,291.1914978027344,1.0,0.145066887140274,0.9929456114768982,0.9929456114768982,1.0,1.0,-0.7323026657104492,0.3155902326107025,0.4167124330997467,0.1198936775326728,0.0,0.0,0.2037779241800308,36.29454040527344,52.0,-63.441837310791016,-5197.2705078125,36.36796951293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,305.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.931640625,18000.0,0.0,0.0,0.1197011917829513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479121744632721,0.1479164659976959,-4.2947021938744e-06,0.0,0.0001214814910781,0.0,0.0,5.876501560211182,0.0,0.0,0.0,0.277533620595932,4.0,0.0,1.0
299820,293.16278076171875,297.1499938964844,293.1499938964844,0.034810584038496,-1144.209228515625,304.1503295898437,0.7856031060218811,0.0800893083214759,0.0723868310451507,293.197021484375,297.1499938964844,293.1499938964844,0.0689399391412735,-1808.8106689453125,304.1529541015625,0.898046612739563,0.1202597096562385,0.1144087240099906,293.1713562011719,297.1499938964844,293.1499938964844,0.0682855248451232,-1327.078369140625,304.1508178710937,0.8960361480712891,0.1196069419384002,0.0839525610208511,293.1289978027344,297.1499938964844,293.1499938964844,0.097447969019413,-2357.779052734375,304.09576416015625,0.9857853651046752,0.1540842652320861,0.1488464623689651,293.3122863769531,297.1499938964844,293.1499938964844,0.0014766519889235,-561.5730590820312,293.17547607421875,0.6717673540115356,0.050000000745058,0.2262209355831146,291.1096496582031,291.1499938964844,271.6187438964844,271.0614013671875,283.9633178710937,293.3124084472656,291.091796875,1.0,0.1522906869649887,0.9932357668876648,0.9932357668876648,1.0,1.0,-0.7771128416061401,0.3351926803588867,0.4419201910495758,0.1290196478366851,0.0,0.0,0.2149265259504318,37.0709342956543,40.0,-131.25535583496094,-5375.12939453125,42.48556900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520263671875,305.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.328125,18000.0,0.0,0.0,0.1178665235638618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515180617570877,0.1515223681926727,-4.293276560929371e-06,0.0,0.0001196195371448,0.0,0.0,6.023573398590088,0.0,0.0,0.0,0.2780122756958008,4.0,0.0,1.0
299880,293.16278076171875,297.1499938964844,293.1499938964844,0.034810584038496,-1144.209228515625,304.1503295898437,0.7856031060218811,0.0800893083214759,0.0723868310451507,293.197021484375,297.1499938964844,293.1499938964844,0.0689399391412735,-1808.8106689453125,304.1529541015625,0.898046612739563,0.1202597096562385,0.1144087240099906,293.1713562011719,297.1499938964844,293.1499938964844,0.0682855248451232,-1327.078369140625,304.1508178710937,0.8960361480712891,0.1196069419384002,0.0839525610208511,293.1289978027344,297.1499938964844,293.1499938964844,0.097447969019413,-2357.779052734375,304.09576416015625,0.9857853651046752,0.1540842652320861,0.1488464623689651,293.3122863769531,297.1499938964844,293.1499938964844,0.0014766519889235,-561.5730590820312,293.17547607421875,0.6717673540115356,0.050000000745058,0.2262209355831146,291.1096496582031,291.1499938964844,271.6187438964844,271.0614013671875,283.9633178710937,293.3124084472656,291.091796875,1.0,0.1522906869649887,0.9932357668876648,0.9932357668876648,1.0,1.0,-0.7771128416061401,0.3351926803588867,0.4419201910495758,0.1290196478366851,0.0,0.0,0.2149265259504318,37.0709342956543,40.0,-131.25535583496094,-5375.12939453125,42.48556900024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.520263671875,305.0386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.328125,18000.0,0.0,0.0,0.1178665235638618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515180617570877,0.1515223681926727,-4.293276560929371e-06,0.0,0.0001196195371448,0.0,0.0,6.023573398590088,0.0,0.0,0.0,0.2780122756958008,4.0,0.0,1.0
299940,293.1622314453125,297.1499938964844,293.1499938964844,0.034858614206314,-1145.511474609375,304.15020751953125,0.7595519423484802,0.0798779651522636,0.0722518339753151,293.1956481933594,297.1499938964844,293.1499938964844,0.0685112029314041,-1801.3106689453125,304.1527709960937,0.8664103150367737,0.1193508729338646,0.1135934293270111,293.1708374023437,297.1499938964844,293.1499938964844,0.068250797688961,-1326.9937744140625,304.15069580078125,0.8657068610191345,0.1191769391298294,0.0836955681443214,293.17236328125,297.1499938964844,293.1499938964844,0.0896496102213859,-2212.45654296875,304.1260070800781,0.9328866600990297,0.1457294225692749,0.1397956013679504,293.3118591308594,297.1499938964844,293.1499938964844,0.0014491649344563,-551.9182739257812,293.0777587890625,0.6497933864593506,0.050000000745058,0.2264903038740158,291.059326171875,291.1499938964844,271.63922119140625,271.08258056640625,283.97479248046875,293.31182861328125,291.0666809082031,1.0,0.1529199033975601,0.9935259819030762,0.9935259819030762,1.0,1.0,-0.7630345821380615,0.3289983570575714,0.4340362548828125,0.1262166053056717,0.0,0.0,0.2323717921972274,38.37943649291992,28.0,-14.324557304382324,-5520.20703125,42.58839797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590759277344,305.3277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.95703125,18000.0,0.0,0.0,0.1170893311500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628761142492294,0.1628804355859756,-4.30945556217921e-06,0.0,0.0001188307869597,0.0,0.0,6.519685745239258,0.0,0.0,0.0,0.2798428237438202,4.0,0.0,1.0
300000,293.1622314453125,297.1499938964844,293.1499938964844,0.034858614206314,-1145.511474609375,304.15020751953125,0.7595519423484802,0.0798779651522636,0.0722518339753151,293.1956481933594,297.1499938964844,293.1499938964844,0.0685112029314041,-1801.3106689453125,304.1527709960937,0.8664103150367737,0.1193508729338646,0.1135934293270111,293.1708374023437,297.1499938964844,293.1499938964844,0.068250797688961,-1326.9937744140625,304.15069580078125,0.8657068610191345,0.1191769391298294,0.0836955681443214,293.17236328125,297.1499938964844,293.1499938964844,0.0896496102213859,-2212.45654296875,304.1260070800781,0.9328866600990297,0.1457294225692749,0.1397956013679504,293.3118591308594,297.1499938964844,293.1499938964844,0.0014491649344563,-551.9182739257812,293.0777587890625,0.6497933864593506,0.050000000745058,0.2264903038740158,291.059326171875,291.1499938964844,271.63922119140625,271.08258056640625,283.97479248046875,293.31182861328125,291.0666809082031,1.0,0.1529199033975601,0.9935259819030762,0.9935259819030762,1.0,1.0,-0.7630345821380615,0.3289983570575714,0.4340362548828125,0.1262166053056717,0.0,0.0,0.2323717921972274,38.37943649291992,28.0,-14.324557304382324,-5520.20703125,42.58839797973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590759277344,305.3277893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17957.95703125,18000.0,0.0,0.0,0.1170893311500549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628761142492294,0.1628804355859756,-4.30945556217921e-06,0.0,0.0001188307869597,0.0,0.0,6.519685745239258,0.0,0.0,0.0,0.2798428237438202,4.0,0.0,1.0
300060,293.1620788574219,297.1499938964844,293.1499938964844,0.0343244075775146,-1135.8785400390625,304.1510009765625,0.7825458645820618,0.0795983895659446,0.0719577446579933,293.1946105957031,297.1499938964844,293.1499938964844,0.0673448145389556,-1778.5946044921875,304.1537780761719,0.8916085362434387,0.1184062883257865,0.1126499772071838,293.1707458496094,297.1499938964844,293.1499938964844,0.067439965903759,-1315.1224365234375,304.1517944335937,0.8919945359230042,0.1186655163764953,0.0833078920841217,293.1864318847656,297.1499938964844,293.1499938964844,0.0860543921589851,-2139.413330078125,304.13970947265625,0.9551473259925842,0.1422773599624633,0.1356446146965026,293.3124084472656,297.1499938964844,293.1499938964844,0.0014027907745912,-533.1157836914062,293.0684814453125,0.6704958081245422,0.050000000745058,0.2262347638607025,291.11669921875,291.1499938964844,271.6599426269531,271.10382080078125,283.98541259765625,293.3123474121094,291.1240539550781,1.0,0.1484634727239608,0.9934099316596984,0.9934099316596984,1.0,1.0,-0.7557947635650635,0.3258277475833893,0.4299670159816742,0.1247405856847763,0.0,0.0,0.232974424958229,36.94839096069336,25.0,49.66271209716797,-5519.98193359375,39.87323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417358398437,305.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1172576993703842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654818803071975,0.1654862165451049,-4.322055247030221e-06,0.0,0.0001190016628243,0.0,0.0,6.647962093353272,0.0,0.0,0.0,0.2804336547851562,4.0,0.0,1.0
300120,293.1620788574219,297.1499938964844,293.1499938964844,0.0343244075775146,-1135.8785400390625,304.1510009765625,0.7825458645820618,0.0795983895659446,0.0719577446579933,293.1946105957031,297.1499938964844,293.1499938964844,0.0673448145389556,-1778.5946044921875,304.1537780761719,0.8916085362434387,0.1184062883257865,0.1126499772071838,293.1707458496094,297.1499938964844,293.1499938964844,0.067439965903759,-1315.1224365234375,304.1517944335937,0.8919945359230042,0.1186655163764953,0.0833078920841217,293.1864318847656,297.1499938964844,293.1499938964844,0.0860543921589851,-2139.413330078125,304.13970947265625,0.9551473259925842,0.1422773599624633,0.1356446146965026,293.3124084472656,297.1499938964844,293.1499938964844,0.0014027907745912,-533.1157836914062,293.0684814453125,0.6704958081245422,0.050000000745058,0.2262347638607025,291.11669921875,291.1499938964844,271.6599426269531,271.10382080078125,283.98541259765625,293.3123474121094,291.1240539550781,1.0,0.1484634727239608,0.9934099316596984,0.9934099316596984,1.0,1.0,-0.7557947635650635,0.3258277475833893,0.4299670159816742,0.1247405856847763,0.0,0.0,0.232974424958229,36.94839096069336,25.0,49.66271209716797,-5519.98193359375,39.87323760986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417358398437,305.3643493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3125,18000.0,0.0,0.0,0.1172576993703842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654818803071975,0.1654862165451049,-4.322055247030221e-06,0.0,0.0001190016628243,0.0,0.0,6.647962093353272,0.0,0.0,0.0,0.2804336547851562,4.0,0.0,1.0
300180,293.1618957519531,297.1499938964844,293.1499938964844,0.0339140929281711,-1128.66455078125,304.1513366699219,0.8088847994804382,0.0793304964900016,0.0716641321778297,293.1935729980469,297.1499938964844,293.1499938964844,0.0663647875189781,-1759.8948974609375,304.1541442871094,0.9218862652778624,0.117484800517559,0.1117199435830116,293.1706848144531,297.1499938964844,293.1499938964844,0.0667935758829116,-1305.8826904296875,304.1522521972656,0.9235973358154296,0.1181534826755523,0.0829107090830802,293.186767578125,297.1499938964844,293.1499938964844,0.0771001577377319,-1962.089599609375,304.15924072265625,0.9601675868034364,0.1412423849105835,0.124456375837326,293.3129272460937,297.1499938964844,293.1499938964844,0.0013571860035881,-515.2116088867188,293.0374450683594,0.6946949362754822,0.050000000745058,0.2260059714317321,291.1480407714844,291.1499938964844,271.68084716796875,271.1250915527344,283.9981994628906,293.3128967285156,291.15301513671875,1.0,0.14337258040905,0.9932938814163208,0.9932938814163208,1.0,1.0,-0.7402438521385193,0.3189856708049774,0.4212581813335418,0.1216844171285629,0.0,0.0,0.2308943420648574,35.58661651611328,25.0,49.465946197509766,-5439.16015625,36.35666275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1177241131663322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643881499767303,0.1643924713134765,-4.322676431911532e-06,0.0,0.0001194750147988,0.0,0.0,6.602822780609131,0.0,0.0,0.0,0.2803064584732055,4.0,0.0,1.0
300240,293.1618957519531,297.1499938964844,293.1499938964844,0.0339140929281711,-1128.66455078125,304.1513366699219,0.8088847994804382,0.0793304964900016,0.0716641321778297,293.1935729980469,297.1499938964844,293.1499938964844,0.0663647875189781,-1759.8948974609375,304.1541442871094,0.9218862652778624,0.117484800517559,0.1117199435830116,293.1706848144531,297.1499938964844,293.1499938964844,0.0667935758829116,-1305.8826904296875,304.1522521972656,0.9235973358154296,0.1181534826755523,0.0829107090830802,293.186767578125,297.1499938964844,293.1499938964844,0.0771001577377319,-1962.089599609375,304.15924072265625,0.9601675868034364,0.1412423849105835,0.124456375837326,293.3129272460937,297.1499938964844,293.1499938964844,0.0013571860035881,-515.2116088867188,293.0374450683594,0.6946949362754822,0.050000000745058,0.2260059714317321,291.1480407714844,291.1499938964844,271.68084716796875,271.1250915527344,283.9981994628906,293.3128967285156,291.15301513671875,1.0,0.14337258040905,0.9932938814163208,0.9932938814163208,1.0,1.0,-0.7402438521385193,0.3189856708049774,0.4212581813335418,0.1216844171285629,0.0,0.0,0.2308943420648574,35.58661651611328,25.0,49.465946197509766,-5439.16015625,36.35666275024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1177241131663322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643881499767303,0.1643924713134765,-4.322676431911532e-06,0.0,0.0001194750147988,0.0,0.0,6.602822780609131,0.0,0.0,0.0,0.2803064584732055,4.0,0.0,1.0
300300,293.1617431640625,297.1499938964844,293.1499938964844,0.0337026342749595,-1124.822998046875,304.1514892578125,0.8080365657806396,0.0792063549160957,0.0715524107217788,293.1930236816406,297.1499938964844,293.1499938964844,0.0658506974577903,-1749.995849609375,304.1543273925781,0.9199652075767516,0.1170391589403152,0.1112967357039451,293.17059326171875,297.1499938964844,293.1499938964844,0.0664402469992637,-1300.76171875,304.1524963378906,0.9222783446311952,0.11790581792593,0.0827378332614898,293.1727600097656,297.1499938964844,293.1499938964844,0.0654035285115242,-1739.017578125,304.1788024902344,0.9169933199882508,0.1435133069753646,0.1103654280304908,293.3128356933594,297.1499938964844,293.1499938964844,0.0013374757254496,-507.2746276855469,293.0280456542969,0.6943060159683228,0.050000000745058,0.2260095626115799,291.1698303222656,291.1499938964844,271.6913452148437,271.1357116699219,284.00665283203125,293.3128662109375,291.1800842285156,1.0,0.140844464302063,0.9932358860969543,0.9932358860969543,1.0,1.0,-0.7224029898643494,0.3111622929573059,0.4112406969070434,0.1181754916906356,0.0,0.0,0.227475881576538,35.446048736572266,25.0,71.6137924194336,-5362.3134765625,34.242576599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20660400390625,305.341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.677734375,18000.0,0.0,0.0,0.1179131120443344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163102924823761,0.1631072461605072,-4.321590495237615e-06,0.0,0.0001196668163174,0.0,0.0,6.547137260437012,0.0,0.0,0.0,0.2800956666469574,4.0,0.0,1.0
300360,293.16162109375,297.1499938964844,293.1499938964844,0.0334449484944343,-1120.059814453125,304.15167236328125,0.8084990382194519,0.0790831223130226,0.0714403092861175,293.1925048828125,297.1499938964844,293.1499938964844,0.0652693733572959,-1738.7177734375,304.15460205078125,0.919783055782318,0.1165947914123535,0.110875129699707,293.1705322265625,297.1499938964844,293.1499938964844,0.0660170018672943,-1294.574951171875,304.1528015136719,0.922702133655548,0.1176583692431449,0.0825642272830009,293.1488952636719,297.1499938964844,293.1499938964844,0.0538573749363422,-1536.58056640625,304.1943359375,0.881588339805603,0.147903561592102,0.0983635261654853,293.3124389648437,297.1499938964844,293.1499938964844,0.0013169439043849,-498.8411865234375,293.0298767089844,0.6951104998588562,0.050000000745058,0.2260031849145889,291.2035522460937,291.1499938964844,271.701904296875,271.1463317871094,284.0148620605469,293.31256103515625,291.2160949707031,1.0,0.1383536905050277,0.9933858513832092,0.9933858513832092,1.0,1.0,-0.7057359218597412,0.3038707375526428,0.401865154504776,0.1149198561906814,0.0,0.0,0.2205671370029449,35.264671325683594,28.0,88.38898468017578,-5262.1533203125,32.346378326416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,305.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.609375,18000.0,0.0,0.0,0.1179728657007217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599349230527877,0.159939244389534,-4.318430455896305e-06,0.0,0.0001197274614241,0.0,0.0,6.409540176391602,0.0,0.0,0.0,0.2795861363410949,4.0,0.0,1.0
300420,293.1612548828125,297.1499938964844,293.1499938964844,0.0330445803701877,-1112.8255615234375,304.1517639160156,0.8225293159484863,0.0788629725575447,0.0712081342935562,293.1915283203125,297.1499938964844,293.1499938964844,0.064269796013832,-1719.6849365234375,304.1546936035156,0.9375521540641784,0.1157189682126045,0.110015220940113,293.1702880859375,297.1499938964844,293.1499938964844,0.0653398782014846,-1284.8758544921875,304.1529541015625,0.9417462944984436,0.1171891018748283,0.0822097212076187,293.1014709472656,297.1499938964844,293.1499938964844,0.0454701744019985,-1382.9100341796875,304.1933898925781,0.8662766814231873,0.1575637459754943,0.0882084220647811,293.310546875,297.1499938964844,293.1499938964844,0.0012746084248647,-482.058349609375,293.0191955566406,0.7091407775878906,0.050000000745058,0.2258933782577514,291.2501525878906,291.1499938964844,271.7230529785156,271.16748046875,284.02642822265625,293.3108215332031,291.2513122558594,1.0,0.1351733952760696,0.993685781955719,0.993685781955719,1.0,1.0,-0.6930766701698303,0.2983058989048004,0.3947707712650299,0.1125519126653671,0.0,0.0,0.2033163607120514,34.56930923461914,46.0,39.50645065307617,-5071.291015625,30.18758201599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179260253906,305.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.28515625,18000.0,0.0,0.0,0.117511011660099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498862504959106,0.1498905569314956,-4.303374225855805e-06,0.0,0.0001192587369587,0.0,0.0,5.969817638397217,0.0,0.0,0.0,0.2779445648193359,4.0,0.0,1.0
