time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300480,293.1612548828125,297.1499938964844,293.1499938964844,0.0330445803701877,-1112.8255615234375,304.1517639160156,0.8225293159484863,0.0788629725575447,0.0712081342935562,293.1915283203125,297.1499938964844,293.1499938964844,0.064269796013832,-1719.6849365234375,304.1546936035156,0.9375521540641784,0.1157189682126045,0.110015220940113,293.1702880859375,297.1499938964844,293.1499938964844,0.0653398782014846,-1284.8758544921875,304.1529541015625,0.9417462944984436,0.1171891018748283,0.0822097212076187,293.1014709472656,297.1499938964844,293.1499938964844,0.0454701744019985,-1382.9100341796875,304.1933898925781,0.8662766814231873,0.1575637459754943,0.0882084220647811,293.310546875,297.1499938964844,293.1499938964844,0.0012746084248647,-482.058349609375,293.0191955566406,0.7091407775878906,0.050000000745058,0.2258933782577514,291.2501525878906,291.1499938964844,271.7230529785156,271.16748046875,284.02642822265625,293.3108215332031,291.2513122558594,1.0,0.1351733952760696,0.993685781955719,0.993685781955719,1.0,1.0,-0.6930766701698303,0.2983058989048004,0.3947707712650299,0.1125519126653671,0.0,0.0,0.2033163607120514,34.56930923461914,46.0,39.50645065307617,-5071.291015625,30.18758201599121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2179260253906,305.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.28515625,18000.0,0.0,0.0,0.117511011660099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498862504959106,0.1498905569314956,-4.303374225855805e-06,0.0,0.0001192587369587,0.0,0.0,5.969817638397217,0.0,0.0,0.0,0.2779445648193359,4.0,0.0,1.0
300540,293.1607360839844,297.1499938964844,293.1499938964844,0.0330334901809692,-1113.0411376953125,304.15118408203125,0.8008212447166443,0.0786815360188484,0.0710728392004966,293.1905212402344,297.1499938964844,293.1499938964844,0.0637826174497604,-1711.170166015625,304.1539306640625,0.9068419933319092,0.1148701161146164,0.1092429310083389,293.1698303222656,297.1499938964844,293.1499938964844,0.065195545554161,-1283.2418212890625,304.1521911621094,0.9119747877120972,0.1167678534984588,0.0819344595074653,293.0802001953125,297.1499938964844,293.1499938964844,0.0581548996269702,-1608.9080810546875,304.1568603515625,0.887775719165802,0.1632061302661895,0.1027210354804992,293.3076477050781,297.1499938964844,293.1499938964844,0.0012391668278723,-469.1363830566406,292.95281982421875,0.6895216107368469,0.050000000745058,0.2260510921478271,291.22808837890625,291.1499938964844,271.74432373046875,271.1885681152344,284.0301818847656,293.3079833984375,291.2170104980469,1.0,0.1403500735759735,0.9939857125282288,0.9939857125282288,1.0,1.0,-0.7092527747154236,0.3054194748401642,0.4038332998752594,0.1156103610992431,0.0,0.0,0.1936084181070327,35.55027389526367,64.0,-49.831302642822266,-5010.80322265625,32.98860549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,304.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6171875,18000.0,0.0,0.0,0.1162901297211647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428263634443283,0.1428306400775909,-4.287469437258551e-06,0.0,0.0001180196995846,0.0,0.0,5.65767240524292,0.0,0.0,0.0,0.2767115235328674,4.0,0.0,1.0
300600,293.1607360839844,297.1499938964844,293.1499938964844,0.0330334901809692,-1113.0411376953125,304.15118408203125,0.8008212447166443,0.0786815360188484,0.0710728392004966,293.1905212402344,297.1499938964844,293.1499938964844,0.0637826174497604,-1711.170166015625,304.1539306640625,0.9068419933319092,0.1148701161146164,0.1092429310083389,293.1698303222656,297.1499938964844,293.1499938964844,0.065195545554161,-1283.2418212890625,304.1521911621094,0.9119747877120972,0.1167678534984588,0.0819344595074653,293.0802001953125,297.1499938964844,293.1499938964844,0.0581548996269702,-1608.9080810546875,304.1568603515625,0.887775719165802,0.1632061302661895,0.1027210354804992,293.3076477050781,297.1499938964844,293.1499938964844,0.0012391668278723,-469.1363830566406,292.95281982421875,0.6895216107368469,0.050000000745058,0.2260510921478271,291.22808837890625,291.1499938964844,271.74432373046875,271.1885681152344,284.0301818847656,293.3079833984375,291.2170104980469,1.0,0.1403500735759735,0.9939857125282288,0.9939857125282288,1.0,1.0,-0.7092527747154236,0.3054194748401642,0.4038332998752594,0.1156103610992431,0.0,0.0,0.1936084181070327,35.55027389526367,64.0,-49.831302642822266,-5010.80322265625,32.98860549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2976379394531,304.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6171875,18000.0,0.0,0.0,0.1162901297211647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428263634443283,0.1428306400775909,-4.287469437258551e-06,0.0,0.0001180196995846,0.0,0.0,5.65767240524292,0.0,0.0,0.0,0.2767115235328674,4.0,0.0,1.0
300660,293.1604919433594,297.1499938964844,293.1499938964844,0.0333738923072814,-1120.2061767578125,304.15020751953125,0.7693398594856262,0.0784633681178093,0.0709469765424728,293.1897888183594,297.1499938964844,293.1499938964844,0.0638071969151496,-1713.2205810546875,304.1525573730469,0.8695310950279236,0.113995186984539,0.108484961092472,293.1695251464844,297.1499938964844,293.1499938964844,0.0655814111232757,-1289.7119140625,304.1508178710937,0.8751686215400696,0.116327978670597,0.081678420305252,293.1241760253906,297.1499938964844,293.1499938964844,0.1009523048996925,-2413.18310546875,304.0816955566406,0.9790013432502748,0.156262457370758,0.1515080034732818,293.3056640625,297.1499938964844,293.1499938964844,0.0012046548072248,-457.8883056640625,292.81591796875,0.6622301936149597,0.050000000745058,0.2263284623622894,291.1268310546875,291.1499938964844,271.765625,271.20947265625,284.02471923828125,293.3057556152344,291.1020812988281,1.0,0.1532410532236099,0.9942288398742676,0.9942288398742676,1.0,1.0,-0.7711934447288513,0.3324944972991943,0.438698947429657,0.1281078159809112,0.0,0.0,0.2025378793478012,37.593868255615234,52.0,-165.96755981445312,-5195.69189453125,42.3171272277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569641113281,304.76611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.1149647608399391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444394588470459,0.1444437503814697,-4.282002009858843e-06,0.0,0.0001166746224043,0.0,0.0,5.716754913330078,0.0,0.0,0.0,0.2768469154834747,4.0,0.0,1.0
300720,293.1604919433594,297.1499938964844,293.1499938964844,0.0333738923072814,-1120.2061767578125,304.15020751953125,0.7693398594856262,0.0784633681178093,0.0709469765424728,293.1897888183594,297.1499938964844,293.1499938964844,0.0638071969151496,-1713.2205810546875,304.1525573730469,0.8695310950279236,0.113995186984539,0.108484961092472,293.1695251464844,297.1499938964844,293.1499938964844,0.0655814111232757,-1289.7119140625,304.1508178710937,0.8751686215400696,0.116327978670597,0.081678420305252,293.1241760253906,297.1499938964844,293.1499938964844,0.1009523048996925,-2413.18310546875,304.0816955566406,0.9790013432502748,0.156262457370758,0.1515080034732818,293.3056640625,297.1499938964844,293.1499938964844,0.0012046548072248,-457.8883056640625,292.81591796875,0.6622301936149597,0.050000000745058,0.2263284623622894,291.1268310546875,291.1499938964844,271.765625,271.20947265625,284.02471923828125,293.3057556152344,291.1020812988281,1.0,0.1532410532236099,0.9942288398742676,0.9942288398742676,1.0,1.0,-0.7711934447288513,0.3324944972991943,0.438698947429657,0.1281078159809112,0.0,0.0,0.2025378793478012,37.593868255615234,52.0,-165.96755981445312,-5195.69189453125,42.3171272277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3569641113281,304.76611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.1149647608399391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444394588470459,0.1444437503814697,-4.282002009858843e-06,0.0,0.0001166746224043,0.0,0.0,5.716754913330078,0.0,0.0,0.0,0.2768469154834747,4.0,0.0,1.0
300780,293.1600952148437,297.1499938964844,293.1499938964844,0.0336776673793792,-1126.276123046875,304.14971923828125,0.7195379137992859,0.0782790407538414,0.0709197595715522,293.1887512207031,297.1499938964844,293.1499938964844,0.0637532770633697,-1713.2916259765625,304.15191650390625,0.8115986585617065,0.1131996363401413,0.1078652143478393,293.1690673828125,297.1499938964844,293.1499938964844,0.0658706948161125,-1294.4669189453125,304.1501770019531,0.8175511956214905,0.115929514169693,0.0815076678991317,293.1771240234375,297.1499938964844,293.1499938964844,0.0903669893741607,-2227.538330078125,304.12066650390625,0.884082019329071,0.1460700035095214,0.1405626237392425,293.30517578125,297.1499938964844,293.1499938964844,0.0011839627986773,-451.2855529785156,292.6852722167969,0.6192920207977295,0.050000000745058,0.2270319610834121,291.0376281738281,291.1499938964844,271.7869567871094,271.230224609375,284.0379943847656,293.3051452636719,291.04425048828125,1.0,0.1582940071821212,0.9944719076156616,0.9944719076156616,1.0,1.0,-0.7535062432289124,0.3247635066509247,0.4287427365779876,0.124480701982975,0.0,0.0,0.2259993702173233,41.185638427734375,40.0,-38.76447677612305,-5377.09912109375,45.03571701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,305.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.609375,18000.0,0.0,0.0,0.1145664304494857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580547392368316,0.1580590456724167,-4.298118255974259e-06,0.0,0.0001162703556474,0.0,0.0,6.301721572875977,0.0,0.0,0.0,0.2789657711982727,4.0,0.0,1.0
300840,293.1600952148437,297.1499938964844,293.1499938964844,0.0336776673793792,-1126.276123046875,304.14971923828125,0.7195379137992859,0.0782790407538414,0.0709197595715522,293.1887512207031,297.1499938964844,293.1499938964844,0.0637532770633697,-1713.2916259765625,304.15191650390625,0.8115986585617065,0.1131996363401413,0.1078652143478393,293.1690673828125,297.1499938964844,293.1499938964844,0.0658706948161125,-1294.4669189453125,304.1501770019531,0.8175511956214905,0.115929514169693,0.0815076678991317,293.1771240234375,297.1499938964844,293.1499938964844,0.0903669893741607,-2227.538330078125,304.12066650390625,0.884082019329071,0.1460700035095214,0.1405626237392425,293.30517578125,297.1499938964844,293.1499938964844,0.0011839627986773,-451.2855529785156,292.6852722167969,0.6192920207977295,0.050000000745058,0.2270319610834121,291.0376281738281,291.1499938964844,271.7869567871094,271.230224609375,284.0379943847656,293.3051452636719,291.04425048828125,1.0,0.1582940071821212,0.9944719076156616,0.9944719076156616,1.0,1.0,-0.7535062432289124,0.3247635066509247,0.4287427365779876,0.124480701982975,0.0,0.0,0.2259993702173233,41.185638427734375,40.0,-38.76447677612305,-5377.09912109375,45.03571701049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3184814453125,305.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.609375,18000.0,0.0,0.0,0.1145664304494857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1580547392368316,0.1580590456724167,-4.298118255974259e-06,0.0,0.0001162703556474,0.0,0.0,6.301721572875977,0.0,0.0,0.0,0.2789657711982727,4.0,0.0,1.0
300900,293.1601257324219,297.1499938964844,293.1499938964844,0.0334455519914627,-1121.9403076171875,304.1501770019531,0.7144001126289368,0.078145831823349,0.0708262175321579,293.1884155273437,297.1499938964844,293.1499938964844,0.0632202327251434,-1702.9732666015625,304.15252685546875,0.8049983978271484,0.1127729564905166,0.1074867397546768,293.1690673828125,297.1499938964844,293.1499938964844,0.065488614141941,-1288.8419189453125,304.1508483886719,0.8116077780723572,0.1156847104430198,0.0813584923744201,293.1882019042969,297.1499938964844,293.1499938964844,0.0878201648592948,-2175.798828125,304.13055419921875,0.8713967204093933,0.1435450166463852,0.1375523209571838,293.3054504394531,297.1499938964844,293.1499938964844,0.0011648446088656,-443.4459533691406,292.6842041015625,0.6151288151741028,0.050000000745058,0.2271198034286499,291.0682373046875,291.1499938964844,271.797607421875,271.2405090332031,284.0436706542969,293.3053894042969,291.08056640625,1.0,0.158563420176506,0.9945935010910034,0.9945935010910034,1.0,1.0,-0.7492526769638062,0.3228973150253296,0.4263553321361542,0.1236370876431465,0.0,0.0,0.228489264845848,41.61565017700195,40.0,30.269990921020508,-5414.78466796875,45.05792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,305.2426452636719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.966796875,18000.0,0.0,0.0,0.1147872656583786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616442203521728,0.1616485267877578,-4.308894403948216e-06,0.0,0.0001164944842457,0.0,0.0,6.467241764068604,0.0,0.0,0.0,0.2796380817890167,4.0,0.0,1.0
300960,293.1601867675781,297.1499938964844,293.1499938964844,0.0331802554428577,-1117.0535888671875,304.150634765625,0.7160695791244507,0.0780054479837417,0.0706951916217804,293.1881408691406,297.1499938964844,293.1499938964844,0.0626579821109771,-1692.1605224609375,304.153076171875,0.8064128756523132,0.1123406141996383,0.107072077691555,293.1691589355469,297.1499938964844,293.1499938964844,0.0650711357593536,-1282.7550048828125,304.15142822265625,0.8133916258811951,0.1154279112815857,0.081177033483982,293.1944274902344,297.1499938964844,293.1499938964844,0.0860496833920478,-2139.7919921875,304.13726806640625,0.869753897190094,0.1418365687131881,0.1355545073747635,293.3058776855469,297.1499938964844,293.1499938964844,0.0011418539797887,-434.1596984863281,292.6861877441406,0.6169354915618896,0.050000000745058,0.2270816713571548,291.1026916503906,291.1499938964844,271.8082580566406,271.250732421875,284.0493469238281,293.3057861328125,291.112060546875,1.0,0.1575085967779159,0.9945501685142516,0.9945501685142516,1.0,1.0,-0.7459362149238586,0.3214382827281952,0.4244979619979858,0.1229844242334365,0.0,0.0,0.2281515002250671,41.38200378417969,28.0,54.51203918457031,-5405.55078125,44.352237701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118530273437,305.2454528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.08203125,18000.0,0.0,0.0,0.1151659041643142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623073369264602,0.1623116433620453,-4.3147192627657205e-06,0.0,0.0001168787566712,0.0,0.0,6.503588676452637,0.0,0.0,0.0,0.2798461019992828,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0327198654413223,-1108.8358154296875,304.15118408203125,0.7378652095794678,0.0777371376752853,0.0703719928860664,293.1875915527344,297.1499938964844,293.1499938964844,0.0616593472659587,-1673.3505859375,304.1537170410156,0.8304828405380249,0.1114858910441398,0.106178231537342,293.1692810058594,297.1499938964844,293.1499938964844,0.0643553808331489,-1272.568359375,304.1521301269531,0.8381211757659912,0.1149145811796188,0.0807573497295379,293.1994934082031,297.1499938964844,293.1499938964844,0.0838736817240715,-2095.784912109375,304.1449890136719,0.8944768309593201,0.1396669298410415,0.1330690383911132,293.3067321777344,297.1499938964844,293.1499938964844,0.0010956759797409,-416.0314331054688,292.6643981933594,0.6365805268287659,0.050000000745058,0.2266982346773147,291.1421203613281,291.1499938964844,271.8294982910156,271.2709655761719,284.0604858398437,293.3066711425781,291.1464233398437,1.0,0.1519189476966858,0.9944635033607484,0.9944635033607484,1.0,1.0,-0.7405285835266113,0.3190564513206482,0.4214721024036407,0.1219293847680091,0.0,0.0,0.2262143492698669,39.28666687011719,25.0,47.87018203735352,-5357.7607421875,41.05375289916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,305.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1160381957888603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613924652338028,0.1613967716693878,-4.316639206081163e-06,0.0,0.0001177640151581,0.0,0.0,6.468030452728272,0.0,0.0,0.0,0.2797734141349792,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0327198654413223,-1108.8358154296875,304.15118408203125,0.7378652095794678,0.0777371376752853,0.0703719928860664,293.1875915527344,297.1499938964844,293.1499938964844,0.0616593472659587,-1673.3505859375,304.1537170410156,0.8304828405380249,0.1114858910441398,0.106178231537342,293.1692810058594,297.1499938964844,293.1499938964844,0.0643553808331489,-1272.568359375,304.1521301269531,0.8381211757659912,0.1149145811796188,0.0807573497295379,293.1994934082031,297.1499938964844,293.1499938964844,0.0838736817240715,-2095.784912109375,304.1449890136719,0.8944768309593201,0.1396669298410415,0.1330690383911132,293.3067321777344,297.1499938964844,293.1499938964844,0.0010956759797409,-416.0314331054688,292.6643981933594,0.6365805268287659,0.050000000745058,0.2266982346773147,291.1421203613281,291.1499938964844,271.8294982910156,271.2709655761719,284.0604858398437,293.3066711425781,291.1464233398437,1.0,0.1519189476966858,0.9944635033607484,0.9944635033607484,1.0,1.0,-0.7405285835266113,0.3190564513206482,0.4214721024036407,0.1219293847680091,0.0,0.0,0.2262143492698669,39.28666687011719,25.0,47.87018203735352,-5357.7607421875,41.05375289916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195068359375,305.1839904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.349609375,18000.0,0.0,0.0,0.1160381957888603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613924652338028,0.1613967716693878,-4.316639206081163e-06,0.0,0.0001177640151581,0.0,0.0,6.468030452728272,0.0,0.0,0.0,0.2797734141349792,4.0,0.0,1.0
301140,293.1601257324219,297.1499938964844,293.1499938964844,0.0323494002223014,-1102.341796875,304.1513977050781,0.7721084952354431,0.0775001123547554,0.0700664594769477,293.1869506835937,297.1499938964844,293.1499938964844,0.0607760176062583,-1656.979248046875,304.1539306640625,0.8676000237464905,0.1106598153710365,0.1052994728088378,293.1693115234375,297.1499938964844,293.1499938964844,0.0637513995170593,-1264.130126953125,304.1524353027344,0.8771532773971558,0.1144241094589233,0.0803436338901519,293.2003173828125,297.1499938964844,293.1499938964844,0.0825109630823135,-2068.467041015625,304.1488647460937,0.9396586418151855,0.1382394433021545,0.1314989477396011,293.3072509765625,297.1499938964844,293.1499938964844,0.0010519046336412,-399.1155090332031,292.62713623046875,0.6675108671188354,0.050000000745058,0.2262679040431976,291.1629638671875,291.1499938964844,271.8506774902344,271.2908935546875,284.07110595703125,293.3072204589844,291.1654052734375,1.0,0.1460955142974853,0.9943768382072448,0.9943768382072448,1.0,1.0,-0.7362096905708313,0.3171547353267669,0.4190549552440643,0.1210884600877761,0.0,0.0,0.2229669690132141,36.95103073120117,25.0,30.732526779174805,-5305.8525390625,37.62314224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627746582031,305.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.1168529540300369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596203595399856,0.1596246808767318,-4.314408215577714e-06,0.0,0.0001185908913612,0.0,0.0,6.390542030334473,0.0,0.0,0.0,0.279487282037735,4.0,0.0,1.0
301200,293.1601257324219,297.1499938964844,293.1499938964844,0.0323494002223014,-1102.341796875,304.1513977050781,0.7721084952354431,0.0775001123547554,0.0700664594769477,293.1869506835937,297.1499938964844,293.1499938964844,0.0607760176062583,-1656.979248046875,304.1539306640625,0.8676000237464905,0.1106598153710365,0.1052994728088378,293.1693115234375,297.1499938964844,293.1499938964844,0.0637513995170593,-1264.130126953125,304.1524353027344,0.8771532773971558,0.1144241094589233,0.0803436338901519,293.2003173828125,297.1499938964844,293.1499938964844,0.0825109630823135,-2068.467041015625,304.1488647460937,0.9396586418151855,0.1382394433021545,0.1314989477396011,293.3072509765625,297.1499938964844,293.1499938964844,0.0010519046336412,-399.1155090332031,292.62713623046875,0.6675108671188354,0.050000000745058,0.2262679040431976,291.1629638671875,291.1499938964844,271.8506774902344,271.2908935546875,284.07110595703125,293.3072204589844,291.1654052734375,1.0,0.1460955142974853,0.9943768382072448,0.9943768382072448,1.0,1.0,-0.7362096905708313,0.3171547353267669,0.4190549552440643,0.1210884600877761,0.0,0.0,0.2229669690132141,36.95103073120117,25.0,30.732526779174805,-5305.8525390625,37.62314224243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0627746582031,305.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.478515625,18000.0,0.0,0.0,0.1168529540300369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1596203595399856,0.1596246808767318,-4.314408215577714e-06,0.0,0.0001185908913612,0.0,0.0,6.390542030334473,0.0,0.0,0.0,0.279487282037735,4.0,0.0,1.0
301260,293.15985107421875,297.1499938964844,293.1499938964844,0.032086856663227,-1097.775146484375,304.1513671875,0.7980867624282837,0.0772979706525802,0.0698213279247284,293.18621826171875,297.1499938964844,293.1499938964844,0.0600184872746467,-1643.087646484375,304.15386962890625,0.8953714966773987,0.1098717227578163,0.1044862046837806,293.16912841796875,297.1499938964844,293.1499938964844,0.0632717832922935,-1257.5062255859375,304.15240478515625,0.9064976572990416,0.1139682531356811,0.0799756795167923,293.1985168457031,297.1499938964844,293.1499938964844,0.0739553347229957,-1962.382080078125,304.16571044921875,0.9708048105239868,0.1373142451047897,0.1303370743989944,293.3072814941406,297.1499938964844,293.1499938964844,0.0010108604328706,-383.4152526855469,292.5809936523437,0.6914201974868774,0.050000000745058,0.2260340601205825,291.1724548339844,291.1499938964844,271.8717041015625,271.3104553222656,284.0846252441406,293.3073425292969,291.1734619140625,1.0,0.1410700231790542,0.9945597052574158,0.9945597052574158,1.0,1.0,-0.7215788960456848,0.3108933568000793,0.4106855392456054,0.1178653240203857,0.0,0.0,0.2192323803901672,35.56705474853516,25.0,16.06803321838379,-5225.79052734375,34.83843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04132080078125,305.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.1174702271819114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573539823293686,0.1573582887649536,-4.310499662096845e-06,0.0,0.0001192173513118,0.0,0.0,6.2902045249938965,0.0,0.0,0.0,0.2791027426719665,4.0,0.0,1.0
301320,293.15985107421875,297.1499938964844,293.1499938964844,0.032086856663227,-1097.775146484375,304.1513671875,0.7980867624282837,0.0772979706525802,0.0698213279247284,293.18621826171875,297.1499938964844,293.1499938964844,0.0600184872746467,-1643.087646484375,304.15386962890625,0.8953714966773987,0.1098717227578163,0.1044862046837806,293.16912841796875,297.1499938964844,293.1499938964844,0.0632717832922935,-1257.5062255859375,304.15240478515625,0.9064976572990416,0.1139682531356811,0.0799756795167923,293.1985168457031,297.1499938964844,293.1499938964844,0.0739553347229957,-1962.382080078125,304.16571044921875,0.9708048105239868,0.1373142451047897,0.1303370743989944,293.3072814941406,297.1499938964844,293.1499938964844,0.0010108604328706,-383.4152526855469,292.5809936523437,0.6914201974868774,0.050000000745058,0.2260340601205825,291.1724548339844,291.1499938964844,271.8717041015625,271.3104553222656,284.0846252441406,293.3073425292969,291.1734619140625,1.0,0.1410700231790542,0.9945597052574158,0.9945597052574158,1.0,1.0,-0.7215788960456848,0.3108933568000793,0.4106855392456054,0.1178653240203857,0.0,0.0,0.2192323803901672,35.56705474853516,25.0,16.06803321838379,-5225.79052734375,34.83843994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04132080078125,305.0800476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.224609375,18000.0,0.0,0.0,0.1174702271819114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573539823293686,0.1573582887649536,-4.310499662096845e-06,0.0,0.0001192173513118,0.0,0.0,6.2902045249938965,0.0,0.0,0.0,0.2791027426719665,4.0,0.0,1.0
301380,293.1595458984375,297.1499938964844,293.1499938964844,0.0317760109901428,-1092.0989990234375,304.15142822265625,0.8045283555984497,0.0771083012223243,0.069644995033741,293.1854858398437,297.1499938964844,293.1499938964844,0.0591664388775825,-1627.2440185546875,304.1540222167969,0.9012160301208496,0.109102614223957,0.1037513390183448,293.1689147949219,297.1499938964844,293.1499938964844,0.0626894906163215,-1249.2880859375,304.152587890625,0.9139190912246704,0.1135259270668029,0.0796620696783065,293.16717529296875,297.1499938964844,293.1499938964844,0.0552879311144351,-1553.8238525390625,304.19305419921875,0.8859640955924988,0.1423524469137191,0.098717913031578,293.3065795898437,297.1499938964844,293.1499938964844,0.0009743858827278,-369.1159362792969,292.5552978515625,0.6977853178977966,0.050000000745058,0.2259813547134399,291.2024230957031,291.1499938964844,271.8926086425781,271.3296203613281,284.0995788574219,293.30670166015625,291.212646484375,1.0,0.1362540125846862,0.994742512702942,0.994742512702942,1.0,1.0,-0.6933164000511169,0.2983038127422333,0.3950125873088836,0.1128972396254539,0.0,0.0,0.2108911573886871,35.04611587524414,28.0,60.49523162841797,-5092.44189453125,30.77458953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,305.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3125,18000.0,0.0,0.0,0.1176438853144645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536698341369629,0.1536741405725479,-4.305637048673816e-06,0.0,0.0001193935895571,0.0,0.0,6.129905700683594,0.0,0.0,0.0,0.2784883975982666,4.0,0.0,1.0
301440,293.1595458984375,297.1499938964844,293.1499938964844,0.0317760109901428,-1092.0989990234375,304.15142822265625,0.8045283555984497,0.0771083012223243,0.069644995033741,293.1854858398437,297.1499938964844,293.1499938964844,0.0591664388775825,-1627.2440185546875,304.1540222167969,0.9012160301208496,0.109102614223957,0.1037513390183448,293.1689147949219,297.1499938964844,293.1499938964844,0.0626894906163215,-1249.2880859375,304.152587890625,0.9139190912246704,0.1135259270668029,0.0796620696783065,293.16717529296875,297.1499938964844,293.1499938964844,0.0552879311144351,-1553.8238525390625,304.19305419921875,0.8859640955924988,0.1423524469137191,0.098717913031578,293.3065795898437,297.1499938964844,293.1499938964844,0.0009743858827278,-369.1159362792969,292.5552978515625,0.6977853178977966,0.050000000745058,0.2259813547134399,291.2024230957031,291.1499938964844,271.8926086425781,271.3296203613281,284.0995788574219,293.30670166015625,291.212646484375,1.0,0.1362540125846862,0.994742512702942,0.994742512702942,1.0,1.0,-0.6933164000511169,0.2983038127422333,0.3950125873088836,0.1128972396254539,0.0,0.0,0.2108911573886871,35.04611587524414,28.0,60.49523162841797,-5092.44189453125,30.77458953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646667480469,305.1454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3125,18000.0,0.0,0.0,0.1176438853144645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536698341369629,0.1536741405725479,-4.305637048673816e-06,0.0,0.0001193935895571,0.0,0.0,6.129905700683594,0.0,0.0,0.0,0.2784883975982666,4.0,0.0,1.0
301500,293.159423828125,297.1499938964844,293.1499938964844,0.0315637923777103,-1088.095458984375,304.15155029296875,0.8119470477104187,0.0770132169127464,0.0695514529943466,293.1851806640625,297.1499938964844,293.1499938964844,0.0586563125252723,-1617.6273193359375,304.1542053222656,0.9093010425567628,0.1087151318788528,0.1033779829740524,293.1688232421875,297.1499938964844,293.1499938964844,0.0623122379183769,-1243.8724365234375,304.1528015136719,0.9233965873718262,0.1133044883608818,0.0795010551810264,293.1412048339844,297.1499938964844,293.1499938964844,0.0498685389757156,-1447.307861328125,304.1947326660156,0.8708938956260681,0.1472342014312744,0.0911849662661552,293.3057861328125,297.1499938964844,293.1499938964844,0.0009550774702802,-361.3957824707031,292.5574035644531,0.7048801779747009,0.050000000745058,0.2259256094694137,291.2325744628906,291.1499938964844,271.9029846191406,271.3390197753906,284.1054382324219,293.3059997558594,291.24237060546875,1.0,0.134478211402893,0.9948339462280272,0.9948339462280272,1.0,1.0,-0.6856269836425781,0.2949725091457367,0.3906544744968414,0.1113534197211265,0.0,0.0,0.2023715078830719,34.68060302734375,28.0,65.91754913330078,-5011.9482421875,29.500926971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,305.11651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.8984375,18000.0,0.0,0.0,0.1174283400177955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495236456394195,0.1495279520750045,-4.300584805605467e-06,0.0,0.0001191748378914,0.0,0.0,5.951022624969482,0.0,0.0,0.0,0.2778255939483642,4.0,0.0,1.0
301560,293.1592102050781,297.1499938964844,293.1499938964844,0.031413909047842,-1085.326904296875,304.15155029296875,0.8163212537765503,0.0769344195723533,0.0694659724831581,293.184814453125,297.1499938964844,293.1499938964844,0.0582299195230007,-1609.7308349609375,304.1542053222656,0.9142066836357116,0.1083384454250335,0.1030088737607002,293.16864013671875,297.1499938964844,293.1499938964844,0.0620246119797229,-1239.8214111328125,304.1528015136719,0.9291800856590272,0.1130999252200126,0.0793465301394462,293.1177978515625,297.1499938964844,293.1499938964844,0.0453644022345542,-1380.9603271484375,304.1946105957031,0.8661011457443237,0.1519448310136795,0.0880967229604721,293.3046569824219,297.1499938964844,293.1499938964844,0.0009354565991088,-353.7480163574219,292.5514831542969,0.7093018889427185,0.050000000745058,0.225892424583435,291.2524719238281,291.1499938964844,271.9132995605469,271.34832763671875,284.11083984375,293.304931640625,291.2555847167969,1.0,0.1331143528223037,0.9950320720672609,0.9950320720672609,1.0,1.0,-0.6790056824684143,0.2920581996440887,0.3869474530220032,0.1101434528827667,0.0,0.0,0.1934482455253601,34.44766616821289,46.0,41.98771667480469,-4921.93896484375,28.69065284729004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150146484375,305.0388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.095703125,18000.0,0.0,0.0,0.1169787570834159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1444743424654007,0.1444786489009857,-4.293026904633734e-06,0.0,0.0001187185698654,0.0,0.0,5.7326250076293945,0.0,0.0,0.0,0.2770130336284637,4.0,0.0,1.0
301620,293.1588134765625,297.1499938964844,293.1499938964844,0.0314083136618137,-1085.5699462890625,304.1510314941406,0.7942426204681396,0.0767847150564193,0.0693614408373832,293.1842041015625,297.1499938964844,293.1499938964844,0.0577707812190055,-1601.853271484375,304.153564453125,0.8867143392562866,0.1075837612152099,0.1023287624120712,293.1682434082031,297.1499938964844,293.1499938964844,0.0618677921593189,-1237.987548828125,304.152099609375,0.9006538391113281,0.1127079203724861,0.0790933221578598,293.0952453613281,297.1499938964844,293.1499938964844,0.0580601878464221,-1607.02197265625,304.1576538085937,0.8876855969429016,0.1574339270591735,0.1026564911007881,293.3018493652344,297.1499938964844,293.1499938964844,0.0008999269339255,-340.6017761230469,292.49127197265625,0.6896027326583862,0.050000000745058,0.2260506451129913,291.236083984375,291.1499938964844,271.93377685546875,271.3665771484375,284.1125793457031,293.3021545410156,291.2250366210937,1.0,0.1383495181798935,0.9954283833503724,0.9954283833503724,1.0,1.0,-0.6954134702682495,0.2993242740631103,0.3960891664028168,0.113094687461853,0.0,0.0,0.1821862310171127,35.429439544677734,64.0,-47.099063873291016,-4860.28076171875,31.43519401550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789611816406,304.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1484375,18000.0,0.0,0.0,0.115438088774681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368299573659896,0.1368342339992523,-4.277188054402359e-06,0.0,0.000117154988402,0.0,0.0,5.399400234222412,0.0,0.0,0.0,0.2757185995578766,4.0,0.0,1.0
301680,293.1588134765625,297.1499938964844,293.1499938964844,0.0314083136618137,-1085.5699462890625,304.1510314941406,0.7942426204681396,0.0767847150564193,0.0693614408373832,293.1842041015625,297.1499938964844,293.1499938964844,0.0577707812190055,-1601.853271484375,304.153564453125,0.8867143392562866,0.1075837612152099,0.1023287624120712,293.1682434082031,297.1499938964844,293.1499938964844,0.0618677921593189,-1237.987548828125,304.152099609375,0.9006538391113281,0.1127079203724861,0.0790933221578598,293.0952453613281,297.1499938964844,293.1499938964844,0.0580601878464221,-1607.02197265625,304.1576538085937,0.8876855969429016,0.1574339270591735,0.1026564911007881,293.3018493652344,297.1499938964844,293.1499938964844,0.0008999269339255,-340.6017761230469,292.49127197265625,0.6896027326583862,0.050000000745058,0.2260506451129913,291.236083984375,291.1499938964844,271.93377685546875,271.3665771484375,284.1125793457031,293.3021545410156,291.2250366210937,1.0,0.1383495181798935,0.9954283833503724,0.9954283833503724,1.0,1.0,-0.6954134702682495,0.2993242740631103,0.3960891664028168,0.113094687461853,0.0,0.0,0.1821862310171127,35.429439544677734,64.0,-47.099063873291016,-4860.28076171875,31.43519401550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789611816406,304.8284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1484375,18000.0,0.0,0.0,0.115438088774681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368299573659896,0.1368342339992523,-4.277188054402359e-06,0.0,0.000117154988402,0.0,0.0,5.399400234222412,0.0,0.0,0.0,0.2757185995578766,4.0,0.0,1.0
301740,293.1585388183594,297.1499938964844,293.1499938964844,0.0318002179265022,-1093.7896728515625,304.1499938964844,0.7518224716186523,0.076612077653408,0.0692844539880752,293.1837158203125,297.1499938964844,293.1499938964844,0.0578799098730087,-1605.4478759765625,304.15216064453125,0.8387150764465332,0.1068119928240776,0.1016777381300926,293.1679077148437,297.1499938964844,293.1499938964844,0.0623136982321739,-1245.244384765625,304.150634765625,0.8519285321235657,0.1123124063014984,0.0788742080330848,293.1414794921875,297.1499938964844,293.1499938964844,0.0933004692196846,-2286.41259765625,304.09844970703125,0.9505511522293092,0.1496551781892776,0.145343005657196,293.2997741699219,297.1499938964844,293.1499938964844,0.0008649386581964,-328.7378845214844,292.3487854003906,0.6520361304283142,0.050000000745058,0.2264593541622162,291.1302795410156,291.1499938964844,271.9540100097656,271.3843078613281,284.1073913574219,293.2999572753906,291.1021728515625,1.0,0.1511943936347961,0.995824694633484,0.995824694633484,1.0,1.0,-0.7460089325904846,0.3214937448501587,0.4245152175426483,0.123008869588375,0.0,0.0,0.1907365471124649,38.060638427734375,52.0,-172.6968994140625,-5013.43701171875,40.14634323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,304.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59765625,18000.0,0.0,0.0,0.1136626824736595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378791332244873,0.1378833949565887,-4.270764748071088e-06,0.0,0.0001153531702584,0.0,0.0,5.434152126312256,0.0,0.0,0.0,0.2757611274719238,4.0,0.0,1.0
301800,293.1585388183594,297.1499938964844,293.1499938964844,0.0318002179265022,-1093.7896728515625,304.1499938964844,0.7518224716186523,0.076612077653408,0.0692844539880752,293.1837158203125,297.1499938964844,293.1499938964844,0.0578799098730087,-1605.4478759765625,304.15216064453125,0.8387150764465332,0.1068119928240776,0.1016777381300926,293.1679077148437,297.1499938964844,293.1499938964844,0.0623136982321739,-1245.244384765625,304.150634765625,0.8519285321235657,0.1123124063014984,0.0788742080330848,293.1414794921875,297.1499938964844,293.1499938964844,0.0933004692196846,-2286.41259765625,304.09844970703125,0.9505511522293092,0.1496551781892776,0.145343005657196,293.2997741699219,297.1499938964844,293.1499938964844,0.0008649386581964,-328.7378845214844,292.3487854003906,0.6520361304283142,0.050000000745058,0.2264593541622162,291.1302795410156,291.1499938964844,271.9540100097656,271.3843078613281,284.1073913574219,293.2999572753906,291.1021728515625,1.0,0.1511943936347961,0.995824694633484,0.995824694633484,1.0,1.0,-0.7460089325904846,0.3214937448501587,0.4245152175426483,0.123008869588375,0.0,0.0,0.1907365471124649,38.060638427734375,52.0,-172.6968994140625,-5013.43701171875,40.14634323120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3817443847656,304.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.59765625,18000.0,0.0,0.0,0.1136626824736595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378791332244873,0.1378833949565887,-4.270764748071088e-06,0.0,0.0001153531702584,0.0,0.0,5.434152126312256,0.0,0.0,0.0,0.2757611274719238,4.0,0.0,1.0
301860,293.1583251953125,297.1499938964844,293.1499938964844,0.0320464596152305,-1098.782470703125,304.149658203125,0.7112797498703003,0.0764392465353012,0.0692704617977142,293.1831359863281,297.1499938964844,293.1499938964844,0.0577685013413429,-1604.2841796875,304.1517333984375,0.7907816171646118,0.1060787886381149,0.1011229008436203,293.1676025390625,297.1499938964844,293.1499938964844,0.0625160411000251,-1248.611083984375,304.1501770019531,0.8051394820213318,0.111923910677433,0.0787129700183868,293.18438720703125,297.1499938964844,293.1499938964844,0.0863141268491745,-2146.967041015625,304.12677001953125,0.8698185086250305,0.1410748660564422,0.1355771571397781,293.2990417480469,297.1499938964844,293.1499938964844,0.0008446847787126,-321.7784729003906,292.2284240722656,0.6169465184211731,0.050000000745058,0.2270816713571548,291.05291748046875,291.1499938964844,271.9739074707031,271.4014587402344,284.11688232421875,293.299072265625,291.06011962890625,1.0,0.1562623679637909,0.9957027435302734,0.9957027435302734,1.0,1.0,-0.7341570258140564,0.3163595795631408,0.4177974760532379,0.1205045953392982,0.0,0.0,0.2115819305181503,41.27275848388672,40.0,-30.63175201416016,-5191.82080078125,42.789432525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.462890625,18000.0,0.0,0.0,0.1126359701156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500148624181747,0.1500191539525985,-4.285106570023345e-06,0.0,0.0001143111876444,0.0,0.0,5.950303077697754,0.0,0.0,0.0,0.2776123881340027,4.0,0.0,1.0
301920,293.1583251953125,297.1499938964844,293.1499938964844,0.0320464596152305,-1098.782470703125,304.149658203125,0.7112797498703003,0.0764392465353012,0.0692704617977142,293.1831359863281,297.1499938964844,293.1499938964844,0.0577685013413429,-1604.2841796875,304.1517333984375,0.7907816171646118,0.1060787886381149,0.1011229008436203,293.1676025390625,297.1499938964844,293.1499938964844,0.0625160411000251,-1248.611083984375,304.1501770019531,0.8051394820213318,0.111923910677433,0.0787129700183868,293.18438720703125,297.1499938964844,293.1499938964844,0.0863141268491745,-2146.967041015625,304.12677001953125,0.8698185086250305,0.1410748660564422,0.1355771571397781,293.2990417480469,297.1499938964844,293.1499938964844,0.0008446847787126,-321.7784729003906,292.2284240722656,0.6169465184211731,0.050000000745058,0.2270816713571548,291.05291748046875,291.1499938964844,271.9739074707031,271.4014587402344,284.11688232421875,293.299072265625,291.06011962890625,1.0,0.1562623679637909,0.9957027435302734,0.9957027435302734,1.0,1.0,-0.7341570258140564,0.3163595795631408,0.4177974760532379,0.1205045953392982,0.0,0.0,0.2115819305181503,41.27275848388672,40.0,-30.63175201416016,-5191.82080078125,42.789432525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.0782775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17957.462890625,18000.0,0.0,0.0,0.1126359701156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500148624181747,0.1500191539525985,-4.285106570023345e-06,0.0,0.0001143111876444,0.0,0.0,5.950303077697754,0.0,0.0,0.0,0.2776123881340027,4.0,0.0,1.0
301980,293.158447265625,297.1499938964844,293.1499938964844,0.0316248275339603,-1090.8331298828125,304.1504821777344,0.7084559798240662,0.076204128563404,0.0690742805600166,293.182861328125,297.1499938964844,293.1499938964844,0.0567834489047527,-1585.7689208984375,304.1527709960937,0.7864738702774048,0.1052954420447349,0.1003971472382545,293.1676940917969,297.1499938964844,293.1499938964844,0.0617960058152675,-1238.2259521484375,304.1513061523437,0.8016533255577087,0.1114581972360611,0.0784025341272354,293.1982116699219,297.1499938964844,293.1499938964844,0.0825674310326576,-2071.246337890625,304.1404724121094,0.8580187559127808,0.1373695284128189,0.1312525570392608,293.29937744140625,297.1499938964844,293.1499938964844,0.0008054060162976,-306.15155029296875,292.22821044921875,0.6151981949806213,0.050000000745058,0.2271187901496887,291.110595703125,291.1499938964844,271.9935302734375,271.4179992675781,284.1256408691406,293.29931640625,291.1186828613281,1.0,0.1554688662290573,0.995580792427063,0.995580792427063,1.0,1.0,-0.7275316715240479,0.3135009407997131,0.4140307605266571,0.1190866976976394,0.0,0.0,0.2130482643842697,41.40956878662109,28.0,47.5518798828125,-5212.42578125,42.17301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,305.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.640625,18000.0,0.0,0.0,0.1124836802482605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531032025814056,0.1531074941158294,-4.298097792343469e-06,0.0,0.0001141566390288,0.0,0.0,6.095896244049072,0.0,0.0,0.0,0.2782672345638275,4.0,0.0,1.0
302040,293.158447265625,297.1499938964844,293.1499938964844,0.0316248275339603,-1090.8331298828125,304.1504821777344,0.7084559798240662,0.076204128563404,0.0690742805600166,293.182861328125,297.1499938964844,293.1499938964844,0.0567834489047527,-1585.7689208984375,304.1527709960937,0.7864738702774048,0.1052954420447349,0.1003971472382545,293.1676940917969,297.1499938964844,293.1499938964844,0.0617960058152675,-1238.2259521484375,304.1513061523437,0.8016533255577087,0.1114581972360611,0.0784025341272354,293.1982116699219,297.1499938964844,293.1499938964844,0.0825674310326576,-2071.246337890625,304.1404724121094,0.8580187559127808,0.1373695284128189,0.1312525570392608,293.29937744140625,297.1499938964844,293.1499938964844,0.0008054060162976,-306.15155029296875,292.22821044921875,0.6151981949806213,0.050000000745058,0.2271187901496887,291.110595703125,291.1499938964844,271.9935302734375,271.4179992675781,284.1256408691406,293.29931640625,291.1186828613281,1.0,0.1554688662290573,0.995580792427063,0.995580792427063,1.0,1.0,-0.7275316715240479,0.3135009407997131,0.4140307605266571,0.1190866976976394,0.0,0.0,0.2130482643842697,41.40956878662109,28.0,47.5518798828125,-5212.42578125,42.17301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32012939453125,305.1778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.640625,18000.0,0.0,0.0,0.1124836802482605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531032025814056,0.1531074941158294,-4.298097792343469e-06,0.0,0.0001141566390288,0.0,0.0,6.095896244049072,0.0,0.0,0.0,0.2782672345638275,4.0,0.0,1.0
302100,293.15850830078125,297.1499938964844,293.1499938964844,0.0314209386706352,-1087.107177734375,304.1507568359375,0.7164998650550842,0.0760873109102249,0.0689382553100586,293.1827392578125,297.1499938964844,293.1499938964844,0.0563147701323032,-1577.116943359375,304.15313720703125,0.7950661778450012,0.1049027666449546,0.0999937877058982,293.16778564453125,297.1499938964844,293.1499938964844,0.0614578910171985,-1233.455322265625,304.1517028808594,0.8107108473777771,0.1112198606133461,0.0782132670283317,293.2008056640625,297.1499938964844,293.1499938964844,0.0814438015222549,-2048.66015625,304.14422607421875,0.8654049634933472,0.1362465769052505,0.129976600408554,293.29962158203125,297.1499938964844,293.1499938964844,0.0007839368190616,-297.7794494628906,292.2202453613281,0.6222314238548279,0.050000000745058,0.2269715964794159,291.1310119628906,291.1499938964844,272.003173828125,271.426025390625,284.1297607421875,293.2995910644531,291.1364440917969,1.0,0.1532140076160431,0.9955198168754578,0.9955198168754578,1.0,1.0,-0.724949061870575,0.312395304441452,0.4125537574291229,0.1185152828693389,0.0,0.0,0.212229385972023,40.59980773925781,28.0,48.36676025390625,-5193.62451171875,40.87054061889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,305.1581420898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.37109375,18000.0,0.0,0.0,0.1125378981232643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527920216321945,0.1527963131666183,-4.299492957215989e-06,0.0,0.0001142116598202,0.0,0.0,6.084924221038818,0.0,0.0,0.0,0.2782606184482574,4.0,0.0,1.0
302160,293.15850830078125,297.1499938964844,293.1499938964844,0.0312283486127853,-1083.645263671875,304.1509704589844,0.7303440570831299,0.0759780183434486,0.068788968026638,293.1825866699219,297.1499938964844,293.1499938964844,0.0558653995394706,-1568.907958984375,304.15338134765625,0.8112045526504517,0.1045154854655265,0.0995747074484825,293.1678161621094,297.1499938964844,293.1499938964844,0.0611393675208091,-1229.0177001953125,304.1519775390625,0.8264496326446533,0.1109858453273773,0.0780111849308013,293.2020263671875,297.1499938964844,293.1499938964844,0.0805739685893058,-2031.26513671875,304.1468505859375,0.8818230628967285,0.1353649944067001,0.1289818435907364,293.29986572265625,297.1499938964844,293.1499938964844,0.000762949406635,-289.6625061035156,292.2066955566406,0.6345243453979492,0.050000000745058,0.2267347127199173,291.1451721191406,291.1499938964844,272.01275634765625,271.43389892578125,284.1336364746094,293.2998046875,291.14923095703125,1.0,0.1498691439628601,0.9956346154212952,0.9956346154212952,1.0,1.0,-0.7225462198257446,0.3113738894462585,0.4111723601818084,0.1179760172963142,0.0,0.0,0.2111102193593979,39.3128662109375,25.0,43.08307647705078,-5172.28662109375,39.01085662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25274658203125,305.1324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1126172989606857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522449254989624,0.1522492319345474,-4.2994215618819e-06,0.0,0.0001142922483268,0.0,0.0,6.06213903427124,0.0,0.0,0.0,0.2781888544559479,4.0,0.0,1.0
