time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302220,293.158447265625,297.1499938964844,293.1499938964844,0.030906094238162,-1077.9061279296875,304.15118408203125,0.7626059055328369,0.0757776573300361,0.0685184746980667,293.1822814941406,297.1499938964844,293.1499938964844,0.0550401285290718,-1553.9791259765625,304.15362548828125,0.8455460667610168,0.1037568524479866,0.0987621173262596,293.1678466796875,297.1499938964844,293.1499938964844,0.0605759695172309,-1221.255859375,304.1522521972656,0.8628110289573669,0.110531710088253,0.0776243433356285,293.2023010253906,297.1499938964844,293.1499938964844,0.0792660787701606,-2005.294677734375,304.1500244140625,0.9231290817260742,0.1339879333972931,0.1274792551994323,293.3001403808594,297.1499938964844,293.1499938964844,0.0007223344873636,-274.0597839355469,292.1713562011719,0.6641466617584229,0.050000000745058,0.2263066619634628,291.1640319824219,291.1499938964844,272.0315856933594,271.4490966796875,284.14068603515625,293.30010986328125,291.16619873046875,1.0,0.1440277993679046,0.99586421251297,0.99586421251297,1.0,1.0,-0.7184648513793945,0.3096585273742676,0.4088063240051269,0.1170194819569587,0.0,0.0,0.2078607976436615,36.98920440673828,25.0,27.291893005371094,-5124.54345703125,35.711143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,305.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9921875,18000.0,0.0,0.0,0.1127826198935508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505415141582489,0.1505458056926727,-4.29727742812247e-06,0.0,0.0001144600246334,0.0,0.0,5.988641262054443,0.0,0.0,0.0,0.2779184877872467,4.0,0.0,1.0
302280,293.158447265625,297.1499938964844,293.1499938964844,0.030906094238162,-1077.9061279296875,304.15118408203125,0.7626059055328369,0.0757776573300361,0.0685184746980667,293.1822814941406,297.1499938964844,293.1499938964844,0.0550401285290718,-1553.9791259765625,304.15362548828125,0.8455460667610168,0.1037568524479866,0.0987621173262596,293.1678466796875,297.1499938964844,293.1499938964844,0.0605759695172309,-1221.255859375,304.1522521972656,0.8628110289573669,0.110531710088253,0.0776243433356285,293.2023010253906,297.1499938964844,293.1499938964844,0.0792660787701606,-2005.294677734375,304.1500244140625,0.9231290817260742,0.1339879333972931,0.1274792551994323,293.3001403808594,297.1499938964844,293.1499938964844,0.0007223344873636,-274.0597839355469,292.1713562011719,0.6641466617584229,0.050000000745058,0.2263066619634628,291.1640319824219,291.1499938964844,272.0315856933594,271.4490966796875,284.14068603515625,293.30010986328125,291.16619873046875,1.0,0.1440277993679046,0.99586421251297,0.99586421251297,1.0,1.0,-0.7184648513793945,0.3096585273742676,0.4088063240051269,0.1170194819569587,0.0,0.0,0.2078607976436615,36.98920440673828,25.0,27.291893005371094,-5124.54345703125,35.711143493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,305.07232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9921875,18000.0,0.0,0.0,0.1127826198935508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505415141582489,0.1505458056926727,-4.29727742812247e-06,0.0,0.0001144600246334,0.0,0.0,5.988641262054443,0.0,0.0,0.0,0.2779184877872467,4.0,0.0,1.0
302340,293.1583251953125,297.1499938964844,293.1499938964844,0.0306558050215244,-1073.53955078125,304.1512145996094,0.8017591238021851,0.075586162507534,0.0682761222124099,293.1819152832031,297.1499938964844,293.1499938964844,0.0543074682354927,-1540.905029296875,304.15362548828125,0.8866596221923828,0.1030119061470031,0.0979818031191825,293.1678161621094,297.1499938964844,293.1499938964844,0.0601046904921531,-1214.8726806640625,304.1522827148437,0.9068894982337952,0.1100863143801689,0.0772583782672882,293.2012939453125,297.1499938964844,293.1499938964844,0.0781827867031097,-1984.83642578125,304.1517944335937,0.9721331596374512,0.1328626275062561,0.1262936443090438,293.30010986328125,297.1499938964844,293.1499938964844,0.0006831107893958,-259.11346435546875,292.1264343261719,0.7001879811286926,0.050000000745058,0.2259617447853088,291.17156982421875,291.1499938964844,272.04998779296875,271.46356201171875,284.1469116210937,293.30010986328125,291.1719665527344,1.0,0.1391140669584274,0.9960938692092896,0.9960938692092896,1.0,1.0,-0.7148220539093018,0.3081471025943756,0.4066749513149261,0.1161240190267562,0.0,0.0,0.2043714523315429,35.11283493041992,25.0,10.667036056518556,-5076.5380859375,33.04339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,305.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1128689646720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484970152378082,0.148501306772232,-4.293774964025943e-06,0.0,0.0001145476489909,0.0,0.0,5.899394512176514,0.0,0.0,0.0,0.2775775492191314,4.0,0.0,1.0
302400,293.1583251953125,297.1499938964844,293.1499938964844,0.0306558050215244,-1073.53955078125,304.1512145996094,0.8017591238021851,0.075586162507534,0.0682761222124099,293.1819152832031,297.1499938964844,293.1499938964844,0.0543074682354927,-1540.905029296875,304.15362548828125,0.8866596221923828,0.1030119061470031,0.0979818031191825,293.1678161621094,297.1499938964844,293.1499938964844,0.0601046904921531,-1214.8726806640625,304.1522827148437,0.9068894982337952,0.1100863143801689,0.0772583782672882,293.2012939453125,297.1499938964844,293.1499938964844,0.0781827867031097,-1984.83642578125,304.1517944335937,0.9721331596374512,0.1328626275062561,0.1262936443090438,293.30010986328125,297.1499938964844,293.1499938964844,0.0006831107893958,-259.11346435546875,292.1264343261719,0.7001879811286926,0.050000000745058,0.2259617447853088,291.17156982421875,291.1499938964844,272.04998779296875,271.46356201171875,284.1469116210937,293.30010986328125,291.1719665527344,1.0,0.1391140669584274,0.9960938692092896,0.9960938692092896,1.0,1.0,-0.7148220539093018,0.3081471025943756,0.4066749513149261,0.1161240190267562,0.0,0.0,0.2043714523315429,35.11283493041992,25.0,10.667036056518556,-5076.5380859375,33.04339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802673339844,305.01336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.10546875,18000.0,0.0,0.0,0.1128689646720886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484970152378082,0.148501306772232,-4.293774964025943e-06,0.0,0.0001145476489909,0.0,0.0,5.899394512176514,0.0,0.0,0.0,0.2775775492191314,4.0,0.0,1.0
302460,293.15301513671875,297.1499938964844,293.1499938964844,0.0311248861253261,-1081.3953857421875,304.1499938964844,0.8085834383964539,0.0764643773436546,0.0688654705882072,293.1759948730469,297.1499938964844,293.1499938964844,0.0543205440044403,-1541.042724609375,304.1523742675781,0.8920664191246033,0.1034078598022461,0.0981186106801033,293.1623840332031,297.1499938964844,293.1499938964844,0.060336135327816,-1217.899169921875,304.151123046875,0.9136654734611512,0.1107431054115295,0.0775514468550682,293.174072265625,297.1499938964844,293.1499938964844,0.0572913214564323,-1590.5098876953125,304.186767578125,0.9008776545524596,0.1369858831167221,0.1009662449359893,293.2931213378906,297.1499938964844,293.1499938964844,0.0006633276352658,-251.4637756347656,292.1055603027344,0.704210102558136,0.050000000745058,0.225930705666542,291.1842346191406,291.1499938964844,272.06817626953125,271.477294921875,284.1539611816406,293.2938537597656,291.19158935546875,1.0,0.1344321817159652,0.9962856769561768,0.9962856769561768,1.0,1.0,-0.6857726573944092,0.2955145537853241,0.3902581334114074,0.1103453487157821,0.0,0.0,0.1993892192840576,34.69214630126953,28.0,40.15542602539063,-4964.52978515625,29.620229721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,305.0621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4609375,18000.0,0.0,0.0,0.1127491444349289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462551951408386,0.1462594866752624,-4.290223387215519e-06,0.0,0.0001144260531873,0.0,0.0,5.802226543426514,0.0,0.0,0.0,0.2771991789340973,4.0,0.0,1.0
302520,293.15301513671875,297.1499938964844,293.1499938964844,0.0311248861253261,-1081.3953857421875,304.1499938964844,0.8085834383964539,0.0764643773436546,0.0688654705882072,293.1759948730469,297.1499938964844,293.1499938964844,0.0543205440044403,-1541.042724609375,304.1523742675781,0.8920664191246033,0.1034078598022461,0.0981186106801033,293.1623840332031,297.1499938964844,293.1499938964844,0.060336135327816,-1217.899169921875,304.151123046875,0.9136654734611512,0.1107431054115295,0.0775514468550682,293.174072265625,297.1499938964844,293.1499938964844,0.0572913214564323,-1590.5098876953125,304.186767578125,0.9008776545524596,0.1369858831167221,0.1009662449359893,293.2931213378906,297.1499938964844,293.1499938964844,0.0006633276352658,-251.4637756347656,292.1055603027344,0.704210102558136,0.050000000745058,0.225930705666542,291.1842346191406,291.1499938964844,272.06817626953125,271.477294921875,284.1539611816406,293.2938537597656,291.19158935546875,1.0,0.1344321817159652,0.9962856769561768,0.9962856769561768,1.0,1.0,-0.6857726573944092,0.2955145537853241,0.3902581334114074,0.1103453487157821,0.0,0.0,0.1993892192840576,34.69214630126953,28.0,40.15542602539063,-4964.52978515625,29.620229721069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1811828613281,305.0621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4609375,18000.0,0.0,0.0,0.1127491444349289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462551951408386,0.1462594866752624,-4.290223387215519e-06,0.0,0.0001144260531873,0.0,0.0,5.802226543426514,0.0,0.0,0.0,0.2771991789340973,4.0,0.0,1.0
302580,293.1509704589844,297.1499938964844,293.1499938964844,0.0312748700380325,-1083.299072265625,304.1497802734375,0.8179545402526855,0.0768011435866355,0.0692468658089637,293.1732482910156,297.1499938964844,293.1499938964844,0.0540238581597805,-1535.178955078125,304.152099609375,0.9013476967811584,0.1033142656087875,0.0981143712997436,293.1600646972656,297.1499938964844,293.1499938964844,0.060228519141674,-1215.9864501953125,304.15093994140625,0.9251274466514589,0.1109036207199096,0.077721506357193,293.1202087402344,297.1499938964844,293.1499938964844,0.0440186709165573,-1358.0697021484375,304.19549560546875,0.8635892271995544,0.1473053991794586,0.0865072458982467,293.28680419921875,297.1499938964844,293.1499938964844,0.0006384541629813,-241.5987548828125,292.11932373046875,0.7115840911865234,0.050000000745058,0.225875586271286,291.2333984375,291.1499938964844,272.0863037109375,271.49041748046875,284.1579895019531,293.2875061035156,291.23846435546875,1.0,0.1313655525445938,0.9964774250984192,0.9964774250984192,1.0,1.0,-0.6689903736114502,0.2883002758026123,0.3806900978088379,0.1068880781531333,0.0,0.0,0.1849068999290466,34.250301361083984,46.0,46.37272644042969,-4820.1484375,27.530738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,304.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.494140625,18000.0,0.0,0.0,0.1120870411396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394950598478317,0.1394993513822555,-4.282187546778005e-06,0.0,0.0001137540966738,0.0,0.0,5.514457702636719,0.0,0.0,0.0,0.2761393785476684,4.0,0.0,1.0
302640,293.1509704589844,297.1499938964844,293.1499938964844,0.0312748700380325,-1083.299072265625,304.1497802734375,0.8179545402526855,0.0768011435866355,0.0692468658089637,293.1732482910156,297.1499938964844,293.1499938964844,0.0540238581597805,-1535.178955078125,304.152099609375,0.9013476967811584,0.1033142656087875,0.0981143712997436,293.1600646972656,297.1499938964844,293.1499938964844,0.060228519141674,-1215.9864501953125,304.15093994140625,0.9251274466514589,0.1109036207199096,0.077721506357193,293.1202087402344,297.1499938964844,293.1499938964844,0.0440186709165573,-1358.0697021484375,304.19549560546875,0.8635892271995544,0.1473053991794586,0.0865072458982467,293.28680419921875,297.1499938964844,293.1499938964844,0.0006384541629813,-241.5987548828125,292.11932373046875,0.7115840911865234,0.050000000745058,0.225875586271286,291.2333984375,291.1499938964844,272.0863037109375,271.49041748046875,284.1579895019531,293.2875061035156,291.23846435546875,1.0,0.1313655525445938,0.9964774250984192,0.9964774250984192,1.0,1.0,-0.6689903736114502,0.2883002758026123,0.3806900978088379,0.1068880781531333,0.0,0.0,0.1849068999290466,34.250301361083984,46.0,46.37272644042969,-4820.1484375,27.530738830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22723388671875,304.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.494140625,18000.0,0.0,0.0,0.1120870411396026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394950598478317,0.1394993513822555,-4.282187546778005e-06,0.0,0.0001137540966738,0.0,0.0,5.514457702636719,0.0,0.0,0.0,0.2761393785476684,4.0,0.0,1.0
302700,293.15045166015625,297.1499938964844,293.1499938964844,0.0313582234084606,-1084.6668701171875,304.149658203125,0.8126121759414673,0.0768936201930046,0.0693570151925087,293.1724548339844,297.1499938964844,293.1499938964844,0.0539096854627132,-1533.1240234375,304.15191650390625,0.8942118287086487,0.1031731218099594,0.0980156138539314,293.1593933105469,297.1499938964844,293.1499938964844,0.0602278411388397,-1215.9500732421875,304.1507568359375,0.9173420071601868,0.1109065636992454,0.0777450203895568,293.1000061035156,297.1499938964844,293.1499938964844,0.0472400374710559,-1414.639404296875,304.1811828613281,0.8694700002670288,0.1516580134630203,0.090259738266468,293.2837829589844,297.1499938964844,293.1499938964844,0.0006253444007597,-236.60183715820312,292.1104431152344,0.7061921954154968,0.050000000745058,0.2259159684181213,291.2404479980469,291.1499938964844,272.0953674316406,271.4967346191406,284.1576538085937,293.2844543457031,291.23883056640625,1.0,0.1330552697181701,0.9965733289718628,0.9965733289718628,1.0,1.0,-0.6735773086547852,0.2903697788715362,0.3832075297832489,0.1076100021600723,0.0,0.0,0.1780752092599868,34.5018196105957,46.0,11.355306625366213,-4773.95751953125,28.243240356445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,304.88555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.962890625,18000.0,0.0,0.0,0.1115039736032486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355005651712417,0.1355048418045044,-4.275499122741167e-06,0.0,0.0001131623575929,0.0,0.0,5.343168258666992,0.0,0.0,0.0,0.2754964828491211,4.0,0.0,1.0
302760,293.15008544921875,297.1499938964844,293.1499938964844,0.0315208174288272,-1087.6939697265625,304.1494140625,0.7972558736801147,0.0769581571221351,0.0694502741098404,293.17193603515625,297.1499938964844,293.1499938964844,0.0539053939282894,-1533.3270263671875,304.1515808105469,0.8763188123703003,0.1029944270849227,0.0978880673646926,293.1589050292969,297.1499938964844,293.1499938964844,0.0603536367416381,-1217.849853515625,304.150390625,0.8983931541442871,0.1108818650245666,0.0777550265192985,293.092529296875,297.1499938964844,293.1499938964844,0.0564925596117973,-1579.00390625,304.1585998535156,0.8850470781326294,0.153777003288269,0.10077965259552,293.28094482421875,297.1499938964844,293.1499938964844,0.0006120974430814,-231.7523956298828,292.08111572265625,0.6919808983802795,0.050000000745058,0.2260302305221557,291.2255859375,291.1499938964844,272.1044311523437,271.5028991699219,284.15625,293.28155517578125,291.2151794433594,1.0,0.1367076337337494,0.9967668652534484,0.9967668652534484,1.0,1.0,-0.6863074898719788,0.2959814369678497,0.3903260827064514,0.1099315509200096,0.0,0.0,0.1743936687707901,35.218345642089844,64.0,-40.64348220825195,-4765.220703125,30.28750228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,304.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18023.66015625,18000.0,0.0,0.0,0.1107974797487258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326427161693573,0.1326469779014587,-4.269111741450615e-06,0.0,0.0001124453556258,0.0,0.0,5.219285011291504,0.0,0.0,0.0,0.2750123739242553,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.032119020819664,-1099.36669921875,304.1485900878906,0.7539642453193665,0.0770111754536628,0.0695924460887909,293.17138671875,297.1499938964844,293.1499938964844,0.0542805604636669,-1541.545654296875,304.150390625,0.8291226029396057,0.10255116969347,0.0975698828697204,293.1584167480469,297.1499938964844,293.1499938964844,0.0610318109393119,-1228.1641845703125,304.14910888671875,0.8491645455360413,0.1107603311538696,0.0777425765991211,293.1356811523437,297.1499938964844,293.1499938964844,0.0908772647380828,-2239.07421875,304.1007080078125,0.9444801807403564,0.1466823518276214,0.1422407776117324,293.2766418457031,297.1499938964844,293.1499938964844,0.0005844960105605,-222.22984313964844,291.9496765136719,0.6529791355133057,0.050000000745058,0.226446732878685,291.1207275390625,291.1499938964844,272.1224975585937,271.51483154296875,284.1533508300781,293.27703857421875,291.092529296875,1.0,0.1496534049510955,0.9971538782119752,0.9971538782119752,1.0,1.0,-0.7363505959510803,0.3178286552429199,0.4185219705104828,0.1198165714740753,0.0,0.0,0.1840773969888687,37.88370895385742,52.0,-166.65383911132812,-4915.88232421875,38.80722427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,304.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.611328125,18000.0,0.0,0.0,0.1094279140233993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341699957847595,0.1341742575168609,-4.263830760464771e-06,0.0,0.0001110554221668,0.0,0.0,5.274844646453857,0.0,0.0,0.0,0.2751396596431732,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.032119020819664,-1099.36669921875,304.1485900878906,0.7539642453193665,0.0770111754536628,0.0695924460887909,293.17138671875,297.1499938964844,293.1499938964844,0.0542805604636669,-1541.545654296875,304.150390625,0.8291226029396057,0.10255116969347,0.0975698828697204,293.1584167480469,297.1499938964844,293.1499938964844,0.0610318109393119,-1228.1641845703125,304.14910888671875,0.8491645455360413,0.1107603311538696,0.0777425765991211,293.1356811523437,297.1499938964844,293.1499938964844,0.0908772647380828,-2239.07421875,304.1007080078125,0.9444801807403564,0.1466823518276214,0.1422407776117324,293.2766418457031,297.1499938964844,293.1499938964844,0.0005844960105605,-222.22984313964844,291.9496765136719,0.6529791355133057,0.050000000745058,0.226446732878685,291.1207275390625,291.1499938964844,272.1224975585937,271.51483154296875,284.1533508300781,293.27703857421875,291.092529296875,1.0,0.1496534049510955,0.9971538782119752,0.9971538782119752,1.0,1.0,-0.7363505959510803,0.3178286552429199,0.4185219705104828,0.1198165714740753,0.0,0.0,0.1840773969888687,37.88370895385742,52.0,-166.65383911132812,-4915.88232421875,38.80722427368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3683776855469,304.5851745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.611328125,18000.0,0.0,0.0,0.1094279140233993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341699957847595,0.1341742575168609,-4.263830760464771e-06,0.0,0.0001110554221668,0.0,0.0,5.274844646453857,0.0,0.0,0.0,0.2751396596431732,4.0,0.0,1.0
302940,293.1498413085937,297.1499938964844,293.1499938964844,0.0325142554938793,-1106.8035888671875,304.1484680175781,0.7143837809562683,0.0770131573081016,0.0697429254651069,293.1710205078125,297.1499938964844,293.1499938964844,0.0543730482459068,-1543.9586181640625,304.15020751953125,0.7820276021957397,0.1020838990807533,0.0972765535116195,293.158203125,297.1499938964844,293.1499938964844,0.0614016056060791,-1233.729736328125,304.1488952636719,0.8034387230873108,0.1105874255299568,0.0777385383844375,293.1761474609375,297.1499938964844,293.1499938964844,0.0845059305429458,-2111.59326171875,304.1273193359375,0.8666384220123291,0.1387539207935333,0.1332627534866333,293.2742004394531,297.1499938964844,293.1499938964844,0.0005719879991374,-217.95486450195312,291.8422241210937,0.6181897521018982,0.050000000745058,0.2270556837320327,291.0458984375,291.1499938964844,272.1405334472656,271.52618408203125,284.15887451171875,293.2743835449219,291.0523986816406,1.0,0.1548352241516113,0.9975408911705016,0.9975408911705016,1.0,1.0,-0.7261292338371277,0.3134422600269317,0.4126869738101959,0.1176049336791038,0.0,0.0,0.2055496573448181,41.039459228515625,40.0,-31.42927360534668,-5094.12451171875,41.55070495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,304.9805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.2578125,18000.0,0.0,0.0,0.1088791042566299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463799327611923,0.1463842093944549,-4.278418145986507e-06,0.0,0.0001104984548874,0.0,0.0,5.791697978973389,0.0,0.0,0.0,0.2769956290721893,4.0,0.0,1.0
303000,293.1498413085937,297.1499938964844,293.1499938964844,0.0325142554938793,-1106.8035888671875,304.1484680175781,0.7143837809562683,0.0770131573081016,0.0697429254651069,293.1710205078125,297.1499938964844,293.1499938964844,0.0543730482459068,-1543.9586181640625,304.15020751953125,0.7820276021957397,0.1020838990807533,0.0972765535116195,293.158203125,297.1499938964844,293.1499938964844,0.0614016056060791,-1233.729736328125,304.1488952636719,0.8034387230873108,0.1105874255299568,0.0777385383844375,293.1761474609375,297.1499938964844,293.1499938964844,0.0845059305429458,-2111.59326171875,304.1273193359375,0.8666384220123291,0.1387539207935333,0.1332627534866333,293.2742004394531,297.1499938964844,293.1499938964844,0.0005719879991374,-217.95486450195312,291.8422241210937,0.6181897521018982,0.050000000745058,0.2270556837320327,291.0458984375,291.1499938964844,272.1405334472656,271.52618408203125,284.15887451171875,293.2743835449219,291.0523986816406,1.0,0.1548352241516113,0.9975408911705016,0.9975408911705016,1.0,1.0,-0.7261292338371277,0.3134422600269317,0.4126869738101959,0.1176049336791038,0.0,0.0,0.2055496573448181,41.039459228515625,40.0,-31.42927360534668,-5094.12451171875,41.55070495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,304.9805603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17957.2578125,18000.0,0.0,0.0,0.1088791042566299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463799327611923,0.1463842093944549,-4.278418145986507e-06,0.0,0.0001104984548874,0.0,0.0,5.791697978973389,0.0,0.0,0.0,0.2769956290721893,4.0,0.0,1.0
303060,293.1503295898437,297.1499938964844,293.1499938964844,0.0322305336594581,-1101.243408203125,304.1494445800781,0.7121742963790894,0.0769210830330848,0.0696822926402092,293.1711120605469,297.1499938964844,293.1499938964844,0.0536119006574153,-1529.6751708984375,304.1513977050781,0.7784063220024109,0.1015323922038078,0.0967773869633674,293.1585998535156,297.1499938964844,293.1499938964844,0.0608596093952655,-1225.80517578125,304.150146484375,0.8004800081253052,0.1103017628192901,0.0775599628686904,293.1896057128906,297.1499938964844,293.1499938964844,0.0810316950082779,-2041.5093994140625,304.140380859375,0.8555701375007629,0.1353322118520736,0.1292640566825866,293.2732849121094,297.1499938964844,293.1499938964844,0.000543414033018,-206.067626953125,291.8524475097656,0.6165091395378113,0.050000000745058,0.2270912379026413,291.1000671386719,291.1499938964844,272.1584777832031,271.5370483398437,284.16510009765625,293.2733459472656,291.10821533203125,1.0,0.1541566401720047,0.9974344372749328,0.9974344372749328,1.0,1.0,-0.720486044883728,0.3110392391681671,0.4094468057155609,0.1163337454199791,0.0,0.0,0.208699345588684,41.17632293701172,28.0,46.19176864624024,-5126.994140625,41.06196212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,305.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.34765625,18000.0,0.0,0.0,0.1092496886849403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502916067838668,0.1502958983182907,-4.292147878004471e-06,0.0,0.0001108745418605,0.0,0.0,5.9713134765625,0.0,0.0,0.0,0.2777731120586395,4.0,0.0,1.0
303120,293.1503295898437,297.1499938964844,293.1499938964844,0.0322305336594581,-1101.243408203125,304.1494445800781,0.7121742963790894,0.0769210830330848,0.0696822926402092,293.1711120605469,297.1499938964844,293.1499938964844,0.0536119006574153,-1529.6751708984375,304.1513977050781,0.7784063220024109,0.1015323922038078,0.0967773869633674,293.1585998535156,297.1499938964844,293.1499938964844,0.0608596093952655,-1225.80517578125,304.150146484375,0.8004800081253052,0.1103017628192901,0.0775599628686904,293.1896057128906,297.1499938964844,293.1499938964844,0.0810316950082779,-2041.5093994140625,304.140380859375,0.8555701375007629,0.1353322118520736,0.1292640566825866,293.2732849121094,297.1499938964844,293.1499938964844,0.000543414033018,-206.067626953125,291.8524475097656,0.6165091395378113,0.050000000745058,0.2270912379026413,291.1000671386719,291.1499938964844,272.1584777832031,271.5370483398437,284.16510009765625,293.2733459472656,291.10821533203125,1.0,0.1541566401720047,0.9974344372749328,0.9974344372749328,1.0,1.0,-0.720486044883728,0.3110392391681671,0.4094468057155609,0.1163337454199791,0.0,0.0,0.208699345588684,41.17632293701172,28.0,46.19176864624024,-5126.994140625,41.06196212768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2443542480469,305.082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.34765625,18000.0,0.0,0.0,0.1092496886849403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502916067838668,0.1502958983182907,-4.292147878004471e-06,0.0,0.0001108745418605,0.0,0.0,5.9713134765625,0.0,0.0,0.0,0.2777731120586395,4.0,0.0,1.0
303180,293.1508483886719,297.1499938964844,293.1499938964844,0.0319252461194992,-1095.6046142578125,304.150146484375,0.7342506051063538,0.0768065154552459,0.0695051550865173,293.1713256835937,297.1499938964844,293.1499938964844,0.0528605580329895,-1515.91845703125,304.15216064453125,0.8036152720451355,0.1009560823440551,0.0961548835039138,293.1591491699219,297.1499938964844,293.1499938964844,0.060321070253849,-1218.18505859375,304.1510009765625,0.8258036971092224,0.1099742650985717,0.077276661992073,293.193603515625,297.1499938964844,293.1499938964844,0.0791712179780006,-2004.2269287109373,304.1465759277344,0.879688560962677,0.1335079073905944,0.1271809935569763,293.27301025390625,297.1499938964844,293.1499938964844,0.0005210702656768,-192.5870361328125,291.8444519042969,0.6358942985534668,0.050000000745058,0.226710706949234,291.1361694335937,291.1499938964844,272.1763916015625,271.54742431640625,284.171630859375,293.2730407714844,291.14068603515625,1.0,0.1486589163541793,0.997327983379364,0.997327983379364,1.0,1.0,-0.7162295579910278,0.3092355132102966,0.4069940745830536,0.1153568997979164,0.0,0.0,0.2078925222158432,39.10518264770508,25.0,45.060821533203125,-5098.0791015625,38.047733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,305.0397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.603515625,18000.0,0.0,0.0,0.109958678483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502038538455963,0.1502081602811813,-4.29498413723195e-06,0.0,0.0001115940831368,0.0,0.0,5.9715495109558105,0.0,0.0,0.0,0.2778266370296478,4.0,0.0,1.0
303240,293.1508483886719,297.1499938964844,293.1499938964844,0.0319252461194992,-1095.6046142578125,304.150146484375,0.7342506051063538,0.0768065154552459,0.0695051550865173,293.1713256835937,297.1499938964844,293.1499938964844,0.0528605580329895,-1515.91845703125,304.15216064453125,0.8036152720451355,0.1009560823440551,0.0961548835039138,293.1591491699219,297.1499938964844,293.1499938964844,0.060321070253849,-1218.18505859375,304.1510009765625,0.8258036971092224,0.1099742650985717,0.077276661992073,293.193603515625,297.1499938964844,293.1499938964844,0.0791712179780006,-2004.2269287109373,304.1465759277344,0.879688560962677,0.1335079073905944,0.1271809935569763,293.27301025390625,297.1499938964844,293.1499938964844,0.0005210702656768,-192.5870361328125,291.8444519042969,0.6358942985534668,0.050000000745058,0.226710706949234,291.1361694335937,291.1499938964844,272.1763916015625,271.54742431640625,284.171630859375,293.2730407714844,291.14068603515625,1.0,0.1486589163541793,0.997327983379364,0.997327983379364,1.0,1.0,-0.7162295579910278,0.3092355132102966,0.4069940745830536,0.1153568997979164,0.0,0.0,0.2078925222158432,39.10518264770508,25.0,45.060821533203125,-5098.0791015625,38.047733306884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,305.0397644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.603515625,18000.0,0.0,0.0,0.109958678483963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502038538455963,0.1502081602811813,-4.29498413723195e-06,0.0,0.0001115940831368,0.0,0.0,5.9715495109558105,0.0,0.0,0.0,0.2778266370296478,4.0,0.0,1.0
303300,293.1510925292969,297.1499938964844,293.1499938964844,0.0317900404334068,-1093.154541015625,304.1503601074219,0.7493407726287842,0.0767489299178123,0.0694108605384826,293.1714172363281,297.1499938964844,293.1499938964844,0.0525095611810684,-1509.5728759765625,304.15240478515625,0.8202834725379944,0.100667119026184,0.0958366021513938,293.159423828125,297.1499938964844,293.1499938964844,0.0600745119154453,-1214.7506103515625,304.1512451171875,0.8425631523132324,0.1098052039742469,0.077126421034336,293.1941223144531,297.1499938964844,293.1499938964844,0.0785152167081832,-1991.1708984375,304.1483764648437,0.8980927467346191,0.1328500509262085,0.1264490187168121,293.27294921875,297.1499938964844,293.1499938964844,0.0004972671158611,-172.68885803222656,291.83477783203125,0.649446964263916,0.050000000745058,0.2264962941408157,291.14825439453125,291.1499938964844,272.185302734375,271.55242919921875,284.1749267578125,293.27294921875,291.15185546875,1.0,0.1458307206630706,0.9972747564315796,0.9972747564315796,1.0,1.0,-0.7144181728363037,0.3084713518619537,0.40594682097435,0.1149338856339454,0.0,0.0,0.2067878395318985,37.94356536865234,25.0,38.56526184082031,-5078.9287109375,36.43491744995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1190490722656,305.0108337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.71484375,18000.0,0.0,0.0,0.110340341925621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497158110141754,0.1497201025485992,-4.294790414860472e-06,0.0,0.0001119814260164,0.0,0.0,5.951109886169434,0.0,0.0,0.0,0.2777579128742218,4.0,0.0,1.0
303360,293.1513061523437,297.1499938964844,293.1499938964844,0.0316660329699516,-1090.9320068359375,304.1505126953125,0.7675257921218872,0.0766884535551071,0.0693157613277435,293.1715087890625,297.1499938964844,293.1499938964844,0.0521745905280113,-1503.559814453125,304.152587890625,0.8387129306793213,0.1003765389323234,0.0955181941390037,293.1596984863281,297.1499938964844,293.1499938964844,0.0598426349461078,-1211.54931640625,304.1514587402344,0.8626230955123901,0.10963174700737,0.0769740641117096,293.1941833496094,297.1499938964844,293.1499938964844,0.077961154282093,-1980.2021484375,304.149658203125,0.9212304353713988,0.1322791278362274,0.125825434923172,293.2728576660156,297.1499938964844,293.1499938964844,0.0005802841042168,-220.2166290283203,291.822265625,0.665915846824646,0.050000000745058,0.2262864410877227,291.157470703125,291.1499938964844,272.1941833496094,271.55731201171875,284.1781311035156,293.2728881835937,291.1600646972656,1.0,0.1429049223661422,0.9973742365837096,0.9973742365837096,1.0,1.0,-0.7127387523651123,0.3077664375305176,0.4049723148345947,0.1145408153533935,0.0,0.0,0.2053407132625579,36.80757141113281,25.0,30.378297805786133,-5057.45166015625,34.87517166137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0911560058594,304.9792175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.009765625,18000.0,0.0,0.0,0.1107112243771553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14897982776165,0.1489841192960739,-4.293959136703052e-06,0.0,0.0001123578185797,0.0,0.0,5.919577598571777,0.0,0.0,0.0,0.2776434421539306,4.0,0.0,1.0
303420,293.1517944335937,297.1499938964844,293.1499938964844,0.0314594395458698,-1087.303466796875,304.15069580078125,0.8078010678291321,0.0765574723482132,0.0691326260566711,293.1717224121094,297.1499938964844,293.1499938964844,0.0515620075166225,-1492.6854248046875,304.1527404785156,0.8798860311508179,0.0997894406318664,0.094892531633377,293.1602478027344,297.1499938964844,293.1499938964844,0.0594332590699195,-1205.978515625,304.1516418457031,0.9075307846069336,0.1092722117900848,0.0766725465655326,293.193603515625,297.1499938964844,293.1499938964844,0.0770517885684967,-1962.369140625,304.1512756347656,0.971319019794464,0.131276860833168,0.1247646212577819,293.2726745605469,297.1499938964844,293.1499938964844,0.0004930041613988,-168.61521911621094,291.789794921875,0.7025423645973206,0.050000000745058,0.2259433269500732,291.1673583984375,291.1499938964844,272.2119445800781,271.5668334960937,284.18438720703125,293.272705078125,291.16815185546875,1.0,0.1380714774131775,0.9975731372833252,0.9975731372833252,1.0,1.0,-0.7097212076187134,0.3065069019794464,0.4032143354415893,0.1138214841485023,0.0,0.0,0.2022486925125122,34.94743728637695,25.0,13.83583641052246,-5014.9052734375,32.309181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580444335937,304.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91015625,18000.0,0.0,0.0,0.111353687942028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472298949956894,0.1472341865301132,-4.291191999072908e-06,0.0,0.0001130098389694,0.0,0.0,5.843667507171631,0.0,0.0,0.0,0.2773570120334625,4.0,0.0,1.0
303480,293.1517944335937,297.1499938964844,293.1499938964844,0.0314594395458698,-1087.303466796875,304.15069580078125,0.8078010678291321,0.0765574723482132,0.0691326260566711,293.1717224121094,297.1499938964844,293.1499938964844,0.0515620075166225,-1492.6854248046875,304.1527404785156,0.8798860311508179,0.0997894406318664,0.094892531633377,293.1602478027344,297.1499938964844,293.1499938964844,0.0594332590699195,-1205.978515625,304.1516418457031,0.9075307846069336,0.1092722117900848,0.0766725465655326,293.193603515625,297.1499938964844,293.1499938964844,0.0770517885684967,-1962.369140625,304.1512756347656,0.971319019794464,0.131276860833168,0.1247646212577819,293.2726745605469,297.1499938964844,293.1499938964844,0.0004930041613988,-168.61521911621094,291.789794921875,0.7025423645973206,0.050000000745058,0.2259433269500732,291.1673583984375,291.1499938964844,272.2119445800781,271.5668334960937,284.18438720703125,293.272705078125,291.16815185546875,1.0,0.1380714774131775,0.9975731372833252,0.9975731372833252,1.0,1.0,-0.7097212076187134,0.3065069019794464,0.4032143354415893,0.1138214841485023,0.0,0.0,0.2022486925125122,34.94743728637695,25.0,13.83583641052246,-5014.9052734375,32.309181213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0580444335937,304.9205627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91015625,18000.0,0.0,0.0,0.111353687942028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472298949956894,0.1472341865301132,-4.291191999072908e-06,0.0,0.0001130098389694,0.0,0.0,5.843667507171631,0.0,0.0,0.0,0.2773570120334625,4.0,0.0,1.0
303540,293.1521911621094,297.1499938964844,293.1499938964844,0.0312779806554317,-1083.989990234375,304.1507568359375,0.8128576874732971,0.0764324516057968,0.0690117180347442,293.1718139648437,297.1499938964844,293.1499938964844,0.050967987626791,-1482.05908203125,304.15283203125,0.8843676447868347,0.0992173701524734,0.0943396240472793,293.16070556640625,297.1499938964844,293.1499938964844,0.0590298734605312,-1200.420654296875,304.1517639160156,0.9134072065353394,0.1089177131652832,0.076418250799179,293.1750793457031,297.1499938964844,293.1499938964844,0.0587258152663707,-1617.7523193359375,304.1819763183594,0.9112234115600586,0.1338403671979904,0.1028060764074325,293.2720642089844,297.1499938964844,293.1499938964844,0.0004819169989787,-157.90972900390625,291.762451171875,0.7076513767242432,0.050000000745058,0.2259047031402588,291.1815185546875,291.1499938964844,272.2295837402344,271.575927734375,284.191650390625,293.27215576171875,291.1889038085937,1.0,0.1334824711084365,0.9977720379829408,0.9977720379829408,1.0,1.0,-0.6820787191390991,0.2945670187473297,0.387511670589447,0.1081698238849639,0.0,0.0,0.1975023746490478,34.4973258972168,28.0,41.299224853515625,-4909.806640625,29.045743942260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,304.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.740234375,18000.0,0.0,0.0,0.1117299422621727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451452672481537,0.1451495587825775,-4.288051059120335e-06,0.0,0.0001133916885009,0.0,0.0,5.753688335418701,0.0,0.0,0.0,0.2770088911056518,4.0,0.0,1.0
303600,293.1521911621094,297.1499938964844,293.1499938964844,0.0312779806554317,-1083.989990234375,304.1507568359375,0.8128576874732971,0.0764324516057968,0.0690117180347442,293.1718139648437,297.1499938964844,293.1499938964844,0.050967987626791,-1482.05908203125,304.15283203125,0.8843676447868347,0.0992173701524734,0.0943396240472793,293.16070556640625,297.1499938964844,293.1499938964844,0.0590298734605312,-1200.420654296875,304.1517639160156,0.9134072065353394,0.1089177131652832,0.076418250799179,293.1750793457031,297.1499938964844,293.1499938964844,0.0587258152663707,-1617.7523193359375,304.1819763183594,0.9112234115600586,0.1338403671979904,0.1028060764074325,293.2720642089844,297.1499938964844,293.1499938964844,0.0004819169989787,-157.90972900390625,291.762451171875,0.7076513767242432,0.050000000745058,0.2259047031402588,291.1815185546875,291.1499938964844,272.2295837402344,271.575927734375,284.191650390625,293.27215576171875,291.1889038085937,1.0,0.1334824711084365,0.9977720379829408,0.9977720379829408,1.0,1.0,-0.6820787191390991,0.2945670187473297,0.387511670589447,0.1081698238849639,0.0,0.0,0.1975023746490478,34.4973258972168,28.0,41.299224853515625,-4909.806640625,29.045743942260746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0585327148437,304.9681396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.740234375,18000.0,0.0,0.0,0.1117299422621727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451452672481537,0.1451495587825775,-4.288051059120335e-06,0.0,0.0001133916885009,0.0,0.0,5.753688335418701,0.0,0.0,0.0,0.2770088911056518,4.0,0.0,1.0
303660,293.1526794433594,297.1499938964844,293.1499938964844,0.0309393052011728,-1077.5081787109375,304.15106201171875,0.8154721856117249,0.0762762278318405,0.068873293697834,293.17205810546875,297.1499938964844,293.1499938964844,0.0501643531024456,-1467.32470703125,304.1532287597656,0.8861868977546692,0.0986160039901733,0.0937744155526161,293.1612854003906,297.1499938964844,293.1499938964844,0.0583971217274665,-1191.46044921875,304.1522216796875,0.9163647294044496,0.10853111743927,0.0761501565575599,293.12774658203125,297.1499938964844,293.1499938964844,0.0443663261830806,-1366.025146484375,304.1940612792969,0.8646953105926514,0.1427874118089676,0.0872048810124397,293.2707214355469,297.1499938964844,293.1499938964844,0.0004710420034825,-147.01193237304688,291.7732849121094,0.710584282875061,0.050000000745058,0.2258832603693008,291.2330627441406,291.1499938964844,272.2471008300781,271.5846862792969,284.1959228515625,293.2709350585937,291.2402038574219,1.0,0.1304288655519485,0.9980801343917848,0.9980801343917848,1.0,1.0,-0.6622940897941589,0.2861124277114868,0.3761816322803497,0.1040099039673805,0.0,0.0,0.1830558776855468,34.20846176147461,46.0,54.091217041015625,-4763.294921875,26.873300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111145019531,304.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.84765625,18000.0,0.0,0.0,0.1114834994077682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386044025421142,0.138608694076538,-4.280467237549601e-06,0.0,0.000113141577458,0.0,0.0,5.475893020629883,0.0,0.0,0.0,0.2759863138198852,4.0,0.0,1.0
303720,293.1526794433594,297.1499938964844,293.1499938964844,0.0309393052011728,-1077.5081787109375,304.15106201171875,0.8154721856117249,0.0762762278318405,0.068873293697834,293.17205810546875,297.1499938964844,293.1499938964844,0.0501643531024456,-1467.32470703125,304.1532287597656,0.8861868977546692,0.0986160039901733,0.0937744155526161,293.1612854003906,297.1499938964844,293.1499938964844,0.0583971217274665,-1191.46044921875,304.1522216796875,0.9163647294044496,0.10853111743927,0.0761501565575599,293.12774658203125,297.1499938964844,293.1499938964844,0.0443663261830806,-1366.025146484375,304.1940612792969,0.8646953105926514,0.1427874118089676,0.0872048810124397,293.2707214355469,297.1499938964844,293.1499938964844,0.0004710420034825,-147.01193237304688,291.7732849121094,0.710584282875061,0.050000000745058,0.2258832603693008,291.2330627441406,291.1499938964844,272.2471008300781,271.5846862792969,284.1959228515625,293.2709350585937,291.2402038574219,1.0,0.1304288655519485,0.9980801343917848,0.9980801343917848,1.0,1.0,-0.6622940897941589,0.2861124277114868,0.3761816322803497,0.1040099039673805,0.0,0.0,0.1830558776855468,34.20846176147461,46.0,54.091217041015625,-4763.294921875,26.873300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1111145019531,304.9244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.84765625,18000.0,0.0,0.0,0.1114834994077682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386044025421142,0.138608694076538,-4.280467237549601e-06,0.0,0.000113141577458,0.0,0.0,5.475893020629883,0.0,0.0,0.0,0.2759863138198852,4.0,0.0,1.0
303780,293.1531982421875,297.1499938964844,293.1499938964844,0.030857803300023,-1076.23388671875,304.1508178710937,0.7928591370582581,0.0761037170886993,0.0687542781233787,293.17242431640625,297.1499938964844,293.1499938964844,0.0497011095285415,-1459.3809814453125,304.15289306640625,0.860358715057373,0.0979821905493736,0.0932164415717125,293.161865234375,297.1499938964844,293.1499938964844,0.0581380687654018,-1188.120849609375,304.1518859863281,0.8891133069992065,0.10812758654356,0.0758958458900451,293.1037902832031,297.1499938964844,293.1499938964844,0.057436216622591,-1595.9312744140625,304.15673828125,0.8866804838180542,0.1483154594898224,0.1019381210207939,293.2686462402344,297.1499938964844,293.1499938964844,0.0004592236073222,-135.53326416015625,291.73760986328125,0.690507709980011,0.050000000745058,0.2260431498289108,291.2332763671875,291.1499938964844,272.2645568847656,271.5931091308594,284.19854736328125,293.2688903808594,291.22369384765625,1.0,0.1357750445604324,0.998388171195984,0.998388171195984,1.0,1.0,-0.6790400743484497,0.2934654355049133,0.3855746388435364,0.1070984303951263,0.0,0.0,0.1709265261888504,35.2011833190918,49.0,-32.81583786010742,-4699.048828125,29.564926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0703125,18000.0,0.0,0.0,0.1104902327060699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311042606830597,0.1311085224151611,-4.267006261216011e-06,0.0,0.0001121335371863,0.0,0.0,5.154415130615234,0.0,0.0,0.0,0.2747694253921509,4.0,0.0,1.0
303840,293.1531982421875,297.1499938964844,293.1499938964844,0.030857803300023,-1076.23388671875,304.1508178710937,0.7928591370582581,0.0761037170886993,0.0687542781233787,293.17242431640625,297.1499938964844,293.1499938964844,0.0497011095285415,-1459.3809814453125,304.15289306640625,0.860358715057373,0.0979821905493736,0.0932164415717125,293.161865234375,297.1499938964844,293.1499938964844,0.0581380687654018,-1188.120849609375,304.1518859863281,0.8891133069992065,0.10812758654356,0.0758958458900451,293.1037902832031,297.1499938964844,293.1499938964844,0.057436216622591,-1595.9312744140625,304.15673828125,0.8866804838180542,0.1483154594898224,0.1019381210207939,293.2686462402344,297.1499938964844,293.1499938964844,0.0004592236073222,-135.53326416015625,291.73760986328125,0.690507709980011,0.050000000745058,0.2260431498289108,291.2332763671875,291.1499938964844,272.2645568847656,271.5931091308594,284.19854736328125,293.2688903808594,291.22369384765625,1.0,0.1357750445604324,0.998388171195984,0.998388171195984,1.0,1.0,-0.6790400743484497,0.2934654355049133,0.3855746388435364,0.1070984303951263,0.0,0.0,0.1709265261888504,35.2011833190918,49.0,-32.81583786010742,-4699.048828125,29.564926147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0703125,18000.0,0.0,0.0,0.1104902327060699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311042606830597,0.1311085224151611,-4.267006261216011e-06,0.0,0.0001121335371863,0.0,0.0,5.154415130615234,0.0,0.0,0.0,0.2747694253921509,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0309495218098163,-1078.3494873046875,304.1505126953125,0.7881119847297668,0.076014444231987,0.0686815679073333,293.1726379394531,297.1499938964844,293.1499938964844,0.049654271453619,-1459.10986328125,304.1524353027344,0.854837954044342,0.0976579934358596,0.0929188653826713,293.1621398925781,297.1499938964844,293.1499938964844,0.0582145079970359,-1189.5560302734375,304.1513977050781,0.8835797905921936,0.1079239621758461,0.0757592543959617,293.1129150390625,297.1499938964844,293.1499938964844,0.0711418092250824,-1851.8028564453125,304.13055419921875,0.9299822449684144,0.1471255868673324,0.1181598827242851,293.2676696777344,297.1499938964844,293.1499938964844,0.0004532494640443,-129.9584503173828,291.6851501464844,0.6865106821060181,0.050000000745058,0.2260782867670059,291.1972351074219,291.1499938964844,272.2732238769531,271.5971984863281,284.2006530761719,293.26788330078125,291.1805419921875,1.0,0.1388180404901504,0.9985421895980836,0.9985421895980836,1.0,1.0,-0.69793301820755,0.3016636669635772,0.3962693512439728,0.1108588799834251,0.0,0.0,0.1712630093097686,35.5528564453125,49.0,-87.07537841796875,-4731.02978515625,31.83523941040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568359375,304.5837707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.978515625,18000.0,0.0,0.0,0.1098315715789794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299297958612442,0.1299340575933456,-4.262031779944664e-06,0.0,0.0001114650804083,0.0,0.0,5.10101318359375,0.0,0.0,0.0,0.2745333313941955,4.0,0.0,1.0
