time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303960,293.1536865234375,297.1499938964844,293.1499938964844,0.0310979820787906,-1081.6529541015625,304.150146484375,0.7890422940254211,0.0759243965148925,0.0685989335179328,293.1728515625,297.1499938964844,293.1499938964844,0.0496867969632148,-1460.4356689453125,304.1519470214844,0.855200469493866,0.0973316952586174,0.0926087275147438,293.16241455078125,297.1499938964844,293.1499938964844,0.0583801828324794,-1192.342041015625,304.1508483886719,0.884405791759491,0.107718788087368,0.0756148025393486,293.1381225585937,297.1499938964844,293.1499938964844,0.0879425331950187,-2173.075927734375,304.10357666015625,0.98252534866333,0.1426625847816467,0.1376618295907974,293.2669677734375,297.1499938964844,293.1499938964844,0.000447445170721,-124.66653442382812,291.6147766113281,0.6876363754272461,0.050000000745058,0.2260677069425583,291.14337158203125,291.1499938964844,272.2818603515625,271.60125732421875,284.2034912109375,293.26708984375,291.1229248046875,1.0,0.1422230750322342,0.9986084699630736,0.9986084699630736,1.0,1.0,-0.7220986485481262,0.3121216595172882,0.409976989030838,0.115825816988945,0.0,0.0,0.1770232766866684,35.712398529052734,37.0,-130.23098754882812,-4815.43701171875,34.47107696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942810058594,304.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.826171875,18000.0,0.0,0.0,0.1092032641172409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131375104188919,0.1313793659210205,-4.260405603417894e-06,0.0,0.0001108274300349,0.0,0.0,5.157524585723877,0.0,0.0,0.0,0.2746986150741577,4.0,0.0,1.0
304020,293.1539306640625,297.1499938964844,293.1499938964844,0.0312602929770946,-1085.2415771484375,304.1498718261719,0.7677574157714844,0.0757841616868972,0.0685072988271713,293.17291259765625,297.1499938964844,293.1499938964844,0.0495488680899143,-1458.8321533203125,304.1515808105469,0.8324330449104309,0.0967413112521171,0.0920786410570144,293.1626892089844,297.1499938964844,293.1499938964844,0.0584757402539253,-1194.2230224609375,304.1504821777344,0.8602755665779114,0.1073496788740158,0.0753834545612335,293.1780700683594,297.1499938964844,293.1499938964844,0.0811802595853805,-2046.040771484375,304.12969970703125,0.9357605576515198,0.1347805708646774,0.1293485611677169,293.26611328125,297.1499938964844,293.1499938964844,0.0004399367899168,-117.84586334228516,291.5080871582031,0.6688235402107239,0.050000000745058,0.2262539565563202,291.0724792480469,291.1499938964844,272.2990417480469,271.609130859375,284.20953369140625,293.2661437988281,291.0752258300781,1.0,0.1422820091247558,0.9987409710884094,0.9987409710884094,1.0,1.0,-0.7099220752716064,0.3068945407867431,0.4030275642871856,0.1132184192538261,0.0,0.0,0.1937470138072967,36.59638214111328,25.0,-40.89094161987305,-4936.443359375,34.320980072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117980957031,304.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.513671875,18000.0,0.0,0.0,0.1083916053175926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400946080684662,0.1400988847017288,-4.269685632607434e-06,0.0,0.0001100037043215,0.0,0.0,5.523099422454834,0.0,0.0,0.0,0.2759957015514374,4.0,0.0,1.0
304080,293.1539306640625,297.1499938964844,293.1499938964844,0.0312602929770946,-1085.2415771484375,304.1498718261719,0.7677574157714844,0.0757841616868972,0.0685072988271713,293.17291259765625,297.1499938964844,293.1499938964844,0.0495488680899143,-1458.8321533203125,304.1515808105469,0.8324330449104309,0.0967413112521171,0.0920786410570144,293.1626892089844,297.1499938964844,293.1499938964844,0.0584757402539253,-1194.2230224609375,304.1504821777344,0.8602755665779114,0.1073496788740158,0.0753834545612335,293.1780700683594,297.1499938964844,293.1499938964844,0.0811802595853805,-2046.040771484375,304.12969970703125,0.9357605576515198,0.1347805708646774,0.1293485611677169,293.26611328125,297.1499938964844,293.1499938964844,0.0004399367899168,-117.84586334228516,291.5080871582031,0.6688235402107239,0.050000000745058,0.2262539565563202,291.0724792480469,291.1499938964844,272.2990417480469,271.609130859375,284.20953369140625,293.2661437988281,291.0752258300781,1.0,0.1422820091247558,0.9987409710884094,0.9987409710884094,1.0,1.0,-0.7099220752716064,0.3068945407867431,0.4030275642871856,0.1132184192538261,0.0,0.0,0.1937470138072967,36.59638214111328,25.0,-40.89094161987305,-4936.443359375,34.320980072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3117980957031,304.85369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.513671875,18000.0,0.0,0.0,0.1083916053175926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400946080684662,0.1400988847017288,-4.269685632607434e-06,0.0,0.0001100037043215,0.0,0.0,5.523099422454834,0.0,0.0,0.0,0.2759957015514374,4.0,0.0,1.0
304140,293.1543884277344,297.1499938964844,293.1499938964844,0.0308859907090663,-1078.26806640625,304.1505432128906,0.8002618551254272,0.0755886435508728,0.0682830885052681,293.1731262207031,297.1499938964844,293.1499938964844,0.0487313792109489,-1444.0133056640625,304.1524353027344,0.8645344972610474,0.0961135104298591,0.0914313420653343,293.1632385253906,297.1499938964844,293.1499938964844,0.0578272603452205,-1185.1375732421875,304.1513977050781,0.8960672616958618,0.1069174706935882,0.0750458687543869,293.1916809082031,297.1499938964844,293.1499938964844,0.0776701495051384,-1976.0328369140625,304.1420593261719,0.967666745185852,0.1312760114669799,0.1252127289772033,293.2661437988281,297.1499938964844,293.1499938964844,0.0004282743902876,-106.9323272705078,291.5057067871094,0.6988224387168884,0.050000000745058,0.225972980260849,291.11187744140625,291.1499938964844,272.31610107421875,271.6167907714844,284.2142028808594,293.26611328125,291.1192932128906,1.0,0.1373059004545211,0.99887353181839,0.99887353181839,1.0,1.0,-0.7031695246696472,0.3040656149387359,0.3991038799285888,0.1116253137588501,0.0,0.0,0.1965192407369613,35.032936096191406,25.0,35.583030700683594,-4967.57568359375,31.744054794311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715148925781,304.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.197265625,18000.0,0.0,0.0,0.1082175821065902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434613317251205,0.1434656083583831,-4.280372195353266e-06,0.0,0.0001098270877264,0.0,0.0,5.674507141113281,0.0,0.0,0.0,0.276631236076355,4.0,0.0,1.0
304200,293.1543884277344,297.1499938964844,293.1499938964844,0.0308859907090663,-1078.26806640625,304.1505432128906,0.8002618551254272,0.0755886435508728,0.0682830885052681,293.1731262207031,297.1499938964844,293.1499938964844,0.0487313792109489,-1444.0133056640625,304.1524353027344,0.8645344972610474,0.0961135104298591,0.0914313420653343,293.1632385253906,297.1499938964844,293.1499938964844,0.0578272603452205,-1185.1375732421875,304.1513977050781,0.8960672616958618,0.1069174706935882,0.0750458687543869,293.1916809082031,297.1499938964844,293.1499938964844,0.0776701495051384,-1976.0328369140625,304.1420593261719,0.967666745185852,0.1312760114669799,0.1252127289772033,293.2661437988281,297.1499938964844,293.1499938964844,0.0004282743902876,-106.9323272705078,291.5057067871094,0.6988224387168884,0.050000000745058,0.225972980260849,291.11187744140625,291.1499938964844,272.31610107421875,271.6167907714844,284.2142028808594,293.26611328125,291.1192932128906,1.0,0.1373059004545211,0.99887353181839,0.99887353181839,1.0,1.0,-0.7031695246696472,0.3040656149387359,0.3991038799285888,0.1116253137588501,0.0,0.0,0.1965192407369613,35.032936096191406,25.0,35.583030700683594,-4967.57568359375,31.744054794311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715148925781,304.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.197265625,18000.0,0.0,0.0,0.1082175821065902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434613317251205,0.1434656083583831,-4.280372195353266e-06,0.0,0.0001098270877264,0.0,0.0,5.674507141113281,0.0,0.0,0.0,0.276631236076355,4.0,0.0,1.0
304260,293.1548156738281,297.1499938964844,293.1499938964844,0.0305422656238079,-1071.8070068359375,304.15093994140625,0.8109201192855835,0.0753905326128006,0.0680903270840644,293.1733093261719,297.1499938964844,293.1499938964844,0.0479503832757473,-1429.8953857421875,304.1529235839844,0.8748367428779602,0.0954930186271667,0.0908253267407417,293.16375732421875,297.1499938964844,293.1499938964844,0.0571975670754909,-1176.35205078125,304.1519775390625,0.9079011082649232,0.1064750403165817,0.074725903570652,293.1826171875,297.1499938964844,293.1499938964844,0.0622506402432918,-1690.3948974609375,304.1709899902344,0.9306461811065674,0.1319742053747177,0.1079320684075355,293.26629638671875,297.1499938964844,293.1499938964844,0.0004157367511652,-95.6751708984375,291.5046081542969,0.7091494798660278,0.050000000745058,0.2258936464786529,291.1526794433594,291.1499938964844,272.3330078125,271.624267578125,284.21844482421875,293.26629638671875,291.1626892089844,1.0,0.1327884644269943,0.9989949464797974,0.9989949464797974,1.0,1.0,-0.6785398125648499,0.2935320138931274,0.3850077688694,0.1063743382692337,0.0,0.0,0.193541020154953,34.389556884765625,28.0,68.29562377929688,-4884.046875,28.68325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291564941406,305.0367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1082483083009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426459997892379,0.1426502764225006,-4.282160716684302e-06,0.0,0.0001098582724807,0.0,0.0,5.643406867980957,0.0,0.0,0.0,0.2765598595142364,4.0,0.0,1.0
304320,293.1548156738281,297.1499938964844,293.1499938964844,0.0305422656238079,-1071.8070068359375,304.15093994140625,0.8109201192855835,0.0753905326128006,0.0680903270840644,293.1733093261719,297.1499938964844,293.1499938964844,0.0479503832757473,-1429.8953857421875,304.1529235839844,0.8748367428779602,0.0954930186271667,0.0908253267407417,293.16375732421875,297.1499938964844,293.1499938964844,0.0571975670754909,-1176.35205078125,304.1519775390625,0.9079011082649232,0.1064750403165817,0.074725903570652,293.1826171875,297.1499938964844,293.1499938964844,0.0622506402432918,-1690.3948974609375,304.1709899902344,0.9306461811065674,0.1319742053747177,0.1079320684075355,293.26629638671875,297.1499938964844,293.1499938964844,0.0004157367511652,-95.6751708984375,291.5046081542969,0.7091494798660278,0.050000000745058,0.2258936464786529,291.1526794433594,291.1499938964844,272.3330078125,271.624267578125,284.21844482421875,293.26629638671875,291.1626892089844,1.0,0.1327884644269943,0.9989949464797974,0.9989949464797974,1.0,1.0,-0.6785398125648499,0.2935320138931274,0.3850077688694,0.1063743382692337,0.0,0.0,0.193541020154953,34.389556884765625,28.0,68.29562377929688,-4884.046875,28.68325424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2291564941406,305.0367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1082483083009719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426459997892379,0.1426502764225006,-4.282160716684302e-06,0.0,0.0001098582724807,0.0,0.0,5.643406867980957,0.0,0.0,0.0,0.2765598595142364,4.0,0.0,1.0
304380,293.1553649902344,297.1499938964844,293.1499938964844,0.0301058236509561,-1063.41064453125,304.1513366699219,0.8100829124450684,0.0751563757658004,0.0678895190358161,293.173583984375,297.1499938964844,293.1499938964844,0.0470498278737068,-1413.455078125,304.1534423828125,0.8728134632110596,0.0948450863361358,0.0902222990989685,293.1643981933594,297.1499938964844,293.1499938964844,0.0564252026379108,-1165.4903564453125,304.152587890625,0.9064021110534668,0.1059963926672935,0.0743992626667022,293.1410217285156,297.1499938964844,293.1499938964844,0.0461581461131572,-1391.5728759765625,304.1894226074219,0.8663187026977539,0.1395421475172042,0.088235504925251,293.2658996582031,297.1499938964844,293.1499938964844,0.0004030950076412,-84.76437377929688,291.5272827148437,0.709102213382721,0.050000000745058,0.225894495844841,291.2160949707031,291.1499938964844,272.3497619628906,271.631591796875,284.22003173828125,293.2659606933594,291.2268371582031,1.0,0.1297402828931808,0.9991163611412048,0.9991163611412048,1.0,1.0,-0.656838059425354,0.2843086719512939,0.3725293576717376,0.1017114296555519,0.0,0.0,0.1805578917264938,34.20214080810547,46.0,81.8514404296875,-4739.85546875,26.343149185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22802734375,304.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.720703125,18000.0,0.0,0.0,0.1079621538519859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371272504329681,0.1371315270662307,-4.276934305380564e-06,0.0,0.0001095678599085,0.0,0.0,5.411203384399414,0.0,0.0,0.0,0.2757219672203064,4.0,0.0,1.0
304440,293.1553649902344,297.1499938964844,293.1499938964844,0.0301058236509561,-1063.41064453125,304.1513366699219,0.8100829124450684,0.0751563757658004,0.0678895190358161,293.173583984375,297.1499938964844,293.1499938964844,0.0470498278737068,-1413.455078125,304.1534423828125,0.8728134632110596,0.0948450863361358,0.0902222990989685,293.1643981933594,297.1499938964844,293.1499938964844,0.0564252026379108,-1165.4903564453125,304.152587890625,0.9064021110534668,0.1059963926672935,0.0743992626667022,293.1410217285156,297.1499938964844,293.1499938964844,0.0461581461131572,-1391.5728759765625,304.1894226074219,0.8663187026977539,0.1395421475172042,0.088235504925251,293.2658996582031,297.1499938964844,293.1499938964844,0.0004030950076412,-84.76437377929688,291.5272827148437,0.709102213382721,0.050000000745058,0.225894495844841,291.2160949707031,291.1499938964844,272.3497619628906,271.631591796875,284.22003173828125,293.2659606933594,291.2268371582031,1.0,0.1297402828931808,0.9991163611412048,0.9991163611412048,1.0,1.0,-0.656838059425354,0.2843086719512939,0.3725293576717376,0.1017114296555519,0.0,0.0,0.1805578917264938,34.20214080810547,46.0,81.8514404296875,-4739.85546875,26.343149185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22802734375,304.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18023.720703125,18000.0,0.0,0.0,0.1079621538519859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371272504329681,0.1371315270662307,-4.276934305380564e-06,0.0,0.0001095678599085,0.0,0.0,5.411203384399414,0.0,0.0,0.0,0.2757219672203064,4.0,0.0,1.0
304500,293.1556701660156,297.1499938964844,293.1499938964844,0.0299521572887897,-1060.2598876953125,304.1513671875,0.8027305006980896,0.075028583407402,0.067786656320095,293.1737976074219,297.1499938964844,293.1499938964844,0.0466677285730838,-1406.614501953125,304.15350341796875,0.8644109964370728,0.0945053175091743,0.0899156704545021,293.1647644042969,297.1499938964844,293.1499938964844,0.0561143606901168,-1161.21044921875,304.1526794433594,0.897731363773346,0.1057451069355011,0.0742332711815834,293.1233825683594,297.1499938964844,293.1499938964844,0.0493518151342868,-1451.569091796875,304.1762084960937,0.8731253743171692,0.1431273818016052,0.0926491320133209,293.265380859375,297.1499938964844,293.1499938964844,0.0003957600274588,-78.73323822021484,291.530029296875,0.7028295397758484,0.050000000745058,0.2259421348571777,291.23797607421875,291.1499938964844,272.35809326171875,271.6351928710937,284.221923828125,293.2655029296875,291.2412109375,1.0,0.1314276754856109,0.999177098274231,0.999177098274231,1.0,1.0,-0.6606565713882446,0.2859972417354584,0.3746592998504638,0.1023785471916198,0.0,0.0,0.172403872013092,34.4870719909668,46.0,46.63927459716797,-4685.0927734375,27.03912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2466735839844,304.8652038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.98828125,18000.0,0.0,0.0,0.1076027899980545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329160332679748,0.1329202950000763,-4.271015313861426e-06,0.0,0.0001092031525331,0.0,0.0,5.232665061950684,0.0,0.0,0.0,0.2750640511512756,4.0,0.0,1.0
304560,293.156005859375,297.1499938964844,293.1499938964844,0.029897091910243,-1059.414794921875,304.1512145996094,0.7907770872116089,0.0748950764536857,0.0676869451999664,293.1740417480469,297.1499938964844,293.1499938964844,0.0464355126023292,-1402.7420654296875,304.1532897949219,0.8515570163726807,0.094155766069889,0.0896082073450088,293.16510009765625,297.1499938964844,293.1499938964844,0.0559705570340156,-1159.4224853515625,304.1524658203125,0.8841451406478882,0.1054883152246475,0.074069507420063,293.11871337890625,297.1499938964844,293.1499938964844,0.0610198192298412,-1662.40234375,304.14990234375,0.902163565158844,0.1443999856710434,0.1063577458262443,293.2648010253906,297.1499938964844,293.1499938964844,0.0003878502757288,-72.50093841552734,291.50799560546875,0.6924564242362976,0.050000000745058,0.2260264903306961,291.234130859375,291.1499938964844,272.3663635253906,271.6387939453125,284.2245483398437,293.2649230957031,291.2263488769531,1.0,0.1351208388805389,0.9993416666984558,0.9993416666984558,0.9999657869338988,1.0,-0.6762799024581909,0.2927767634391784,0.3835031688213348,0.1054288670420646,0.0,0.0,0.1670165508985519,35.069766998291016,49.0,-14.097576141357422,-4668.6015625,29.16057777404785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,304.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.380859375,18000.0,0.0,0.0,0.1071243286132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293450742959976,0.129349336028099,-4.264289145794464e-06,0.0,0.0001087175769498,0.0,0.0,5.080031394958496,0.0,0.0,0.0,0.2744853496551513,4.0,0.0,1.0
304620,293.1564025878906,297.1499938964844,293.1499938964844,0.0300978291779756,-1064.5875244140625,304.15045166015625,0.7707540988922119,0.0746603906154632,0.0674908384680748,293.1743469238281,297.1499938964844,293.1499938964844,0.0464189164340496,-1403.8511962890625,304.1521911621094,0.8304685950279236,0.0934821590781211,0.0889870375394821,293.16558837890625,297.1499938964844,293.1499938964844,0.0561839379370212,-1163.30078125,304.1512756347656,0.861575186252594,0.1050066500902175,0.0737443566322326,293.1589660644531,297.1499938964844,293.1499938964844,0.0830948874354362,-2084.139892578125,304.1159973144531,0.953630805015564,0.1371293514966964,0.1324608325958252,293.2638244628906,297.1499938964844,293.1499938964844,0.0003720822569448,-60.8240852355957,291.3778381347656,0.6750310659408569,0.050000000745058,0.2261883020401001,291.1390991210937,291.1499938964844,272.3827819824219,271.6459045410156,284.2339172363281,293.263916015625,291.1179504394531,1.0,0.1414831280708313,0.9996708631515504,0.9996708631515504,0.999897301197052,1.0,-0.706681489944458,0.305850625038147,0.400830864906311,0.111769787967205,0.0,0.0,0.1737682819366455,36.20359420776367,37.0,-125.03475189208984,-4746.0439453125,33.50822448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,304.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1061366200447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295119524002075,0.1295161992311477,-4.257041837263387e-06,0.0,0.0001077151755453,0.0,0.0,5.078269004821777,0.0,0.0,0.0,0.2743951380252838,4.0,0.0,1.0
304680,293.1564025878906,297.1499938964844,293.1499938964844,0.0300978291779756,-1064.5875244140625,304.15045166015625,0.7707540988922119,0.0746603906154632,0.0674908384680748,293.1743469238281,297.1499938964844,293.1499938964844,0.0464189164340496,-1403.8511962890625,304.1521911621094,0.8304685950279236,0.0934821590781211,0.0889870375394821,293.16558837890625,297.1499938964844,293.1499938964844,0.0561839379370212,-1163.30078125,304.1512756347656,0.861575186252594,0.1050066500902175,0.0737443566322326,293.1589660644531,297.1499938964844,293.1499938964844,0.0830948874354362,-2084.139892578125,304.1159973144531,0.953630805015564,0.1371293514966964,0.1324608325958252,293.2638244628906,297.1499938964844,293.1499938964844,0.0003720822569448,-60.8240852355957,291.3778381347656,0.6750310659408569,0.050000000745058,0.2261883020401001,291.1390991210937,291.1499938964844,272.3827819824219,271.6459045410156,284.2339172363281,293.263916015625,291.1179504394531,1.0,0.1414831280708313,0.9996708631515504,0.9996708631515504,0.999897301197052,1.0,-0.706681489944458,0.305850625038147,0.400830864906311,0.111769787967205,0.0,0.0,0.1737682819366455,36.20359420776367,37.0,-125.03475189208984,-4746.0439453125,33.50822448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3129577636719,304.53076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1061366200447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295119524002075,0.1295161992311477,-4.257041837263387e-06,0.0,0.0001077151755453,0.0,0.0,5.078269004821777,0.0,0.0,0.0,0.2743951380252838,4.0,0.0,1.0
304740,293.1566772460937,297.1499938964844,293.1499938964844,0.0300979036837816,-1065.0960693359375,304.1503601074219,0.7561203241348267,0.074440911412239,0.0673304125666618,293.1744384765625,297.1499938964844,293.1499938964844,0.0461047627031803,-1398.9132080078125,304.15203857421875,0.8145464658737183,0.0928510054945945,0.0884213224053382,293.1659240722656,297.1499938964844,293.1499938964844,0.0560558661818504,-1161.9744873046875,304.151123046875,0.8451102375984192,0.1045458018779754,0.073450319468975,293.18756103515625,297.1499938964844,293.1499938964844,0.078000508248806,-1983.458984375,304.1354675292969,0.9146363735198976,0.1310407519340515,0.1255205571651458,293.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919311523437,0.6622188687324524,0.050000000745058,0.2263299226760864,291.0904846191406,291.1499938964844,272.3990478515625,271.6529541015625,284.2367248535156,293.2633361816406,291.0946350097656,1.0,0.1414256393909454,1.0,1.0,0.9998288154602052,1.0,-0.6972970366477966,0.3019244074821472,0.395372599363327,0.1095653474330902,0.0,0.0,0.1867299675941467,36.87166976928711,25.0,-25.19758415222168,-4847.15478515625,33.33461380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017272949219,304.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.763671875,18000.0,0.0,0.0,0.1056005209684372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369846314191818,0.1369888931512832,-4.265838470018935e-06,0.0,0.0001071711085387,0.0,0.0,5.391612529754639,0.0,0.0,0.0,0.2755030393600464,4.0,0.0,1.0
304800,293.1566772460937,297.1499938964844,293.1499938964844,0.0300979036837816,-1065.0960693359375,304.1503601074219,0.7561203241348267,0.074440911412239,0.0673304125666618,293.1744384765625,297.1499938964844,293.1499938964844,0.0461047627031803,-1398.9132080078125,304.15203857421875,0.8145464658737183,0.0928510054945945,0.0884213224053382,293.1659240722656,297.1499938964844,293.1499938964844,0.0560558661818504,-1161.9744873046875,304.151123046875,0.8451102375984192,0.1045458018779754,0.073450319468975,293.18756103515625,297.1499938964844,293.1499938964844,0.078000508248806,-1983.458984375,304.1354675292969,0.9146363735198976,0.1310407519340515,0.1255205571651458,293.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2919311523437,0.6622188687324524,0.050000000745058,0.2263299226760864,291.0904846191406,291.1499938964844,272.3990478515625,271.6529541015625,284.2367248535156,293.2633361816406,291.0946350097656,1.0,0.1414256393909454,1.0,1.0,0.9998288154602052,1.0,-0.6972970366477966,0.3019244074821472,0.395372599363327,0.1095653474330902,0.0,0.0,0.1867299675941467,36.87166976928711,25.0,-25.19758415222168,-4847.15478515625,33.33461380004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017272949219,304.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.763671875,18000.0,0.0,0.0,0.1056005209684372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369846314191818,0.1369888931512832,-4.265838470018935e-06,0.0,0.0001071711085387,0.0,0.0,5.391612529754639,0.0,0.0,0.0,0.2755030393600464,4.0,0.0,1.0
304860,293.1568603515625,297.1499938964844,293.1499938964844,0.0297401510179042,-1058.432373046875,304.1508178710937,0.7872217893600464,0.074236162006855,0.0670773983001709,293.1744079589844,297.1499938964844,293.1499938964844,0.0453293435275554,-1385.0894775390625,304.15264892578125,0.8447946310043335,0.092233270406723,0.0877667292952537,293.1661682128906,297.1499938964844,293.1499938964844,0.0554197989404201,-1153.245361328125,304.1517944335937,0.8788781762123108,0.104090429842472,0.0730806216597557,293.19696044921875,297.1499938964844,293.1499938964844,0.0751446336507797,-1927.0167236328125,304.1448669433594,0.9492667317390442,0.1281643807888031,0.1221757531166076,293.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.6914565563201904,0.050000000745058,0.2260346561670303,291.1228942871094,291.1499938964844,272.41510009765625,271.6600036621094,284.2368469238281,293.261962890625,291.1280517578125,1.0,0.1363543570041656,1.0,1.0,0.9998337030410768,1.0,-0.6913949251174927,0.299575001001358,0.391819953918457,0.1078985482454299,0.0,0.0,0.1882465481758117,35.23602294921875,25.0,26.3012924194336,-4856.724609375,30.80755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.1055942177772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389591097831726,0.1389633864164352,-4.273247668606928e-06,0.0,0.000107164705696,0.0,0.0,5.481288433074951,0.0,0.0,0.0,0.2759013175964355,4.0,0.0,1.0
304920,293.1568603515625,297.1499938964844,293.1499938964844,0.0297401510179042,-1058.432373046875,304.1508178710937,0.7872217893600464,0.074236162006855,0.0670773983001709,293.1744079589844,297.1499938964844,293.1499938964844,0.0453293435275554,-1385.0894775390625,304.15264892578125,0.8447946310043335,0.092233270406723,0.0877667292952537,293.1661682128906,297.1499938964844,293.1499938964844,0.0554197989404201,-1153.245361328125,304.1517944335937,0.8788781762123108,0.104090429842472,0.0730806216597557,293.19696044921875,297.1499938964844,293.1499938964844,0.0751446336507797,-1927.0167236328125,304.1448669433594,0.9492667317390442,0.1281643807888031,0.1221757531166076,293.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207275390625,0.6914565563201904,0.050000000745058,0.2260346561670303,291.1228942871094,291.1499938964844,272.41510009765625,271.6600036621094,284.2368469238281,293.261962890625,291.1280517578125,1.0,0.1363543570041656,1.0,1.0,0.9998337030410768,1.0,-0.6913949251174927,0.299575001001358,0.391819953918457,0.1078985482454299,0.0,0.0,0.1882465481758117,35.23602294921875,25.0,26.3012924194336,-4856.724609375,30.80755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25128173828125,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15625,18000.0,0.0,0.0,0.1055942177772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389591097831726,0.1389633864164352,-4.273247668606928e-06,0.0,0.000107164705696,0.0,0.0,5.481288433074951,0.0,0.0,0.0,0.2759013175964355,4.0,0.0,1.0
304980,293.1568908691406,297.1499938964844,293.1499938964844,0.0294853281229734,-1053.346923828125,304.1509704589844,0.811728298664093,0.0740564316511154,0.0668772011995315,293.1742553710937,297.1499938964844,293.1499938964844,0.0446534380316734,-1373.1461181640625,304.15289306640625,0.8689471483230591,0.0916492640972137,0.0871685072779655,293.1662902832031,297.1499938964844,293.1499938964844,0.0548781715333461,-1145.8922119140625,304.152099609375,0.9060012698173524,0.1036555394530296,0.0727466344833374,293.1950378417969,297.1499938964844,293.1499938964844,0.0665261894464492,-1761.653564453125,304.1620788574219,0.9505065679550172,0.1273172050714492,0.1117132604122161,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.7141581177711487,0.050000000745058,0.2258562296628952,291.14703369140625,291.1499938964844,272.4309997558594,271.6670837402344,284.2393798828125,293.2613220214844,291.15203857421875,1.0,0.1319708079099655,1.0,1.0,0.999838650226593,1.0,-0.676938533782959,0.2934329509735107,0.3835056126117706,0.1047432422637939,0.0,0.0,0.1869615614414215,34.154327392578125,25.0,39.83836364746094,-4806.47216796875,28.172042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,304.9026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.1057734191417694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385992020368576,0.1386034786701202,-4.274432285455987e-06,0.0,0.0001073465755325,0.0,0.0,5.468098163604736,0.0,0.0,0.0,0.2758814394474029,4.0,0.0,1.0
305040,293.1568908691406,297.1499938964844,293.1499938964844,0.0294853281229734,-1053.346923828125,304.1509704589844,0.811728298664093,0.0740564316511154,0.0668772011995315,293.1742553710937,297.1499938964844,293.1499938964844,0.0446534380316734,-1373.1461181640625,304.15289306640625,0.8689471483230591,0.0916492640972137,0.0871685072779655,293.1662902832031,297.1499938964844,293.1499938964844,0.0548781715333461,-1145.8922119140625,304.152099609375,0.9060012698173524,0.1036555394530296,0.0727466344833374,293.1950378417969,297.1499938964844,293.1499938964844,0.0665261894464492,-1761.653564453125,304.1620788574219,0.9505065679550172,0.1273172050714492,0.1117132604122161,293.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.7141581177711487,0.050000000745058,0.2258562296628952,291.14703369140625,291.1499938964844,272.4309997558594,271.6670837402344,284.2393798828125,293.2613220214844,291.15203857421875,1.0,0.1319708079099655,1.0,1.0,0.999838650226593,1.0,-0.676938533782959,0.2934329509735107,0.3835056126117706,0.1047432422637939,0.0,0.0,0.1869615614414215,34.154327392578125,25.0,39.83836364746094,-4806.47216796875,28.172042846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,304.9026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.203125,18000.0,0.0,0.0,0.1057734191417694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385992020368576,0.1386034786701202,-4.274432285455987e-06,0.0,0.0001073465755325,0.0,0.0,5.468098163604736,0.0,0.0,0.0,0.2758814394474029,4.0,0.0,1.0
305100,293.15692138671875,297.1499938964844,293.1499938964844,0.0292894225567579,-1050.3499755859375,304.1511535644531,0.8107999563217163,0.0739599615335464,0.066795565187931,293.17413330078125,297.1499938964844,293.1499938964844,0.0442916229367256,-1366.642822265625,304.15301513671875,0.86738121509552,0.0913619548082351,0.0868983715772628,293.1663818359375,297.1499938964844,293.1499938964844,0.0545695163309574,-1141.6298828125,304.1522827148437,0.9045984745025636,0.103433646261692,0.0725949853658676,293.1813659667969,297.1499938964844,293.1499938964844,0.0557177402079105,-1563.452392578125,304.1794738769531,0.9075479507446288,0.1294201463460922,0.0991875976324081,293.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.7136245369911194,0.050000000745058,0.2258605062961578,291.1663818359375,291.1499938964844,272.4388427734375,271.6706237792969,284.2406616210937,293.2610778808594,291.1761169433594,1.0,0.1297800540924072,1.0,1.0,0.9998410940170288,1.0,-0.6616443395614624,0.2868700325489044,0.3747742772102356,0.101598359644413,0.0,0.0,0.1839985400438308,34.04460525512695,25.0,61.90254592895508,-4750.24755859375,26.630083084106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18914794921875,304.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.244140625,18000.0,0.0,0.0,0.1058216169476509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376620233058929,0.1376662999391555,-4.273921149433591e-06,0.0,0.0001073954917956,0.0,0.0,5.429248332977295,0.0,0.0,0.0,0.2757410407066345,4.0,0.0,1.0
305160,293.1570129394531,297.1499938964844,293.1499938964844,0.0286947730928659,-1046.615478515625,304.1520080566406,0.8082877397537231,0.0738552510738372,0.0667081549763679,293.174072265625,297.1499938964844,293.1499938964844,0.0438805036246776,-1359.169921875,304.1532287597656,0.8641518354415894,0.0910721644759178,0.0866286158561706,293.1664733886719,297.1499938964844,293.1499938964844,0.0542010962963104,-1136.4959716796875,304.15252685546875,0.9014058113098145,0.103205069899559,0.0724399983882904,293.1583557128906,297.1499938964844,293.1499938964844,0.0437962934374809,-1356.9417724609375,304.1957092285156,0.8634406328201294,0.1335325539112091,0.0864140540361404,293.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19110107421875,0.7117178440093994,0.050000000745058,0.2258751094341278,291.1960144042969,291.1499938964844,272.4466552734375,271.6741943359375,284.2402038574219,293.2607727050781,291.2084655761719,1.0,0.1275957375764846,1.0,1.0,0.9996697902679444,1.0,-0.645256519317627,0.2798933982849121,0.3653631508350372,0.0981595292687416,0.0,0.0,0.1780008524656295,33.98087310791016,43.0,80.318603515625,-4671.17236328125,25.13467788696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1872863769531,304.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.5,18000.0,0.0,0.0,0.1057660579681396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353359520435333,0.1353402286767959,-4.271941179467831e-06,0.0,0.0001073391031241,0.0,0.0,5.332103729248047,0.0,0.0,0.0,0.2753904461860657,4.0,0.0,1.0
305220,293.1574401855469,297.1499938964844,293.1499938964844,0.0284680817276239,-1040.4130859375,304.1517028808594,0.7935958504676819,0.0735947638750076,0.0665065050125122,293.1741943359375,297.1499938964844,293.1499938964844,0.0431719906628131,-1346.5494384765625,304.1532897949219,0.8481677770614624,0.0904385447502136,0.0860648974776268,293.1669616699219,297.1499938964844,293.1499938964844,0.0535874925553798,-1128.1351318359375,304.1526794433594,0.8844854235649109,0.1026928797364234,0.0721083506941795,293.1248779296875,297.1499938964844,293.1499938964844,0.0547790341079235,-1542.98193359375,304.16070556640625,0.8860522508621216,0.1402107030153274,0.0981355682015419,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.6993114948272705,0.050000000745058,0.2259700745344162,291.23876953125,291.1499938964844,272.4621276855469,271.681396484375,284.244873046875,293.25994873046875,291.2357177734375,1.0,0.1317546367645263,1.0,1.0,0.9993271827697754,1.0,-0.6593353748321533,0.2860137224197387,0.3733216226100921,0.1008495241403579,0.0,0.0,0.162431851029396,34.60398864746094,46.0,13.84777545928955,-4586.640625,27.01952171325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,304.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.884765625,18000.0,0.0,0.0,0.1052324473857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275436282157898,0.1275478899478912,-4.261562480678549e-06,0.0,0.0001067975535988,0.0,0.0,5.004105567932129,0.0,0.0,0.0,0.274190604686737,4.0,0.0,1.0
305280,293.1574401855469,297.1499938964844,293.1499938964844,0.0284680817276239,-1040.4130859375,304.1517028808594,0.7935958504676819,0.0735947638750076,0.0665065050125122,293.1741943359375,297.1499938964844,293.1499938964844,0.0431719906628131,-1346.5494384765625,304.1532897949219,0.8481677770614624,0.0904385447502136,0.0860648974776268,293.1669616699219,297.1499938964844,293.1499938964844,0.0535874925553798,-1128.1351318359375,304.1526794433594,0.8844854235649109,0.1026928797364234,0.0721083506941795,293.1248779296875,297.1499938964844,293.1499938964844,0.0547790341079235,-1542.98193359375,304.16070556640625,0.8860522508621216,0.1402107030153274,0.0981355682015419,293.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2379150390625,0.6993114948272705,0.050000000745058,0.2259700745344162,291.23876953125,291.1499938964844,272.4621276855469,271.681396484375,284.244873046875,293.25994873046875,291.2357177734375,1.0,0.1317546367645263,1.0,1.0,0.9993271827697754,1.0,-0.6593353748321533,0.2860137224197387,0.3733216226100921,0.1008495241403579,0.0,0.0,0.162431851029396,34.60398864746094,46.0,13.84777545928955,-4586.640625,27.01952171325684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,304.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.884765625,18000.0,0.0,0.0,0.1052324473857879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275436282157898,0.1275478899478912,-4.261562480678549e-06,0.0,0.0001067975535988,0.0,0.0,5.004105567932129,0.0,0.0,0.0,0.274190604686737,4.0,0.0,1.0
305340,293.1577453613281,297.1499938964844,293.1499938964844,0.028480852022767,-1043.063232421875,304.151123046875,0.7912101149559021,0.0733428001403808,0.0662769973278045,293.1742858886719,297.1499938964844,293.1499938964844,0.0430284105241298,-1345.1719970703125,304.1524353027344,0.8448379039764404,0.089807391166687,0.0854647904634475,293.1673278808594,297.1499938964844,293.1499938964844,0.0536119155585765,-1129.2706298828125,304.1517333984375,0.8813891410827637,0.1021846011281013,0.0717514231801033,293.1501159667969,297.1499938964844,293.1499938964844,0.0812150239944458,-2044.9957275390625,304.1131896972656,0.9784507751464844,0.1358520984649658,0.1301037371158599,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.6980049014091492,0.050000000745058,0.2259799540042877,291.1683349609375,291.1499938964844,272.47735595703125,271.688720703125,284.25836181640625,293.25927734375,291.1490478515625,1.0,0.1371113657951355,1.0,1.0,0.9989845156669616,1.0,-0.6959705948829651,0.3016493022441864,0.3943212628364563,0.1086568683385849,0.0,0.0,0.1635535061359405,34.98032760620117,34.0,-106.75629425048828,-4638.34716796875,30.93953514099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1043974012136459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125281810760498,0.1252860575914383,-4.252047347108601e-06,0.0,0.0001059500937117,0.0,0.0,4.902111053466797,0.0,0.0,0.0,0.2737446129322052,4.0,0.0,1.0
305400,293.1577453613281,297.1499938964844,293.1499938964844,0.028480852022767,-1043.063232421875,304.151123046875,0.7912101149559021,0.0733428001403808,0.0662769973278045,293.1742858886719,297.1499938964844,293.1499938964844,0.0430284105241298,-1345.1719970703125,304.1524353027344,0.8448379039764404,0.089807391166687,0.0854647904634475,293.1673278808594,297.1499938964844,293.1499938964844,0.0536119155585765,-1129.2706298828125,304.1517333984375,0.8813891410827637,0.1021846011281013,0.0717514231801033,293.1501159667969,297.1499938964844,293.1499938964844,0.0812150239944458,-2044.9957275390625,304.1131896972656,0.9784507751464844,0.1358520984649658,0.1301037371158599,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.6980049014091492,0.050000000745058,0.2259799540042877,291.1683349609375,291.1499938964844,272.47735595703125,271.688720703125,284.25836181640625,293.25927734375,291.1490478515625,1.0,0.1371113657951355,1.0,1.0,0.9989845156669616,1.0,-0.6959705948829651,0.3016493022441864,0.3943212628364563,0.1086568683385849,0.0,0.0,0.1635535061359405,34.98032760620117,34.0,-106.75629425048828,-4638.34716796875,30.93953514099121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.4320678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71875,18000.0,0.0,0.0,0.1043974012136459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125281810760498,0.1252860575914383,-4.252047347108601e-06,0.0,0.0001059500937117,0.0,0.0,4.902111053466797,0.0,0.0,0.0,0.2737446129322052,4.0,0.0,1.0
305460,293.1577453613281,297.1499938964844,293.1499938964844,0.0287926569581031,-1045.619873046875,304.1503295898437,0.7792198061943054,0.0731450393795967,0.0661082491278648,293.1739807128906,297.1499938964844,293.1499938964844,0.0428898856043815,-1343.68701171875,304.1518859863281,0.8321293592453003,0.0892515555024147,0.0849413126707077,293.1674194335937,297.1499938964844,293.1499938964844,0.0536225922405719,-1130.0711669921875,304.15118408203125,0.8676775693893433,0.101731464266777,0.0714414119720459,293.1844482421875,297.1499938964844,293.1499938964844,0.0763364657759666,-1951.570556640625,304.1333923339844,0.9477609992027284,0.1288154274225235,0.1235348656773567,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.6877222657203674,0.050000000745058,0.2260675281286239,291.0941467285156,291.1499938964844,272.49237060546875,271.6962280273437,284.263916015625,293.259033203125,291.0936889648437,1.0,0.1363368928432464,1.0,1.0,0.998921513557434,1.0,-0.6865449547767639,0.2976230084896087,0.3889219462871551,0.1066414564847946,0.0,0.0,0.1772193163633346,35.36433792114258,25.0,-50.21286392211914,-4722.84375,30.481061935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3359375,18000.0,0.0,0.0,0.1038337498903274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316056102514267,0.1316098719835281,-4.256846750649856e-06,0.0,0.000105378057924,0.0,0.0,5.162602424621582,0.0,0.0,0.0,0.2746360003948211,4.0,0.0,1.0
305520,293.1577453613281,297.1499938964844,293.1499938964844,0.0287926569581031,-1045.619873046875,304.1503295898437,0.7792198061943054,0.0731450393795967,0.0661082491278648,293.1739807128906,297.1499938964844,293.1499938964844,0.0428898856043815,-1343.68701171875,304.1518859863281,0.8321293592453003,0.0892515555024147,0.0849413126707077,293.1674194335937,297.1499938964844,293.1499938964844,0.0536225922405719,-1130.0711669921875,304.15118408203125,0.8676775693893433,0.101731464266777,0.0714414119720459,293.1844482421875,297.1499938964844,293.1499938964844,0.0763364657759666,-1951.570556640625,304.1333923339844,0.9477609992027284,0.1288154274225235,0.1235348656773567,293.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.6877222657203674,0.050000000745058,0.2260675281286239,291.0941467285156,291.1499938964844,272.49237060546875,271.6962280273437,284.263916015625,293.259033203125,291.0936889648437,1.0,0.1363368928432464,1.0,1.0,0.998921513557434,1.0,-0.6865449547767639,0.2976230084896087,0.3889219462871551,0.1066414564847946,0.0,0.0,0.1772193163633346,35.36433792114258,25.0,-50.21286392211914,-4722.84375,30.481061935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,304.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17977.3359375,18000.0,0.0,0.0,0.1038337498903274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316056102514267,0.1316098719835281,-4.256846750649856e-06,0.0,0.000105378057924,0.0,0.0,5.162602424621582,0.0,0.0,0.0,0.2746360003948211,4.0,0.0,1.0
305580,293.1578674316406,297.1499938964844,293.1499938964844,0.0284555256366729,-1041.5208740234375,304.1507568359375,0.8084730505943298,0.0729233846068382,0.0658667534589767,293.1737365722656,297.1499938964844,293.1499938964844,0.0422271527349948,-1331.9627685546875,304.1523742675781,0.8604168891906738,0.0886952430009841,0.0843658745288848,293.1676025390625,297.1499938964844,293.1499938964844,0.0530311204493045,-1122.078125,304.1517944335937,0.899660050868988,0.1012532860040664,0.0710750520229339,293.1957397460937,297.1499938964844,293.1499938964844,0.0713134557008743,-1847.086669921875,304.1475830078125,0.9655930399894714,0.1256267577409744,0.1164635270833969,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.7148578763008118,0.050000000745058,0.2258510142564773,291.116943359375,291.1499938964844,272.5071716308594,271.7038879394531,284.2682800292969,293.2593994140625,291.12274169921875,1.0,0.1318552643060684,1.0,1.0,0.9988584518432616,1.0,-0.6775788068771362,0.2938051521778106,0.3837736546993255,0.1047117263078689,0.0,0.0,0.1805091798305511,34.12895965576172,25.0,20.212322235107425,-4745.8125,28.13922691345215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,304.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.171875,18000.0,0.0,0.0,0.1037462949752807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347183287143707,0.1347225904464721,-4.265136794856517e-06,0.0,0.0001052892985171,0.0,0.0,5.2986836433410645,0.0,0.0,0.0,0.275185763835907,4.0,0.0,1.0
305640,293.1578674316406,297.1499938964844,293.1499938964844,0.0284555256366729,-1041.5208740234375,304.1507568359375,0.8084730505943298,0.0729233846068382,0.0658667534589767,293.1737365722656,297.1499938964844,293.1499938964844,0.0422271527349948,-1331.9627685546875,304.1523742675781,0.8604168891906738,0.0886952430009841,0.0843658745288848,293.1676025390625,297.1499938964844,293.1499938964844,0.0530311204493045,-1122.078125,304.1517944335937,0.899660050868988,0.1012532860040664,0.0710750520229339,293.1957397460937,297.1499938964844,293.1499938964844,0.0713134557008743,-1847.086669921875,304.1475830078125,0.9655930399894714,0.1256267577409744,0.1164635270833969,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.7148578763008118,0.050000000745058,0.2258510142564773,291.116943359375,291.1499938964844,272.5071716308594,271.7038879394531,284.2682800292969,293.2593994140625,291.12274169921875,1.0,0.1318552643060684,1.0,1.0,0.9988584518432616,1.0,-0.6775788068771362,0.2938051521778106,0.3837736546993255,0.1047117263078689,0.0,0.0,0.1805091798305511,34.12895965576172,25.0,20.212322235107425,-4745.8125,28.13922691345215,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23858642578125,304.8025207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.171875,18000.0,0.0,0.0,0.1037462949752807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347183287143707,0.1347225904464721,-4.265136794856517e-06,0.0,0.0001052892985171,0.0,0.0,5.2986836433410645,0.0,0.0,0.0,0.275185763835907,4.0,0.0,1.0
