time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305700,293.15789794921875,297.1499938964844,293.1499938964844,0.0281691160053014,-1036.760986328125,304.151123046875,0.8098352551460266,0.0728184878826141,0.0657702088356018,293.1735534667969,297.1499938964844,293.1499938964844,0.0418948680162429,-1326.0123291015625,304.1525573730469,0.8614159226417542,0.0884310603141784,0.0841103717684745,293.1676330566406,297.1499938964844,293.1499938964844,0.0527219325304031,-1117.8592529296875,304.1520080566406,0.9009661078453064,0.1010195612907409,0.0709098279476165,293.1900329589844,297.1499938964844,293.1499938964844,0.0616993494331836,-1672.828857421875,304.1654357910156,0.9351322650909424,0.1261551678180694,0.1059851124882698,293.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7163689732551575,0.050000000745058,0.2258399575948715,291.1348876953125,291.1499938964844,272.51446533203125,271.70782470703125,284.2674560546875,293.2596740722656,291.1434326171875,1.0,0.1296985894441604,1.0,1.0,0.9988269209861756,1.0,-0.66314297914505,0.2876981198787689,0.3754448890686035,0.1015416160225868,0.0,0.0,0.179753690958023,33.941680908203125,25.0,48.15687561035156,-4707.748046875,26.65045928955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,304.8548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.013671875,18000.0,0.0,0.0,0.1037829294800758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347545087337494,0.1347587704658508,-4.2667475099733565e-06,0.0,0.0001053264786605,0.0,0.0,5.30211877822876,0.0,0.0,0.0,0.2752223014831543,4.0,0.0,1.0
305760,293.157958984375,297.1499938964844,293.1499938964844,0.0280434060841798,-1032.9388427734375,304.1511535644531,0.8081412315368652,0.0727064087986946,0.0656735152006149,293.1733703613281,297.1499938964844,293.1499938964844,0.0415174625813961,-1319.1573486328125,304.1527709960937,0.8591987490653992,0.0881649181246757,0.0838603898882865,293.167724609375,297.1499938964844,293.1499938964844,0.0523555688560009,-1112.80517578125,304.1523132324219,0.8987481594085693,0.1007789075374603,0.0707447528839111,293.1744689941406,297.1499938964844,293.1499938964844,0.050770066678524,-1476.1685791015625,304.1824951171875,0.891674280166626,0.1286944299936294,0.0936044380068779,293.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.7152538299560547,0.050000000745058,0.2258485704660415,291.162109375,291.1499938964844,272.5216979980469,271.7118225097656,284.2657775878906,293.2599182128906,291.17413330078125,1.0,0.127551794052124,1.0,1.0,0.9986646771430968,1.0,-0.6477166414260864,0.2811666429042816,0.3665499687194824,0.0982180163264274,0.0,0.0,0.1762626469135284,33.85286331176758,28.0,73.2786636352539,-4650.72607421875,25.18836784362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,304.888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4609375,18000.0,0.0,0.0,0.1037758216261863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337227374315261,0.1337269991636276,-4.266864834789885e-06,0.0,0.0001053192681865,0.0,0.0,5.260385513305664,0.0,0.0,0.0,0.2750836908817291,4.0,0.0,1.0
305820,293.1581420898437,297.1499938964844,293.1499938964844,0.0277735237032175,-1024.53759765625,304.1512145996094,0.8121840357780457,0.0724663361907005,0.0654540061950683,293.17315673828125,297.1499938964844,293.1499938964844,0.0407235622406005,-1304.7222900390625,304.1531677246094,0.8626977205276489,0.0876208618283271,0.0833413451910018,293.16796875,297.1499938964844,293.1499938964844,0.0515703298151493,-1102.0008544921875,304.15283203125,0.9029422998428344,0.1002799719572067,0.0703938528895378,293.1288757324219,297.1499938964844,293.1499938964844,0.0395929962396621,-1278.3387451171875,304.1889343261719,0.8546341061592102,0.1373202055692672,0.0809923633933067,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.221435546875,0.7194841504096985,0.050000000745058,0.2258175015449524,291.2257995605469,291.1499938964844,272.5359802246094,271.7200012207031,284.2648010253906,293.2599792480469,291.23419189453125,1.0,0.1248290166258812,1.0,1.0,0.99834007024765,1.0,-0.6312265992164612,0.2742100358009338,0.3570165634155273,0.0946669578552246,0.0,0.0,0.1617764234542846,33.54401779174805,46.0,70.91788482666016,-4514.052734375,23.46080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,304.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.79296875,18000.0,0.0,0.0,0.1034266352653503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275755167007446,0.127579778432846,-4.2606911847542506e-06,0.0,0.000104964885395,0.0,0.0,5.004384517669678,0.0,0.0,0.0,0.2741654217243194,4.0,0.0,1.0
305880,293.1581420898437,297.1499938964844,293.1499938964844,0.0277735237032175,-1024.53759765625,304.1512145996094,0.8121840357780457,0.0724663361907005,0.0654540061950683,293.17315673828125,297.1499938964844,293.1499938964844,0.0407235622406005,-1304.7222900390625,304.1531677246094,0.8626977205276489,0.0876208618283271,0.0833413451910018,293.16796875,297.1499938964844,293.1499938964844,0.0515703298151493,-1102.0008544921875,304.15283203125,0.9029422998428344,0.1002799719572067,0.0703938528895378,293.1288757324219,297.1499938964844,293.1499938964844,0.0395929962396621,-1278.3387451171875,304.1889343261719,0.8546341061592102,0.1373202055692672,0.0809923633933067,293.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.221435546875,0.7194841504096985,0.050000000745058,0.2258175015449524,291.2257995605469,291.1499938964844,272.5359802246094,271.7200012207031,284.2648010253906,293.2599792480469,291.23419189453125,1.0,0.1248290166258812,1.0,1.0,0.99834007024765,1.0,-0.6312265992164612,0.2742100358009338,0.3570165634155273,0.0946669578552246,0.0,0.0,0.1617764234542846,33.54401779174805,46.0,70.91788482666016,-4514.052734375,23.46080017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,304.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.79296875,18000.0,0.0,0.0,0.1034266352653503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275755167007446,0.127579778432846,-4.2606911847542506e-06,0.0,0.000104964885395,0.0,0.0,5.004384517669678,0.0,0.0,0.0,0.2741654217243194,4.0,0.0,1.0
305940,293.1583251953125,297.1499938964844,293.1499938964844,0.0276501737534999,-1021.6150512695312,304.1510009765625,0.7868574261665344,0.0722246095538139,0.0652713328599929,293.1729736328125,297.1499938964844,293.1499938964844,0.040274541825056,-1297.054443359375,304.15283203125,0.8364112973213196,0.0870706960558891,0.0828577354550361,293.168212890625,297.1499938964844,293.1499938964844,0.0511699095368385,-1096.8409423828125,304.15252685546875,0.8740863800048828,0.0997773185372352,0.0700693726539611,293.1077880859375,297.1499938964844,293.1499938964844,0.052555963397026,-1508.7313232421875,304.1531677246094,0.878616988658905,0.1422297954559326,0.0963269993662834,293.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.6978104710578918,0.050000000745058,0.2259824126958847,291.2338562011719,291.1499938964844,272.54998779296875,271.7284851074219,284.2749938964844,293.2593688964844,291.22576904296875,1.0,0.1304786652326584,1.0,1.0,0.9980154633522034,1.0,-0.6487962603569031,0.2816623151302337,0.3671339452266693,0.0984004363417625,0.0,0.0,0.1491260230541229,34.5745849609375,49.0,-19.44508171081543,-4451.00390625,26.07233619689941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,304.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1953125,18000.0,0.0,0.0,0.1025417074561119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205861419439315,0.1205903887748718,-4.248833647579886e-06,0.0,0.0001040667993947,0.0,0.0,4.710132598876953,0.0,0.0,0.0,0.2730584740638733,4.0,0.0,1.0
306000,293.1583251953125,297.1499938964844,293.1499938964844,0.0276501737534999,-1021.6150512695312,304.1510009765625,0.7868574261665344,0.0722246095538139,0.0652713328599929,293.1729736328125,297.1499938964844,293.1499938964844,0.040274541825056,-1297.054443359375,304.15283203125,0.8364112973213196,0.0870706960558891,0.0828577354550361,293.168212890625,297.1499938964844,293.1499938964844,0.0511699095368385,-1096.8409423828125,304.15252685546875,0.8740863800048828,0.0997773185372352,0.0700693726539611,293.1077880859375,297.1499938964844,293.1499938964844,0.052555963397026,-1508.7313232421875,304.1531677246094,0.878616988658905,0.1422297954559326,0.0963269993662834,293.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2355651855469,0.6978104710578918,0.050000000745058,0.2259824126958847,291.2338562011719,291.1499938964844,272.54998779296875,271.7284851074219,284.2749938964844,293.2593688964844,291.22576904296875,1.0,0.1304786652326584,1.0,1.0,0.9980154633522034,1.0,-0.6487962603569031,0.2816623151302337,0.3671339452266693,0.0984004363417625,0.0,0.0,0.1491260230541229,34.5745849609375,49.0,-19.44508171081543,-4451.00390625,26.07233619689941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,304.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.1953125,18000.0,0.0,0.0,0.1025417074561119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205861419439315,0.1205903887748718,-4.248833647579886e-06,0.0,0.0001040667993947,0.0,0.0,4.710132598876953,0.0,0.0,0.0,0.2730584740638733,4.0,0.0,1.0
306060,293.1686096191406,297.1499938964844,293.1499938964844,0.026591857895255,-1002.3388671875,304.1524658203125,0.761673092842102,0.0699089542031288,0.0635798797011375,293.1836242675781,297.1499938964844,293.1499938964844,0.0387819036841392,-1272.5859375,304.1544189453125,0.811494767665863,0.084310695528984,0.0807100906968116,293.17889404296875,297.1499938964844,293.1499938964844,0.0498611032962799,-1080.7491455078125,304.1539001464844,0.847956120967865,0.0971325859427452,0.0685462728142738,293.1619567871094,297.1499938964844,293.1499938964844,0.0801278576254844,-2026.708740234375,304.1089782714844,0.9526950120925904,0.1324498504400253,0.128949761390686,293.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.680776834487915,0.050000000745058,0.2261319160461425,291.1485595703125,291.1499938964844,272.563232421875,271.7366943359375,284.30303955078125,293.2707214355469,291.1266174316406,1.0,0.1370951533317566,1.0,1.0,0.9977061152458192,1.0,-0.6815354228019714,0.2954242527484894,0.3861111998558044,0.1057866439223289,0.0,0.0,0.154054194688797,35.66661834716797,37.0,-126.0648193359375,-4521.68603515625,30.34407424926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,304.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.1014928221702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202507242560386,0.1202549636363983,-4.242177965352312e-06,0.0,0.0001030023122439,0.0,0.0,4.689446449279785,0.0,0.0,0.0,0.2729083299636841,4.0,0.0,1.0
306120,293.1686096191406,297.1499938964844,293.1499938964844,0.026591857895255,-1002.3388671875,304.1524658203125,0.761673092842102,0.0699089542031288,0.0635798797011375,293.1836242675781,297.1499938964844,293.1499938964844,0.0387819036841392,-1272.5859375,304.1544189453125,0.811494767665863,0.084310695528984,0.0807100906968116,293.17889404296875,297.1499938964844,293.1499938964844,0.0498611032962799,-1080.7491455078125,304.1539001464844,0.847956120967865,0.0971325859427452,0.0685462728142738,293.1619567871094,297.1499938964844,293.1499938964844,0.0801278576254844,-2026.708740234375,304.1089782714844,0.9526950120925904,0.1324498504400253,0.128949761390686,293.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.680776834487915,0.050000000745058,0.2261319160461425,291.1485595703125,291.1499938964844,272.563232421875,271.7366943359375,284.30303955078125,293.2707214355469,291.1266174316406,1.0,0.1370951533317566,1.0,1.0,0.9977061152458192,1.0,-0.6815354228019714,0.2954242527484894,0.3861111998558044,0.1057866439223289,0.0,0.0,0.154054194688797,35.66661834716797,37.0,-126.0648193359375,-4521.68603515625,30.34407424926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3165283203125,304.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.1014928221702575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202507242560386,0.1202549636363983,-4.242177965352312e-06,0.0,0.0001030023122439,0.0,0.0,4.689446449279785,0.0,0.0,0.0,0.2729083299636841,4.0,0.0,1.0
306180,293.1723022460937,297.1499938964844,293.1499938964844,0.0256775114685297,-986.1797485351562,304.1531677246094,0.736302375793457,0.0686799585819244,0.0623533092439174,293.1880187988281,297.1499938964844,293.1499938964844,0.0373411923646926,-1248.35400390625,304.15533447265625,0.781887412071228,0.082561083137989,0.0789164006710052,293.18328857421875,297.1499938964844,293.1499938964844,0.0485891662538051,-1064.7569580078125,304.1547241210937,0.8205628991127014,0.095500037074089,0.0673132315278053,293.2024230957031,297.1499938964844,293.1499938964844,0.072758249938488,-1882.8740234375,304.1344299316406,0.8957559466362,0.1238619238138198,0.1192098557949066,293.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.6606531739234924,0.050000000745058,0.2263494729995727,291.0953369140625,291.1499938964844,272.5752258300781,271.7440490722656,284.3085632324219,293.28125,291.1004333496094,1.0,0.1371240466833114,1.0,1.0,0.9973968267440796,1.0,-0.6650024056434631,0.2884203791618347,0.376581996679306,0.1021826192736625,0.0,0.0,0.166768878698349,36.68075180053711,25.0,-21.138164520263672,-4592.7099609375,29.915428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,304.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.861328125,18000.0,0.0,0.0,0.1008077189326286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268531084060669,0.1268573552370071,-4.249079211149365e-06,0.0,0.0001023070217343,0.0,0.0,4.9618964195251465,0.0,0.0,0.0,0.2738581597805023,4.0,0.0,1.0
306240,293.1723022460937,297.1499938964844,293.1499938964844,0.0256775114685297,-986.1797485351562,304.1531677246094,0.736302375793457,0.0686799585819244,0.0623533092439174,293.1880187988281,297.1499938964844,293.1499938964844,0.0373411923646926,-1248.35400390625,304.15533447265625,0.781887412071228,0.082561083137989,0.0789164006710052,293.18328857421875,297.1499938964844,293.1499938964844,0.0485891662538051,-1064.7569580078125,304.1547241210937,0.8205628991127014,0.095500037074089,0.0673132315278053,293.2024230957031,297.1499938964844,293.1499938964844,0.072758249938488,-1882.8740234375,304.1344299316406,0.8957559466362,0.1238619238138198,0.1192098557949066,293.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950927734375,0.6606531739234924,0.050000000745058,0.2263494729995727,291.0953369140625,291.1499938964844,272.5752258300781,271.7440490722656,284.3085632324219,293.28125,291.1004333496094,1.0,0.1371240466833114,1.0,1.0,0.9973968267440796,1.0,-0.6650024056434631,0.2884203791618347,0.376581996679306,0.1021826192736625,0.0,0.0,0.166768878698349,36.68075180053711,25.0,-21.138164520263672,-4592.7099609375,29.915428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168640136719,304.62945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.861328125,18000.0,0.0,0.0,0.1008077189326286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268531084060669,0.1268573552370071,-4.249079211149365e-06,0.0,0.0001023070217343,0.0,0.0,4.9618964195251465,0.0,0.0,0.0,0.2738581597805023,4.0,0.0,1.0
306300,293.1733093261719,297.1499938964844,293.1499938964844,0.0252079628407955,-977.1204833984376,304.1534423828125,0.7412046790122986,0.068204179406166,0.0618771016597747,293.1891174316406,297.1499938964844,293.1499938964844,0.0365827493369579,-1234.9967041015625,304.15576171875,0.7871987819671631,0.0818656608462333,0.0781934633851051,293.1845397949219,297.1499938964844,293.1499938964844,0.0478523410856723,-1055.10205078125,304.1552124023437,0.8260610103607178,0.0948325470089912,0.0668062046170234,293.211181640625,297.1499938964844,293.1499938964844,0.0704093351960182,-1837.328857421875,304.1414794921875,0.8974737524986267,0.1214749217033386,0.1164509356021881,293.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.6672365665435791,0.050000000745058,0.2262726128101349,291.1141662597656,291.1499938964844,272.5807800292969,271.7474365234375,284.31170654296875,293.2857666015625,291.12255859375,1.0,0.1351604759693145,1.0,1.0,0.9972421526908876,1.0,-0.6595509052276611,0.2861117422580719,0.3734391331672668,0.1010072007775306,0.0,0.0,0.1673234403133392,36.222564697265625,25.0,20.32095527648925,-4596.0048828125,28.88608360290528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021850585937,304.7085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.083984375,18000.0,0.0,0.0,0.1006346940994262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128038004040718,0.1280422657728195,-4.253174665791448e-06,0.0,0.0001021314237732,0.0,0.0,5.014320373535156,0.0,0.0,0.0,0.2740806341171264,4.0,0.0,1.0
306360,293.1739501953125,297.1499938964844,293.1499938964844,0.0247731991112232,-968.62255859375,304.1535949707031,0.7565048933029175,0.0677787289023399,0.0614380165934562,293.1897277832031,297.1499938964844,293.1499938964844,0.0358833000063896,-1222.6251220703125,304.1559753417969,0.8042994737625122,0.0812448412179946,0.077534832060337,293.1854248046875,297.1499938964844,293.1499938964844,0.0471533834934234,-1045.9559326171875,304.1555480957031,0.8427579402923584,0.0942221656441688,0.0663332268595695,293.216064453125,297.1499938964844,293.1499938964844,0.0686661154031753,-1803.762939453125,304.14617919921875,0.9149808287620544,0.1197361424565315,0.114470437169075,293.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.6840274930000305,0.050000000745058,0.2261017709970474,291.1357421875,291.1499938964844,272.58599853515625,271.7506103515625,284.3147888183594,293.2898254394531,291.1430053710937,1.0,0.1320274621248245,1.0,1.0,0.9971703290939332,1.0,-0.6550835967063904,0.284220278263092,0.3708633482456207,0.1000443249940872,0.0,0.0,0.1660961061716079,35.2714729309082,25.0,37.53513717651367,-4579.27392578125,27.412492752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,304.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3984375,18000.0,0.0,0.0,0.1005221977829933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278751790523529,0.1278794258832931,-4.255004569131415e-06,0.0,0.0001020172567223,0.0,0.0,5.009881973266602,0.0,0.0,0.0,0.2740972638130188,4.0,0.0,1.0
306420,293.1746826171875,297.1499938964844,293.1499938964844,0.0240599773824214,-954.5903930664062,304.1535949707031,0.7860358953475952,0.06702221930027,0.060681764036417,293.1901550292969,297.1499938964844,293.1499938964844,0.0347220227122306,-1202.1083984375,304.1559143066406,0.8334779739379883,0.08014976978302,0.0764024779200553,293.1864624023437,297.1499938964844,293.1499938964844,0.0459589622914791,-1030.45947265625,304.1556701660156,0.8747761845588684,0.0931114479899406,0.0654940754175186,293.2196655273437,297.1499938964844,293.1499938964844,0.0663110539317131,-1758.9036865234375,304.1512451171875,0.9518211483955384,0.11731918156147,0.1118285283446312,293.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.7147955894470215,0.050000000745058,0.2258520722389221,291.1658935546875,291.1499938964844,272.5955810546875,271.75640869140625,284.3201904296875,293.296630859375,291.1698913574219,1.0,0.1277159601449966,1.0,1.0,0.9970266222953796,1.0,-0.6483391523361206,0.2813760340213775,0.3669630885124206,0.0985733196139335,0.0,0.0,0.1617687046527862,33.87953186035156,25.0,36.12895965576172,-4528.392578125,25.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,304.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.638671875,18000.0,0.0,0.0,0.1003141105175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260438412427902,0.1260480880737304,-4.253992756275693e-06,0.0,0.0001018060647766,0.0,0.0,4.934974193572998,0.0,0.0,0.0,0.2738479971885681,4.0,0.0,1.0
306480,293.1746826171875,297.1499938964844,293.1499938964844,0.0240599773824214,-954.5903930664062,304.1535949707031,0.7860358953475952,0.06702221930027,0.060681764036417,293.1901550292969,297.1499938964844,293.1499938964844,0.0347220227122306,-1202.1083984375,304.1559143066406,0.8334779739379883,0.08014976978302,0.0764024779200553,293.1864624023437,297.1499938964844,293.1499938964844,0.0459589622914791,-1030.45947265625,304.1556701660156,0.8747761845588684,0.0931114479899406,0.0654940754175186,293.2196655273437,297.1499938964844,293.1499938964844,0.0663110539317131,-1758.9036865234375,304.1512451171875,0.9518211483955384,0.11731918156147,0.1118285283446312,293.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.7147955894470215,0.050000000745058,0.2258520722389221,291.1658935546875,291.1499938964844,272.5955810546875,271.75640869140625,284.3201904296875,293.296630859375,291.1698913574219,1.0,0.1277159601449966,1.0,1.0,0.9970266222953796,1.0,-0.6483391523361206,0.2813760340213775,0.3669630885124206,0.0985733196139335,0.0,0.0,0.1617687046527862,33.87953186035156,25.0,36.12895965576172,-4528.392578125,25.27203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2575988769531,304.67681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.638671875,18000.0,0.0,0.0,0.1003141105175018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260438412427902,0.1260480880737304,-4.253992756275693e-06,0.0,0.0001018060647766,0.0,0.0,4.934974193572998,0.0,0.0,0.0,0.2738479971885681,4.0,0.0,1.0
306540,293.17486572265625,297.1499938964844,293.1499938964844,0.0234903376549482,-943.2859497070312,304.1533203125,0.8000871539115906,0.066361054778099,0.0600455477833747,293.1898803710937,297.1499938964844,293.1499938964844,0.0337755046784877,-1185.3795166015625,304.155517578125,0.8465996384620667,0.0791920572519302,0.0754435956478118,293.18682861328125,297.1499938964844,293.1499938964844,0.0449526160955429,-1017.5150756835938,304.15545654296875,0.8900916576385498,0.0921113938093185,0.064760036766529,293.2137145996094,297.1499938964844,293.1499938964844,0.0565042719244957,-1577.9683837890625,304.16815185546875,0.9351601004600524,0.1167157664895057,0.1002843305468559,293.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.7288101315498352,0.050000000745058,0.2257507592439651,291.1834411621094,291.1499938964844,272.60400390625,271.7614440917969,284.3206481933594,293.3017272949219,291.18780517578125,1.0,0.1237726658582687,1.0,1.0,0.9968829154968262,1.0,-0.6315608024597168,0.2743040323257446,0.3572567999362945,0.0949303358793258,0.0,0.0,0.1561016589403152,33.19352340698242,25.0,35.25693130493164,-4445.66943359375,23.112119674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,304.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.0999984890222549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234994903206825,0.1235037371516227,-4.2504420889599714e-06,0.0,0.0001014857552945,0.0,0.0,4.828709602355957,0.0,0.0,0.0,0.2734527885913849,4.0,0.0,1.0
306600,293.17486572265625,297.1499938964844,293.1499938964844,0.0234903376549482,-943.2859497070312,304.1533203125,0.8000871539115906,0.066361054778099,0.0600455477833747,293.1898803710937,297.1499938964844,293.1499938964844,0.0337755046784877,-1185.3795166015625,304.155517578125,0.8465996384620667,0.0791920572519302,0.0754435956478118,293.18682861328125,297.1499938964844,293.1499938964844,0.0449526160955429,-1017.5150756835938,304.15545654296875,0.8900916576385498,0.0921113938093185,0.064760036766529,293.2137145996094,297.1499938964844,293.1499938964844,0.0565042719244957,-1577.9683837890625,304.16815185546875,0.9351601004600524,0.1167157664895057,0.1002843305468559,293.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820373535156,0.7288101315498352,0.050000000745058,0.2257507592439651,291.1834411621094,291.1499938964844,272.60400390625,271.7614440917969,284.3206481933594,293.3017272949219,291.18780517578125,1.0,0.1237726658582687,1.0,1.0,0.9968829154968262,1.0,-0.6315608024597168,0.2743040323257446,0.3572567999362945,0.0949303358793258,0.0,0.0,0.1561016589403152,33.19352340698242,25.0,35.25693130493164,-4445.66943359375,23.112119674682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486572265625,304.643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8515625,18000.0,0.0,0.0,0.0999984890222549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234994903206825,0.1235037371516227,-4.2504420889599714e-06,0.0,0.0001014857552945,0.0,0.0,4.828709602355957,0.0,0.0,0.0,0.2734527885913849,4.0,0.0,1.0
306660,293.1746520996094,297.1499938964844,293.1499938964844,0.0229443311691284,-931.9519653320312,304.15313720703125,0.7937676310539246,0.0657732337713241,0.0595059618353843,293.18914794921875,297.1499938964844,293.1499938964844,0.0328569151461124,-1168.7154541015625,304.1552124023437,0.8398672342300415,0.0783290266990661,0.074611596763134,293.1867370605469,297.1499938964844,293.1499938964844,0.0439352691173553,-1004.2395629882812,304.15533447265625,0.8827638626098633,0.0911974534392356,0.06411062926054,293.17877197265625,297.1499938964844,293.1499938964844,0.0364126823842525,-1228.5240478515625,304.195556640625,0.8526360392570496,0.1221232563257217,0.0782215446233749,293.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.7256706953048706,0.050000000745058,0.225773200392723,291.2203674316406,291.1499938964844,272.611328125,271.7657470703125,284.3119201660156,293.3050231933594,291.23004150390625,1.0,0.1198467165231704,1.0,1.0,0.9965314865112304,1.0,-0.6025620698928833,0.2621253132820129,0.3404367566108703,0.0886639580130577,0.0,0.0,0.1445527970790863,33.06607437133789,43.0,60.43471145629883,-4308.72900390625,20.701358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,304.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7109375,18000.0,0.0,0.0,0.0993432104587555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190326735377311,0.1190369203686714,-4.245025593263563e-06,0.0,0.0001008207327686,0.0,0.0,4.643845558166504,0.0,0.0,0.0,0.2727678418159485,4.0,0.0,1.0
306720,293.1746520996094,297.1499938964844,293.1499938964844,0.0229443311691284,-931.9519653320312,304.15313720703125,0.7937676310539246,0.0657732337713241,0.0595059618353843,293.18914794921875,297.1499938964844,293.1499938964844,0.0328569151461124,-1168.7154541015625,304.1552124023437,0.8398672342300415,0.0783290266990661,0.074611596763134,293.1867370605469,297.1499938964844,293.1499938964844,0.0439352691173553,-1004.2395629882812,304.15533447265625,0.8827638626098633,0.0911974534392356,0.06411062926054,293.17877197265625,297.1499938964844,293.1499938964844,0.0364126823842525,-1228.5240478515625,304.195556640625,0.8526360392570496,0.1221232563257217,0.0782215446233749,293.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.217041015625,0.7256706953048706,0.050000000745058,0.225773200392723,291.2203674316406,291.1499938964844,272.611328125,271.7657470703125,284.3119201660156,293.3050231933594,291.23004150390625,1.0,0.1198467165231704,1.0,1.0,0.9965314865112304,1.0,-0.6025620698928833,0.2621253132820129,0.3404367566108703,0.0886639580130577,0.0,0.0,0.1445527970790863,33.06607437133789,43.0,60.43471145629883,-4308.72900390625,20.701358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,304.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.7109375,18000.0,0.0,0.0,0.0993432104587555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190326735377311,0.1190369203686714,-4.245025593263563e-06,0.0,0.0001008207327686,0.0,0.0,4.643845558166504,0.0,0.0,0.0,0.2727678418159485,4.0,0.0,1.0
306780,293.1743469238281,297.1499938964844,293.1499938964844,0.0224819630384445,-922.3450317382812,304.1528625488281,0.7805620431900024,0.0652102530002594,0.0590113289654254,293.1883850097656,297.1499938964844,293.1499938964844,0.0320515409111976,-1154.14208984375,304.15478515625,0.826569139957428,0.0774888172745704,0.0738304033875465,293.1865234375,297.1499938964844,293.1499938964844,0.043041031807661,-992.6924438476562,304.155029296875,0.8679086565971375,0.0903132706880569,0.063501238822937,293.1517944335937,297.1499938964844,293.1499938964844,0.0558696947991848,-1481.4202880859375,304.1446533203125,0.8748652338981628,0.1269838362932205,0.088040292263031,293.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.7165189981460571,0.050000000745058,0.2258398532867431,291.2518005371094,291.1499938964844,272.6175842285156,271.76934814453125,284.3162536621094,293.3067626953125,291.2472839355469,1.0,0.1244701370596885,1.0,1.0,0.9961800575256348,1.0,-0.622505247592926,0.2706873714923858,0.3518178761005401,0.0925690159201622,0.0,0.0,0.1282004863023758,33.58366394042969,46.0,-4.588252544403076,-4249.078125,22.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,304.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.572265625,18000.0,0.0,0.0,0.0981601178646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117629930377006,0.1117672249674797,-4.234958851156989e-06,0.0,9.962003969121724e-05,0.0,0.0,4.343729019165039,0.0,0.0,0.0,0.271660566329956,4.0,0.0,1.0
306840,293.1743469238281,297.1499938964844,293.1499938964844,0.0224819630384445,-922.3450317382812,304.1528625488281,0.7805620431900024,0.0652102530002594,0.0590113289654254,293.1883850097656,297.1499938964844,293.1499938964844,0.0320515409111976,-1154.14208984375,304.15478515625,0.826569139957428,0.0774888172745704,0.0738304033875465,293.1865234375,297.1499938964844,293.1499938964844,0.043041031807661,-992.6924438476562,304.155029296875,0.8679086565971375,0.0903132706880569,0.063501238822937,293.1517944335937,297.1499938964844,293.1499938964844,0.0558696947991848,-1481.4202880859375,304.1446533203125,0.8748652338981628,0.1269838362932205,0.088040292263031,293.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.7165189981460571,0.050000000745058,0.2258398532867431,291.2518005371094,291.1499938964844,272.6175842285156,271.76934814453125,284.3162536621094,293.3067626953125,291.2472839355469,1.0,0.1244701370596885,1.0,1.0,0.9961800575256348,1.0,-0.622505247592926,0.2706873714923858,0.3518178761005401,0.0925690159201622,0.0,0.0,0.1282004863023758,33.58366394042969,46.0,-4.588252544403076,-4249.078125,22.4187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,304.3251037597656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.572265625,18000.0,0.0,0.0,0.0981601178646087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117629930377006,0.1117672249674797,-4.234958851156989e-06,0.0,9.962003969121724e-05,0.0,0.0,4.343729019165039,0.0,0.0,0.0,0.271660566329956,4.0,0.0,1.0
306900,293.174072265625,297.1499938964844,293.1499938964844,0.0223938152194023,-921.0946655273438,304.1524963378906,0.7784247398376465,0.0649571418762207,0.0587728321552276,293.1879272460937,297.1499938964844,293.1499938964844,0.0318571552634239,-1151.2076416015625,304.1542663574219,0.8242028951644897,0.0770941972732544,0.0734457820653915,293.1862487792969,297.1499938964844,293.1499938964844,0.04285304620862,-990.677734375,304.1544494628906,0.8653913140296936,0.0898991674184799,0.063203290104866,293.16455078125,297.1499938964844,293.1499938964844,0.0668187886476516,-1770.8109130859375,304.1251220703125,0.9574244618415833,0.1244706958532333,0.1132724732160568,293.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289733886719,0.7155985236167908,0.050000000745058,0.2258463501930236,291.2235107421875,291.1499938964844,272.62030029296875,271.7709045410156,284.32574462890625,293.3074035644531,291.2045288085937,1.0,0.1272387206554412,1.0,1.0,0.9960043430328368,1.0,-0.6414703130722046,0.2786997556686401,0.3627705872058868,0.0966341719031333,0.0,0.0,0.125912457704544,33.781089782714844,46.0,-79.70205688476562,-4256.27783203125,24.574825286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,304.1209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.625,18000.0,0.0,0.0,0.0974664762616157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094545945525169,0.1094588190317154,-4.229458681948017e-06,0.0,9.891608351608738e-05,0.0,0.0,4.246687412261963,0.0,0.0,0.0,0.2712809443473816,4.0,0.0,1.0
306960,293.1735534667969,297.1499938964844,293.1499938964844,0.0224282182753086,-922.6596069335938,304.1519775390625,0.7451364994049072,0.0647498592734336,0.0586117729544639,293.1872253417969,297.1499938964844,293.1499938964844,0.0318287536501884,-1151.55615234375,304.1535339355469,0.7883555889129639,0.0767504423856735,0.0731438025832176,293.185791015625,297.1499938964844,293.1499938964844,0.0428572818636894,-991.326416015625,304.15362548828125,0.8291051387786865,0.0895336270332336,0.0629661083221435,293.1841735839844,297.1499938964844,293.1499938964844,0.0632651671767234,-1752.6123046875,304.1375427246094,0.9196792840957642,0.1204229295253753,0.1160183623433113,293.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.6840086579322815,0.050000000745058,0.2261022627353668,291.16748046875,291.1499938964844,272.622802734375,271.7723083496094,284.32861328125,293.3079833984375,291.1453857421875,1.0,0.1299805492162704,1.0,1.0,0.9958928227424622,1.0,-0.6348142623901367,0.2759428322315216,0.3588714003562927,0.0950848683714866,0.0,0.0,0.1302944719791412,35.0889892578125,34.0,-112.71946716308594,-4252.49609375,25.80342102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38360595703125,304.0971984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.09765625,18000.0,0.0,0.0,0.0967887043952941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098932549357414,0.1098974868655204,-4.226422788633499e-06,0.0,9.822822903515772e-05,0.0,0.0,4.261035442352295,0.0,0.0,0.0,0.2712876498699188,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0222558341920375,-919.8972778320312,304.151611328125,0.7439458966255188,0.0643112808465957,0.058223869651556,293.1859741210937,297.1499938964844,293.1499938964844,0.0314466170966625,-1145.4541015625,304.1530456542969,0.786365807056427,0.0760610252618789,0.0724924132227897,293.1849670410156,297.1499938964844,293.1499938964844,0.0424591340124607,-986.7733154296876,304.1531066894531,0.8273903131484985,0.0887902081012725,0.0624495074152946,293.20538330078125,297.1499938964844,293.1499938964844,0.0652985796332359,-1741.9501953125,304.14013671875,0.9032798409461976,0.115203633904457,0.1103454902768135,293.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.6843879222869873,0.050000000745058,0.2260988354682922,291.11016845703125,291.1499938964844,272.62701416015625,271.7746276855469,284.3261413574219,293.3090515136719,291.10943603515625,1.0,0.1294410973787307,1.0,1.0,0.995669722557068,1.0,-0.6355595588684082,0.2762970626354217,0.359262466430664,0.0951684266328811,0.0,0.0,0.1407314389944076,35.0753288269043,25.0,-44.593544006347656,-4333.38818359375,25.47517204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,304.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.263671875,18000.0,0.0,0.0,0.0956318825483322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146171763539314,0.1146214082837104,-4.230234026181279e-06,0.0,9.705420234240592e-05,0.0,0.0,4.452230930328369,0.0,0.0,0.0,0.2719330787658691,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0222558341920375,-919.8972778320312,304.151611328125,0.7439458966255188,0.0643112808465957,0.058223869651556,293.1859741210937,297.1499938964844,293.1499938964844,0.0314466170966625,-1145.4541015625,304.1530456542969,0.786365807056427,0.0760610252618789,0.0724924132227897,293.1849670410156,297.1499938964844,293.1499938964844,0.0424591340124607,-986.7733154296876,304.1531066894531,0.8273903131484985,0.0887902081012725,0.0624495074152946,293.20538330078125,297.1499938964844,293.1499938964844,0.0652985796332359,-1741.9501953125,304.14013671875,0.9032798409461976,0.115203633904457,0.1103454902768135,293.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.6843879222869873,0.050000000745058,0.2260988354682922,291.11016845703125,291.1499938964844,272.62701416015625,271.7746276855469,284.3261413574219,293.3090515136719,291.10943603515625,1.0,0.1294410973787307,1.0,1.0,0.995669722557068,1.0,-0.6355595588684082,0.2762970626354217,0.359262466430664,0.0951684266328811,0.0,0.0,0.1407314389944076,35.0753288269043,25.0,-44.593544006347656,-4333.38818359375,25.47517204284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4007873535156,304.33282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.263671875,18000.0,0.0,0.0,0.0956318825483322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146171763539314,0.1146214082837104,-4.230234026181279e-06,0.0,9.705420234240592e-05,0.0,0.0,4.452230930328369,0.0,0.0,0.0,0.2719330787658691,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219015832990407,-912.4864501953124,304.15167236328125,0.7707107067108154,0.0639127120375633,0.0578118972480297,293.18463134765625,297.1499938964844,293.1499938964844,0.0308091454207897,-1133.8505859375,304.153076171875,0.815136730670929,0.0754217728972435,0.0718289613723754,293.18408203125,297.1499938964844,293.1499938964844,0.041728813201189,-977.4036254882812,304.1532897949219,0.8558822274208069,0.0880879461765289,0.0619170442223548,293.21112060546875,297.1499938964844,293.1499938964844,0.0627730339765548,-1694.552734375,304.1474914550781,0.9340113401412964,0.1126209869980812,0.1073925122618675,293.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.7125809192657471,0.050000000745058,0.2258690595626831,291.12091064453125,291.1499938964844,272.6302490234375,271.7763671875,284.3225402832031,293.3101806640625,291.1244506835937,1.0,0.1250990778207779,1.0,1.0,0.9954466223716736,1.0,-0.6298097372055054,0.2739678621292114,0.3558419048786163,0.0937250107526779,0.0,0.0,0.1441427022218704,33.79615783691406,25.0,7.55591344833374,-4352.650390625,23.614532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,304.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.0949108749628067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168436631560325,0.1168479025363922,-4.235500000504544e-06,0.0,9.632247383706272e-05,0.0,0.0,4.54632043838501,0.0,0.0,0.0,0.2723115980625152,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219015832990407,-912.4864501953124,304.15167236328125,0.7707107067108154,0.0639127120375633,0.0578118972480297,293.18463134765625,297.1499938964844,293.1499938964844,0.0308091454207897,-1133.8505859375,304.153076171875,0.815136730670929,0.0754217728972435,0.0718289613723754,293.18408203125,297.1499938964844,293.1499938964844,0.041728813201189,-977.4036254882812,304.1532897949219,0.8558822274208069,0.0880879461765289,0.0619170442223548,293.21112060546875,297.1499938964844,293.1499938964844,0.0627730339765548,-1694.552734375,304.1474914550781,0.9340113401412964,0.1126209869980812,0.1073925122618675,293.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.7125809192657471,0.050000000745058,0.2258690595626831,291.12091064453125,291.1499938964844,272.6302490234375,271.7763671875,284.3225402832031,293.3101806640625,291.1244506835937,1.0,0.1250990778207779,1.0,1.0,0.9954466223716736,1.0,-0.6298097372055054,0.2739678621292114,0.3558419048786163,0.0937250107526779,0.0,0.0,0.1441427022218704,33.79615783691406,25.0,7.55591344833374,-4352.650390625,23.614532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,304.4603271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4921875,18000.0,0.0,0.0,0.0949108749628067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168436631560325,0.1168479025363922,-4.235500000504544e-06,0.0,9.632247383706272e-05,0.0,0.0,4.54632043838501,0.0,0.0,0.0,0.2723115980625152,4.0,0.0,1.0
307260,293.1709289550781,297.1499938964844,293.1499938964844,0.0215734187513589,-905.4575805664062,304.15167236328125,0.7938340306282043,0.0635515600442886,0.0574467964470386,293.1832275390625,297.1499938964844,293.1499938964844,0.0302063096314668,-1122.71826171875,304.1530456542969,0.8369668126106262,0.0748302191495895,0.0712233334779739,293.1830749511719,297.1499938964844,293.1499938964844,0.0410175323486328,-968.2318115234376,304.15338134765625,0.8805431127548218,0.0874250531196594,0.0614214465022087,293.20928955078125,297.1499938964844,293.1499938964844,0.0598163902759552,-1651.26123046875,304.1531982421875,0.9612796902656556,0.1114195361733436,0.1057595089077949,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.7335963845252991,0.050000000745058,0.2257189452648162,291.13897705078125,291.1499938964844,272.632568359375,271.7774963378906,284.3175964355469,293.311279296875,291.1428527832031,1.0,0.121314063668251,1.0,1.0,0.9951655864715576,1.0,-0.6180065274238586,0.2690313756465912,0.348975121974945,0.0911230519413948,0.0,0.0,0.1444039791822433,32.8934440612793,25.0,27.37559127807617,-4325.9765625,21.98440170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,304.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0945014730095863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172818765044212,0.1172861158847808,-4.237554094288498e-06,0.0,9.590698027750476e-05,0.0,0.0,4.56596040725708,0.0,0.0,0.0,0.272408664226532,4.0,0.0,1.0
307320,293.1709289550781,297.1499938964844,293.1499938964844,0.0215734187513589,-905.4575805664062,304.15167236328125,0.7938340306282043,0.0635515600442886,0.0574467964470386,293.1832275390625,297.1499938964844,293.1499938964844,0.0302063096314668,-1122.71826171875,304.1530456542969,0.8369668126106262,0.0748302191495895,0.0712233334779739,293.1830749511719,297.1499938964844,293.1499938964844,0.0410175323486328,-968.2318115234376,304.15338134765625,0.8805431127548218,0.0874250531196594,0.0614214465022087,293.20928955078125,297.1499938964844,293.1499938964844,0.0598163902759552,-1651.26123046875,304.1531982421875,0.9612796902656556,0.1114195361733436,0.1057595089077949,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376037597656,0.7335963845252991,0.050000000745058,0.2257189452648162,291.13897705078125,291.1499938964844,272.632568359375,271.7774963378906,284.3175964355469,293.311279296875,291.1428527832031,1.0,0.121314063668251,1.0,1.0,0.9951655864715576,1.0,-0.6180065274238586,0.2690313756465912,0.348975121974945,0.0911230519413948,0.0,0.0,0.1444039791822433,32.8934440612793,25.0,27.37559127807617,-4325.9765625,21.98440170288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3349304199219,304.4981994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0945014730095863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172818765044212,0.1172861158847808,-4.237554094288498e-06,0.0,9.590698027750476e-05,0.0,0.0,4.56596040725708,0.0,0.0,0.0,0.272408664226532,4.0,0.0,1.0
307380,293.16998291015625,297.1499938964844,293.1499938964844,0.0212384387850761,-897.8974609375,304.15167236328125,0.7924969792366028,0.063213512301445,0.057140052318573,293.1817932128906,297.1499938964844,293.1499938964844,0.0296134948730468,-1111.008056640625,304.15301513671875,0.8351289629936218,0.0742764398455619,0.070693239569664,293.1820373535156,297.1499938964844,293.1499938964844,0.0402650833129882,-958.3298950195312,304.15350341796875,0.8785038590431213,0.0867950543761253,0.0609770976006984,293.1820068359375,297.1499938964844,293.1499938964844,0.0384653806686401,-1261.4647216796875,304.1866149902344,0.868383526802063,0.1153834462165832,0.0797709450125694,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.7336965799331665,0.050000000745058,0.2257187515497207,291.1751403808594,291.1499938964844,272.6340026855469,271.7781066894531,284.3021240234375,293.3118591308594,291.1861267089844,1.0,0.117590457201004,1.0,1.0,0.9948845505714417,1.0,-0.5931934118270874,0.2587405145168304,0.3344528675079345,0.0855258926749229,0.0,0.0,0.1390329152345657,32.679176330566406,28.0,65.33580017089844,-4239.60791015625,19.60758781433105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019714355469,304.5480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.094164952635765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157958954572677,0.1158001273870468,-4.237122993799858e-06,0.0,9.556546137901024e-05,0.0,0.0,4.506306171417236,0.0,0.0,0.0,0.2722035944461822,4.0,0.0,1.0
307440,293.16998291015625,297.1499938964844,293.1499938964844,0.0212384387850761,-897.8974609375,304.15167236328125,0.7924969792366028,0.063213512301445,0.057140052318573,293.1817932128906,297.1499938964844,293.1499938964844,0.0296134948730468,-1111.008056640625,304.15301513671875,0.8351289629936218,0.0742764398455619,0.070693239569664,293.1820373535156,297.1499938964844,293.1499938964844,0.0402650833129882,-958.3298950195312,304.15350341796875,0.8785038590431213,0.0867950543761253,0.0609770976006984,293.1820068359375,297.1499938964844,293.1499938964844,0.0384653806686401,-1261.4647216796875,304.1866149902344,0.868383526802063,0.1153834462165832,0.0797709450125694,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.7336965799331665,0.050000000745058,0.2257187515497207,291.1751403808594,291.1499938964844,272.6340026855469,271.7781066894531,284.3021240234375,293.3118591308594,291.1861267089844,1.0,0.117590457201004,1.0,1.0,0.9948845505714417,1.0,-0.5931934118270874,0.2587405145168304,0.3344528675079345,0.0855258926749229,0.0,0.0,0.1390329152345657,32.679176330566406,28.0,65.33580017089844,-4239.60791015625,19.60758781433105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019714355469,304.5480041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.240234375,18000.0,0.0,0.0,0.094164952635765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157958954572677,0.1158001273870468,-4.237122993799858e-06,0.0,9.556546137901024e-05,0.0,0.0,4.506306171417236,0.0,0.0,0.0,0.2722035944461822,4.0,0.0,1.0
