time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307500,293.1695251464844,297.1499938964844,293.1499938964844,0.0210565328598022,-893.648681640625,304.1517028808594,0.7904582619667053,0.0630519390106201,0.0569950304925441,293.1811218261719,297.1499938964844,293.1499938964844,0.0289298649877309,-1104.6990966796875,304.1537475585937,0.8329030275344849,0.074007861316204,0.07043968886137,293.1815490722656,297.1499938964844,293.1499938964844,0.0398567914962768,-952.882080078125,304.15362548828125,0.8759839534759521,0.0864903256297111,0.0607637539505958,293.1590270996094,297.1499938964844,293.1499938964844,0.0306840743869543,-1131.6273193359375,304.1937561035156,0.8397160172462463,0.1194839775562286,0.0722971186041832,293.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1991271972656,0.7325814366340637,0.050000000745058,0.225726306438446,291.2030944824219,291.1499938964844,272.6343994140625,271.7781982421875,284.2934265136719,293.31182861328125,291.2152099609375,1.0,0.1162799000740051,1.0,1.0,0.9947440028190612,1.0,-0.5827928185462952,0.2544388473033905,0.3283539712429046,0.0831890851259231,0.0,0.0,0.1327072530984878,32.631099700927734,28.0,75.03174591064453,-4179.49365234375,18.834623336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29718017578125,304.51983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.498046875,18000.0,0.0,0.0,0.0939153805375099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135422959923744,0.1135465279221534,-4.2351011870778166e-06,0.0,9.531217801850288e-05,0.0,0.0,4.414553165435791,0.0,0.0,0.0,0.271876722574234,4.0,0.0,1.0
307560,293.1690368652344,297.1499938964844,293.1499938964844,0.0208834577351808,-889.6242065429688,304.1517028808594,0.7949671745300293,0.0628987848758697,0.0568464659154415,293.1804504394531,297.1499938964844,293.1499938964844,0.028631966561079,-1099.3719482421875,304.1536560058594,0.8369445204734802,0.0737451240420341,0.0701808333396911,293.1809997558594,297.1499938964844,293.1499938964844,0.0394662842154502,-947.699951171875,304.1536560058594,0.8806455731391907,0.086194023489952,0.0605482347309589,293.1380615234375,297.1499938964844,293.1499938964844,0.028466809540987,-1094.8902587890625,304.1899108886719,0.8349399566650391,0.1234939992427825,0.0696447789669036,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22576904296875,0.7369093298912048,0.050000000745058,0.2256984859704971,291.2291564941406,291.1499938964844,272.63458251953125,271.7781982421875,284.28961181640625,293.3115234375,291.2374267578125,1.0,0.1154016703367233,1.0,1.0,0.9945030212402344,1.0,-0.5795246362686157,0.2530979216098785,0.3264266848564148,0.0824451297521591,0.0,0.0,0.1247780695557594,32.45469284057617,46.0,60.99424362182617,-4124.60205078125,18.40791320800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18020.888671875,18000.0,0.0,0.0,0.0935715958476066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104198470711708,0.1104240790009498,-4.231515504216077e-06,0.0,9.496327402302995e-05,0.0,0.0,4.286978721618652,0.0,0.0,0.0,0.2714150846004486,4.0,0.0,1.0
307620,293.1680908203125,297.1499938964844,293.1499938964844,0.0207116212695837,-885.9935302734375,304.1513977050781,0.7691551446914673,0.0626078248023986,0.0566130988299846,293.1791687011719,297.1499938964844,293.1499938964844,0.0282839946448802,-1091.328369140625,304.1529846191406,0.811259388923645,0.0732322186231613,0.0697251930832862,293.1799621582031,297.1499938964844,293.1499938964844,0.0389935672283172,-941.7479858398438,304.1531982421875,0.8520720601081848,0.0856185480952262,0.0601673349738121,293.12158203125,297.1499938964844,293.1499938964844,0.045925099402666,-1383.6837158203125,304.1458435058594,0.8723769783973694,0.1272445172071457,0.0874750837683677,293.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375793457031,0.7160606980323792,0.050000000745058,0.2258436977863311,291.2360534667969,291.1499938964844,272.63433837890625,271.7778015136719,284.295654296875,293.3104858398437,291.2275085449219,1.0,0.1215894073247909,1.0,1.0,0.9940209984779358,1.0,-0.601591169834137,0.2624500095844269,0.3391411900520324,0.0869516506791114,0.0,0.0,0.1119692474603653,33.409202575683594,49.0,-25.922771453857425,-4084.39404296875,20.912899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304748535156,304.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.52734375,18000.0,0.0,0.0,0.0926255956292152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043765321373939,0.1043807491660118,-4.221836661599809e-06,0.0,9.400320413988084e-05,0.0,0.0,4.03868579864502,0.0,0.0,0.0,0.2704842984676361,4.0,0.0,1.0
307680,293.1680908203125,297.1499938964844,293.1499938964844,0.0207116212695837,-885.9935302734375,304.1513977050781,0.7691551446914673,0.0626078248023986,0.0566130988299846,293.1791687011719,297.1499938964844,293.1499938964844,0.0282839946448802,-1091.328369140625,304.1529846191406,0.811259388923645,0.0732322186231613,0.0697251930832862,293.1799621582031,297.1499938964844,293.1499938964844,0.0389935672283172,-941.7479858398438,304.1531982421875,0.8520720601081848,0.0856185480952262,0.0601673349738121,293.12158203125,297.1499938964844,293.1499938964844,0.045925099402666,-1383.6837158203125,304.1458435058594,0.8723769783973694,0.1272445172071457,0.0874750837683677,293.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2375793457031,0.7160606980323792,0.050000000745058,0.2258436977863311,291.2360534667969,291.1499938964844,272.63433837890625,271.7778015136719,284.295654296875,293.3104858398437,291.2275085449219,1.0,0.1215894073247909,1.0,1.0,0.9940209984779358,1.0,-0.601591169834137,0.2624500095844269,0.3391411900520324,0.0869516506791114,0.0,0.0,0.1119692474603653,33.409202575683594,49.0,-25.922771453857425,-4084.39404296875,20.912899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3304748535156,304.05328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.52734375,18000.0,0.0,0.0,0.0926255956292152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043765321373939,0.1043807491660118,-4.221836661599809e-06,0.0,9.400320413988084e-05,0.0,0.0,4.03868579864502,0.0,0.0,0.0,0.2704842984676361,4.0,0.0,1.0
307740,293.1671142578125,297.1499938964844,293.1499938964844,0.0208148416131734,-889.7781982421875,304.1507568359375,0.7430533766746521,0.0623501129448413,0.0564024560153484,293.1778564453125,297.1499938964844,293.1499938964844,0.0282191801816225,-1093.3077392578125,304.152099609375,0.7817764282226562,0.0727600157260894,0.0692969411611557,293.17889404296875,297.1499938964844,293.1499938964844,0.0390497557818889,-943.5432739257812,304.1520080566406,0.8234634399414062,0.0850772634148597,0.0598048903048038,293.16748046875,297.1499938964844,293.1499938964844,0.0689577013254165,-1812.5914306640625,304.1125183105469,0.9277788996696472,0.1187421604990959,0.1152112782001495,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.6911764144897461,0.050000000745058,0.2260382771492004,291.1402282714844,291.1499938964844,272.6333312988281,271.77691650390625,284.3170166015625,293.3100280761719,291.11431884765625,1.0,0.1286985427141189,1.0,1.0,0.993539035320282,1.0,-0.6321387887001038,0.2751919031143188,0.3569468855857849,0.0937902480363845,0.0,0.0,0.1184469535946846,34.71195602416992,37.0,-139.32289123535156,-4150.14990234375,24.791662216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,303.81201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.0916830077767372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043817326426506,0.1043859496712684,-4.21622462454252e-06,0.0,9.304659761255608e-05,0.0,0.0,4.033580780029297,0.0,0.0,0.0,0.2703986167907715,4.0,0.0,1.0
307800,293.1671142578125,297.1499938964844,293.1499938964844,0.0208148416131734,-889.7781982421875,304.1507568359375,0.7430533766746521,0.0623501129448413,0.0564024560153484,293.1778564453125,297.1499938964844,293.1499938964844,0.0282191801816225,-1093.3077392578125,304.152099609375,0.7817764282226562,0.0727600157260894,0.0692969411611557,293.17889404296875,297.1499938964844,293.1499938964844,0.0390497557818889,-943.5432739257812,304.1520080566406,0.8234634399414062,0.0850772634148597,0.0598048903048038,293.16748046875,297.1499938964844,293.1499938964844,0.0689577013254165,-1812.5914306640625,304.1125183105469,0.9277788996696472,0.1187421604990959,0.1152112782001495,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.6911764144897461,0.050000000745058,0.2260382771492004,291.1402282714844,291.1499938964844,272.6333312988281,271.77691650390625,284.3170166015625,293.3100280761719,291.11431884765625,1.0,0.1286985427141189,1.0,1.0,0.993539035320282,1.0,-0.6321387887001038,0.2751919031143188,0.3569468855857849,0.0937902480363845,0.0,0.0,0.1184469535946846,34.71195602416992,37.0,-139.32289123535156,-4150.14990234375,24.791662216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3477783203125,303.81201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.673828125,18000.0,0.0,0.0,0.0916830077767372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043817326426506,0.1043859496712684,-4.21622462454252e-06,0.0,9.304659761255608e-05,0.0,0.0,4.033580780029297,0.0,0.0,0.0,0.2703986167907715,4.0,0.0,1.0
307860,293.16619873046875,297.1499938964844,293.1499938964844,0.0208195056766271,-890.7201538085938,304.1505126953125,0.7249964475631714,0.0620985887944698,0.0562211945652961,293.176513671875,297.1499938964844,293.1499938964844,0.0280927158892154,-1092.0882568359375,304.1516418457031,0.7606291770935059,0.0723249986767768,0.0689257010817527,293.1778564453125,297.1499938964844,293.1499938964844,0.0389089286327362,-942.3212280273438,304.1516418457031,0.8018463850021362,0.0845556110143661,0.059473093599081,293.1952819824219,297.1499938964844,293.1499938964844,0.0634956285357475,-1709.7508544921875,304.1336975097656,0.8820773959159851,0.1125995367765426,0.1080481186509132,293.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.6729057431221008,0.050000000745058,0.2262119650840759,291.07257080078125,291.1499938964844,272.631591796875,271.775634765625,284.3128662109375,293.310302734375,291.07305908203125,1.0,0.1292885988950729,1.0,1.0,0.993488311767578,1.0,-0.6226822137832642,0.2711796462535858,0.3515025377273559,0.0918195620179176,0.0,0.0,0.1349207013845443,35.55918502807617,25.0,-46.84305191040039,-4241.78662109375,24.89927101135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,304.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.61328125,18000.0,0.0,0.0,0.0911938697099685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114670932292938,0.1114713177084922,-4.223184532747837e-06,0.0,9.25501881283708e-05,0.0,0.0,4.320085048675537,0.0,0.0,0.0,0.2713982760906219,4.0,0.0,1.0
307920,293.16619873046875,297.1499938964844,293.1499938964844,0.0208195056766271,-890.7201538085938,304.1505126953125,0.7249964475631714,0.0620985887944698,0.0562211945652961,293.176513671875,297.1499938964844,293.1499938964844,0.0280927158892154,-1092.0882568359375,304.1516418457031,0.7606291770935059,0.0723249986767768,0.0689257010817527,293.1778564453125,297.1499938964844,293.1499938964844,0.0389089286327362,-942.3212280273438,304.1516418457031,0.8018463850021362,0.0845556110143661,0.059473093599081,293.1952819824219,297.1499938964844,293.1499938964844,0.0634956285357475,-1709.7508544921875,304.1336975097656,0.8820773959159851,0.1125995367765426,0.1080481186509132,293.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0740661621094,0.6729057431221008,0.050000000745058,0.2262119650840759,291.07257080078125,291.1499938964844,272.631591796875,271.775634765625,284.3128662109375,293.310302734375,291.07305908203125,1.0,0.1292885988950729,1.0,1.0,0.993488311767578,1.0,-0.6226822137832642,0.2711796462535858,0.3515025377273559,0.0918195620179176,0.0,0.0,0.1349207013845443,35.55918502807617,25.0,-46.84305191040039,-4241.78662109375,24.89927101135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212890625,304.1730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.61328125,18000.0,0.0,0.0,0.0911938697099685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114670932292938,0.1114713177084922,-4.223184532747837e-06,0.0,9.25501881283708e-05,0.0,0.0,4.320085048675537,0.0,0.0,0.0,0.2713982760906219,4.0,0.0,1.0
307980,293.1654663085937,297.1499938964844,293.1499938964844,0.0205525513738393,-884.6630859375,304.1507873535156,0.7487993836402893,0.0618400946259498,0.0559385269880294,293.17535400390625,297.1499938964844,293.1499938964844,0.0277398750185966,-1082.755615234375,304.15167236328125,0.7872601747512817,0.071889229118824,0.068459965288639,293.177001953125,297.1499938964844,293.1499938964844,0.0382864028215408,-934.1801147460938,304.1521301269531,0.8286257982254028,0.0840239450335502,0.0590634644031524,293.2032470703125,297.1499938964844,293.1499938964844,0.0606380924582481,-1656.2723388671875,304.1436767578125,0.9060850739479064,0.109812282025814,0.1047818064689636,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.6991589069366455,0.050000000745058,0.2259720414876938,291.0932922363281,291.1499938964844,272.6291198730469,271.7739562988281,284.3105163574219,293.31103515625,291.09930419921875,1.0,0.1247099861502647,1.0,1.0,0.993437647819519,1.0,-0.6170840859413147,0.2687892913818359,0.3482948243618011,0.0906956419348716,0.0,0.0,0.1414153724908828,34.23208999633789,25.0,20.37574005126953,-4280.6640625,23.03959846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545166015625,304.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.0913019478321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153104752302169,0.115314707159996,-4.231698312651133e-06,0.0,9.26598731894046e-05,0.0,0.0,4.48130989074707,0.0,0.0,0.0,0.2720414400100708,4.0,0.0,1.0
308040,293.1654663085937,297.1499938964844,293.1499938964844,0.0205525513738393,-884.6630859375,304.1507873535156,0.7487993836402893,0.0618400946259498,0.0559385269880294,293.17535400390625,297.1499938964844,293.1499938964844,0.0277398750185966,-1082.755615234375,304.15167236328125,0.7872601747512817,0.071889229118824,0.068459965288639,293.177001953125,297.1499938964844,293.1499938964844,0.0382864028215408,-934.1801147460938,304.1521301269531,0.8286257982254028,0.0840239450335502,0.0590634644031524,293.2032470703125,297.1499938964844,293.1499938964844,0.0606380924582481,-1656.2723388671875,304.1436767578125,0.9060850739479064,0.109812282025814,0.1047818064689636,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.6991589069366455,0.050000000745058,0.2259720414876938,291.0932922363281,291.1499938964844,272.6291198730469,271.7739562988281,284.3105163574219,293.31103515625,291.09930419921875,1.0,0.1247099861502647,1.0,1.0,0.993437647819519,1.0,-0.6170840859413147,0.2687892913818359,0.3482948243618011,0.0906956419348716,0.0,0.0,0.1414153724908828,34.23208999633789,25.0,20.37574005126953,-4280.6640625,23.03959846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2545166015625,304.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.751953125,18000.0,0.0,0.0,0.0913019478321075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153104752302169,0.115314707159996,-4.231698312651133e-06,0.0,9.26598731894046e-05,0.0,0.0,4.48130989074707,0.0,0.0,0.0,0.2720414400100708,4.0,0.0,1.0
308100,293.16510009765625,297.1499938964844,293.1499938964844,0.0204150080680847,-881.4789428710938,304.1509094238281,0.7651325464248657,0.0617171190679073,0.0558011382818222,293.1748046875,297.1499938964844,293.1499938964844,0.0275636613368988,-1077.9029541015625,304.1517028808594,0.8050772547721863,0.0716782584786415,0.0682315602898597,293.1766052246094,297.1499938964844,293.1499938964844,0.0379615612328052,-929.9043579101562,304.15234375,0.8457422256469727,0.0837625488638877,0.058860145509243,293.2042541503906,297.1499938964844,293.1499938964844,0.0597191229462623,-1639.156494140625,304.146484375,0.926645040512085,0.1089385896921157,0.1037976369261741,293.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.7157741785049438,0.050000000745058,0.2258454263210296,291.1083679199219,291.1499938964844,272.6276550292969,271.77294921875,284.30987548828125,293.3115234375,291.11431884765625,1.0,0.1227177754044532,1.0,1.0,0.9934123158454896,1.0,-0.6150677800178528,0.2679179012775421,0.347149908542633,0.0903161317110061,0.0,0.0,0.1426846086978912,33.54001235961914,25.0,33.361045837402344,-4283.68017578125,22.15362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21612548828125,304.3870849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.615234375,18000.0,0.0,0.0,0.0915150493383407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116153098642826,0.1161573305726051,-4.234172138239956e-06,0.0,9.287613647757098e-05,0.0,0.0,4.517423629760742,0.0,0.0,0.0,0.272197425365448,4.0,0.0,1.0
308160,293.16473388671875,297.1499938964844,293.1499938964844,0.0202840752899646,-878.4351196289062,304.1509704589844,0.782077431678772,0.0615948289632797,0.0556691773235797,293.1742553710937,297.1499938964844,293.1499938964844,0.0273985639214515,-1073.2291259765625,304.1517028808594,0.8219195008277893,0.0714699923992157,0.0680102780461311,293.1762084960937,297.1499938964844,293.1499938964844,0.0376458801329135,-925.7509155273438,304.1524963378906,0.8634955883026123,0.083502173423767,0.0586608983576297,293.204345703125,297.1499938964844,293.1499938964844,0.0589838027954101,-1625.5054931640625,304.1484680175781,0.9481527805328368,0.1082368716597557,0.1030314192175865,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.7308810353279114,0.050000000745058,0.2257371246814727,291.1228332519531,291.1499938964844,272.6260070800781,271.7718811035156,284.3094177246094,293.3120422363281,291.1283569335937,1.0,0.120852530002594,1.0,1.0,0.9932451248168944,1.0,-0.6133551597595215,0.2671725749969482,0.3461825549602508,0.0900138616561889,0.0,0.0,0.143040046095848,32.9483757019043,25.0,38.229618072509766,-4280.25,21.401519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,304.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.0917930454015731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165347918868064,0.1165390238165855,-4.235678716213442e-06,0.0,9.315826901001856e-05,0.0,0.0,4.534208297729492,0.0,0.0,0.0,0.2722758650779724,4.0,0.0,1.0
308220,293.1640319824219,297.1499938964844,293.1499938964844,0.0200533457100391,-872.9796752929688,304.1510314941406,0.7928031086921692,0.061367604881525,0.0554473921656608,293.17315673828125,297.1499938964844,293.1499938964844,0.0270788986235857,-1064.6474609375,304.15167236328125,0.8316791653633118,0.0710772797465324,0.0676179230213165,293.1753845214844,297.1499938964844,293.1499938964844,0.037055741995573,-917.9567260742188,304.15264892578125,0.8744191527366638,0.0830024629831314,0.0582968853414058,293.1940612792969,297.1499938964844,293.1499938964844,0.0467509031295776,-1407.0850830078125,304.1701965332031,0.9121618270874025,0.108885571360588,0.0891683995723724,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.740788996219635,0.050000000745058,0.2256743162870407,291.1510314941406,291.1499938964844,272.62225341796875,271.7694702148437,284.30230712890625,293.3128967285156,291.1590881347656,1.0,0.1172549650073051,1.0,1.0,0.9929107427597046,1.0,-0.5954816341400146,0.2595898807048797,0.3358917832374573,0.0863721445202827,0.0,0.0,0.1410997658967971,32.4659309387207,28.0,53.91530227661133,-4223.13330078125,19.559022903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,304.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.0924254953861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161496639251709,0.1161538958549499,-4.236490440234775e-06,0.0,9.380012488691136e-05,0.0,0.0,4.51972770690918,0.0,0.0,0.0,0.2722415328025818,4.0,0.0,1.0
308280,293.1640319824219,297.1499938964844,293.1499938964844,0.0200533457100391,-872.9796752929688,304.1510314941406,0.7928031086921692,0.061367604881525,0.0554473921656608,293.17315673828125,297.1499938964844,293.1499938964844,0.0270788986235857,-1064.6474609375,304.15167236328125,0.8316791653633118,0.0710772797465324,0.0676179230213165,293.1753845214844,297.1499938964844,293.1499938964844,0.037055741995573,-917.9567260742188,304.15264892578125,0.8744191527366638,0.0830024629831314,0.0582968853414058,293.1940612792969,297.1499938964844,293.1499938964844,0.0467509031295776,-1407.0850830078125,304.1701965332031,0.9121618270874025,0.108885571360588,0.0891683995723724,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.740788996219635,0.050000000745058,0.2256743162870407,291.1510314941406,291.1499938964844,272.62225341796875,271.7694702148437,284.30230712890625,293.3128967285156,291.1590881347656,1.0,0.1172549650073051,1.0,1.0,0.9929107427597046,1.0,-0.5954816341400146,0.2595898807048797,0.3358917832374573,0.0863721445202827,0.0,0.0,0.1410997658967971,32.4659309387207,28.0,53.91530227661133,-4223.13330078125,19.559022903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1173095703125,304.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.0924254953861236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161496639251709,0.1161538958549499,-4.236490440234775e-06,0.0,9.380012488691136e-05,0.0,0.0,4.51972770690918,0.0,0.0,0.0,0.2722415328025818,4.0,0.0,1.0
308340,293.1633605957031,297.1499938964844,293.1499938964844,0.0197941586375236,-866.5228271484375,304.151123046875,0.78557950258255,0.0611466281116008,0.0552534833550453,293.1721496582031,297.1499938964844,293.1499938964844,0.0266081187874078,-1054.914794921875,304.1518859863281,0.8243501782417297,0.0706941783428192,0.0672606825828552,293.17462158203125,297.1499938964844,293.1499938964844,0.0363993756473064,-909.0811767578124,304.1528625488281,0.8659486770629883,0.0825155675411224,0.0579594224691391,293.15997314453125,297.1499938964844,293.1499938964844,0.0326079539954662,-1162.81103515625,304.1865539550781,0.8492441773414612,0.1146472096443176,0.0739423036575317,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.7355027198791504,0.050000000745058,0.2257074117660522,291.20050048828125,291.1499938964844,272.6178894042969,271.7667541503906,284.29180908203125,293.3131408691406,291.21124267578125,1.0,0.1150780320167541,1.0,1.0,0.9925763607025146,1.0,-0.576162576675415,0.2514016330242157,0.3247609138488769,0.082478679716587,0.0,0.0,0.1312276124954223,32.485626220703125,46.0,69.8599853515625,-4122.51513671875,18.20462989807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,304.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.046875,18000.0,0.0,0.0,0.0928509086370468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128055825829505,0.1128098145127296,-4.233807885611896e-06,0.0,9.42318729357794e-05,0.0,0.0,4.383956432342529,0.0,0.0,0.0,0.2717596888542175,4.0,0.0,1.0
308400,293.1633605957031,297.1499938964844,293.1499938964844,0.0197941586375236,-866.5228271484375,304.151123046875,0.78557950258255,0.0611466281116008,0.0552534833550453,293.1721496582031,297.1499938964844,293.1499938964844,0.0266081187874078,-1054.914794921875,304.1518859863281,0.8243501782417297,0.0706941783428192,0.0672606825828552,293.17462158203125,297.1499938964844,293.1499938964844,0.0363993756473064,-909.0811767578124,304.1528625488281,0.8659486770629883,0.0825155675411224,0.0579594224691391,293.15997314453125,297.1499938964844,293.1499938964844,0.0326079539954662,-1162.81103515625,304.1865539550781,0.8492441773414612,0.1146472096443176,0.0739423036575317,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968688964844,0.7355027198791504,0.050000000745058,0.2257074117660522,291.20050048828125,291.1499938964844,272.6178894042969,271.7667541503906,284.29180908203125,293.3131408691406,291.21124267578125,1.0,0.1150780320167541,1.0,1.0,0.9925763607025146,1.0,-0.576162576675415,0.2514016330242157,0.3247609138488769,0.082478679716587,0.0,0.0,0.1312276124954223,32.485626220703125,46.0,69.8599853515625,-4122.51513671875,18.20462989807129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09405517578125,304.37725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.046875,18000.0,0.0,0.0,0.0928509086370468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128055825829505,0.1128098145127296,-4.233807885611896e-06,0.0,9.42318729357794e-05,0.0,0.0,4.383956432342529,0.0,0.0,0.0,0.2717596888542175,4.0,0.0,1.0
308460,293.1628723144531,297.1499938964844,293.1499938964844,0.0196118298918008,-862.2197875976562,304.1510314941406,0.7750095725059509,0.0609076544642448,0.0550566650927066,293.1714172363281,297.1499938964844,293.1499938964844,0.0262445341795682,-1047.66552734375,304.15185546875,0.813604474067688,0.0702840462327003,0.0668940395116806,293.1740417480469,297.1499938964844,293.1499938964844,0.0358961150050163,-902.4855346679688,304.1527099609375,0.8540399670600891,0.0820094421505928,0.057620421051979,293.1483764648437,297.1499938964844,293.1499938964844,0.0570094212889671,-1591.6090087890625,304.1314697265625,0.9386683702468872,0.1168967187404632,0.1019082367420196,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267761230469,0.727394700050354,0.050000000745058,0.2257612645626068,291.2263488769531,291.1499938964844,272.6130065917969,271.7637634277344,284.3036804199219,293.3128967285156,291.2189025878906,1.0,0.1214144229888916,1.0,1.0,0.992116928100586,1.0,-0.6085683107376099,0.2650214433670044,0.3435468375682831,0.0893637612462043,0.0,0.0,0.1184672862291336,33.041343688964844,34.0,-17.643831253051758,-4111.580078125,21.1338005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.94921875,18000.0,0.0,0.0,0.0928719192743301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071044579148292,0.1071086823940277,-4.226015789754456e-06,0.0,9.425319149158896e-05,0.0,0.0,4.150347709655762,0.0,0.0,0.0,0.2709037363529205,4.0,0.0,1.0
308520,293.1628723144531,297.1499938964844,293.1499938964844,0.0196118298918008,-862.2197875976562,304.1510314941406,0.7750095725059509,0.0609076544642448,0.0550566650927066,293.1714172363281,297.1499938964844,293.1499938964844,0.0262445341795682,-1047.66552734375,304.15185546875,0.813604474067688,0.0702840462327003,0.0668940395116806,293.1740417480469,297.1499938964844,293.1499938964844,0.0358961150050163,-902.4855346679688,304.1527099609375,0.8540399670600891,0.0820094421505928,0.057620421051979,293.1483764648437,297.1499938964844,293.1499938964844,0.0570094212889671,-1591.6090087890625,304.1314697265625,0.9386683702468872,0.1168967187404632,0.1019082367420196,293.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267761230469,0.727394700050354,0.050000000745058,0.2257612645626068,291.2263488769531,291.1499938964844,272.6130065917969,271.7637634277344,284.3036804199219,293.3128967285156,291.2189025878906,1.0,0.1214144229888916,1.0,1.0,0.992116928100586,1.0,-0.6085683107376099,0.2650214433670044,0.3435468375682831,0.0893637612462043,0.0,0.0,0.1184672862291336,33.041343688964844,34.0,-17.643831253051758,-4111.580078125,21.1338005065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11163330078125,304.0181579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.94921875,18000.0,0.0,0.0,0.0928719192743301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071044579148292,0.1071086823940277,-4.226015789754456e-06,0.0,9.425319149158896e-05,0.0,0.0,4.150347709655762,0.0,0.0,0.0,0.2709037363529205,4.0,0.0,1.0
308580,293.1620788574219,297.1499938964844,293.1499938964844,0.0196961611509323,-865.4100341796875,304.1505432128906,0.7693784236907959,0.0607401952147483,0.0548960454761981,293.1703796386719,297.1499938964844,293.1499938964844,0.026264576241374,-1049.3721923828125,304.1512145996094,0.8073045015335083,0.0699479207396507,0.0665621310472488,293.1731872558594,297.1499938964844,293.1499938964844,0.035905372351408,-903.5118408203124,304.1517944335937,0.8474127054214478,0.0815747752785682,0.0573075525462627,293.17889404296875,297.1499938964844,293.1499938964844,0.061495590955019,-1671.9736328125,304.1315002441406,0.9466210603713988,0.1106948778033256,0.1061673313379287,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7232223153114319,0.050000000745058,0.2257906347513198,291.1437072753906,291.1499938964844,272.6075744628906,271.760498046875,284.3092041015625,293.3129577636719,291.1313781738281,1.0,0.1217307299375534,1.0,1.0,0.991657555103302,1.0,-0.6128906011581421,0.2667126655578613,0.3461779654026031,0.0906029641628265,0.0,0.0,0.1242968365550041,33.24009704589844,25.0,-78.04081726074219,-4126.4326171875,21.66964340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,303.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.0927702262997627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072789505124092,0.1072831749916076,-4.220798928145086e-06,0.0,9.414998930878936e-05,0.0,0.0,4.152169227600098,0.0,0.0,0.0,0.2708434164524078,4.0,0.0,1.0
308640,293.1620788574219,297.1499938964844,293.1499938964844,0.0196961611509323,-865.4100341796875,304.1505432128906,0.7693784236907959,0.0607401952147483,0.0548960454761981,293.1703796386719,297.1499938964844,293.1499938964844,0.026264576241374,-1049.3721923828125,304.1512145996094,0.8073045015335083,0.0699479207396507,0.0665621310472488,293.1731872558594,297.1499938964844,293.1499938964844,0.035905372351408,-903.5118408203124,304.1517944335937,0.8474127054214478,0.0815747752785682,0.0573075525462627,293.17889404296875,297.1499938964844,293.1499938964844,0.061495590955019,-1671.9736328125,304.1315002441406,0.9466210603713988,0.1106948778033256,0.1061673313379287,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7232223153114319,0.050000000745058,0.2257906347513198,291.1437072753906,291.1499938964844,272.6075744628906,271.760498046875,284.3092041015625,293.3129577636719,291.1313781738281,1.0,0.1217307299375534,1.0,1.0,0.991657555103302,1.0,-0.6128906011581421,0.2667126655578613,0.3461779654026031,0.0906029641628265,0.0,0.0,0.1242968365550041,33.24009704589844,25.0,-78.04081726074219,-4126.4326171875,21.66964340209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1328125,303.9227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.0927702262997627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072789505124092,0.1072831749916076,-4.220798928145086e-06,0.0,9.414998930878936e-05,0.0,0.0,4.152169227600098,0.0,0.0,0.0,0.2708434164524078,4.0,0.0,1.0
308700,293.1617126464844,297.1499938964844,293.1499938964844,0.0196728128939867,-865.14306640625,304.1505126953125,0.777848482131958,0.060660183429718,0.0548100657761096,293.1698913574219,297.1499938964844,293.1499938964844,0.0261842980980873,-1048.0697021484375,304.151123046875,0.8156344890594482,0.0697890222072601,0.066395916044712,293.1727600097656,297.1499938964844,293.1499938964844,0.0357852131128311,-902.145263671875,304.1517028808594,0.8560036420822144,0.0813639611005783,0.0571490488946437,293.1874084472656,297.1499938964844,293.1499938964844,0.0597629062831401,-1640.544921875,304.13800048828125,0.9513999819755554,0.1086536273360252,0.1040278151631355,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12567138671875,0.7308011651039124,0.050000000745058,0.2257376909255981,291.1230773925781,291.1499938964844,272.60467529296875,271.7587585449219,284.3091125488281,293.3131103515625,291.1190490722656,1.0,0.1203757300972938,1.0,1.0,0.9914278388023376,1.0,-0.6097694039344788,0.2653709650039673,0.3443984389305115,0.0900116488337516,0.0,0.0,0.1282781511545181,32.93252182006836,25.0,-52.71422958374024,-4151.8330078125,21.10819625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14031982421875,304.0262756347656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.31640625,18000.0,0.0,0.0,0.0927207991480827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092349141836166,0.1092391386628151,-4.222479674353963e-06,0.0,9.40998288569972e-05,0.0,0.0,4.231078624725342,0.0,0.0,0.0,0.2711065411567688,4.0,0.0,1.0
308760,293.16131591796875,297.1499938964844,293.1499938964844,0.0196199752390384,-864.0106811523438,304.1505126953125,0.7887608408927917,0.0605875849723815,0.0547273866832256,293.1693725585937,297.1499938964844,293.1499938964844,0.0260618962347507,-1045.7384033203125,304.1511535644531,0.8258874416351318,0.0696392059326171,0.0662349388003349,293.1723327636719,297.1499938964844,293.1499938964844,0.0356052853167057,-899.86962890625,304.1517028808594,0.8672657012939453,0.0811609178781509,0.0569934323430061,293.19061279296875,297.1499938964844,293.1499938964844,0.0542780384421348,-1545.869384765625,304.1504821777344,0.946427583694458,0.1075431630015373,0.0983202755451202,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11865234375,0.7403687834739685,0.050000000745058,0.2256767004728317,291.11822509765625,291.1499938964844,272.6016845703125,271.7569885253906,284.3065490722656,293.3132629394531,291.1190185546875,1.0,0.1180424839258194,1.0,1.0,0.9913646578788756,1.0,-0.601129949092865,0.2616799473762512,0.3394500017166137,0.088299386203289,0.0,0.0,0.1309484094381332,32.53667068481445,25.0,-20.988529205322266,-4155.02099609375,20.088945388793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1421813964844,304.1315612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69140625,18000.0,0.0,0.0,0.0927189886569976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106612384319305,0.1106654703617096,-4.224847543810029e-06,0.0,9.40979880397208e-05,0.0,0.0,4.289859294891357,0.0,0.0,0.0,0.2713258862495422,4.0,0.0,1.0
308820,293.1606140136719,297.1499938964844,293.1499938964844,0.019449321553111,-859.6738891601562,304.150634765625,0.7875277996063232,0.0604441240429878,0.0545999556779861,293.1683959960937,297.1499938964844,293.1499938964844,0.0257214400917291,-1038.578857421875,304.1513366699219,0.82424396276474,0.0693476349115371,0.0659589767456054,293.1715087890625,297.1499938964844,293.1499938964844,0.0351022221148014,-893.0584106445312,304.1519775390625,0.8652023077011108,0.0807613059878349,0.0567142665386199,293.16851806640625,297.1499938964844,293.1499938964844,0.0353474467992782,-1211.3624267578125,304.1816101074219,0.8649916052818298,0.11092309653759,0.0767303705215454,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.7398568987846375,0.050000000745058,0.2256802469491958,291.14849853515625,291.1499938964844,272.5953369140625,271.7532958984375,284.2936096191406,293.3134460449219,291.16015625,1.0,0.1144719421863555,1.0,1.0,0.9912383556365968,1.0,-0.5756500959396362,0.2508749663829803,0.3247751295566559,0.0831382945179939,0.0,0.0,0.1297462731599807,32.34787368774414,28.0,53.4899787902832,-4105.1611328125,18.033763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458435058594,304.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.0927102416753768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112625449895858,0.1112667694687843,-4.228071702527814e-06,0.0,9.40891113714315e-05,0.0,0.0,4.316916942596436,0.0,0.0,0.0,0.271453708410263,4.0,0.0,1.0
308880,293.1606140136719,297.1499938964844,293.1499938964844,0.019449321553111,-859.6738891601562,304.150634765625,0.7875277996063232,0.0604441240429878,0.0545999556779861,293.1683959960937,297.1499938964844,293.1499938964844,0.0257214400917291,-1038.578857421875,304.1513366699219,0.82424396276474,0.0693476349115371,0.0659589767456054,293.1715087890625,297.1499938964844,293.1499938964844,0.0351022221148014,-893.0584106445312,304.1519775390625,0.8652023077011108,0.0807613059878349,0.0567142665386199,293.16851806640625,297.1499938964844,293.1499938964844,0.0353474467992782,-1211.3624267578125,304.1816101074219,0.8649916052818298,0.11092309653759,0.0767303705215454,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.7398568987846375,0.050000000745058,0.2256802469491958,291.14849853515625,291.1499938964844,272.5953369140625,271.7532958984375,284.2936096191406,293.3134460449219,291.16015625,1.0,0.1144719421863555,1.0,1.0,0.9912383556365968,1.0,-0.5756500959396362,0.2508749663829803,0.3247751295566559,0.0831382945179939,0.0,0.0,0.1297462731599807,32.34787368774414,28.0,53.4899787902832,-4105.1611328125,18.033763885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1458435058594,304.3143005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.0927102416753768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112625449895858,0.1112667694687843,-4.228071702527814e-06,0.0,9.40891113714315e-05,0.0,0.0,4.316916942596436,0.0,0.0,0.0,0.271453708410263,4.0,0.0,1.0
308940,293.15997314453125,297.1499938964844,293.1499938964844,0.0192248187959194,-853.7366333007812,304.1507873535156,0.7899275422096252,0.0603089556097984,0.0544698275625705,293.1675109863281,297.1499938964844,293.1499938964844,0.0253042466938495,-1029.4967041015625,304.1515808105469,0.8260430097579956,0.0690591484308242,0.0656795427203178,293.1707458496094,297.1499938964844,293.1499938964844,0.0344954878091812,-884.6508178710938,304.15234375,0.8670304417610168,0.0803716853260994,0.056435439735651,293.1283874511719,297.1499938964844,293.1499938964844,0.0319911912083625,-1108.327880859375,304.1739196777344,0.8289740085601807,0.1185998693108558,0.0664328411221504,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.7424516081809998,0.050000000745058,0.2256650477647781,291.2076721191406,291.1499938964844,272.5885925292969,271.7494201660156,284.2850646972656,293.3129272460937,291.21807861328125,1.0,0.1124351918697357,1.0,1.0,0.9911120533943176,1.0,-0.5624399781227112,0.2452583014965057,0.3171816766262054,0.0805421471595764,0.0,0.0,0.118125319480896,32.161258697509766,46.0,66.84357452392578,-4018.3857421875,16.961965560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,304.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.423828125,18000.0,0.0,0.0,0.09241933375597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073661148548126,0.107370339334011,-4.225407792546321e-06,0.0,9.379387483932078e-05,0.0,0.0,4.16009521484375,0.0,0.0,0.0,0.2709110081195831,4.0,0.0,1.0
309000,293.15997314453125,297.1499938964844,293.1499938964844,0.0192248187959194,-853.7366333007812,304.1507873535156,0.7899275422096252,0.0603089556097984,0.0544698275625705,293.1675109863281,297.1499938964844,293.1499938964844,0.0253042466938495,-1029.4967041015625,304.1515808105469,0.8260430097579956,0.0690591484308242,0.0656795427203178,293.1707458496094,297.1499938964844,293.1499938964844,0.0344954878091812,-884.6508178710938,304.15234375,0.8670304417610168,0.0803716853260994,0.056435439735651,293.1283874511719,297.1499938964844,293.1499938964844,0.0319911912083625,-1108.327880859375,304.1739196777344,0.8289740085601807,0.1185998693108558,0.0664328411221504,293.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.7424516081809998,0.050000000745058,0.2256650477647781,291.2076721191406,291.1499938964844,272.5885925292969,271.7494201660156,284.2850646972656,293.3129272460937,291.21807861328125,1.0,0.1124351918697357,1.0,1.0,0.9911120533943176,1.0,-0.5624399781227112,0.2452583014965057,0.3171816766262054,0.0805421471595764,0.0,0.0,0.118125319480896,32.161258697509766,46.0,66.84357452392578,-4018.3857421875,16.961965560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723022460937,304.25616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.423828125,18000.0,0.0,0.0,0.09241933375597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073661148548126,0.107370339334011,-4.225407792546321e-06,0.0,9.379387483932078e-05,0.0,0.0,4.16009521484375,0.0,0.0,0.0,0.2709110081195831,4.0,0.0,1.0
309060,293.1593322753906,297.1499938964844,293.1499938964844,0.0191406272351741,-851.6680297851562,304.1506652832031,0.7661148309707642,0.0601822026073932,0.0543870218098163,293.166748046875,297.1499938964844,293.1499938964844,0.0250746961683034,-1024.7978515625,304.15142822265625,0.8017039895057678,0.0687687918543815,0.0654390901327133,293.1700439453125,297.1499938964844,293.1499938964844,0.0341456830501556,-880.0391845703125,304.1521301269531,0.8412284255027771,0.0799895226955413,0.056192435324192,293.1132202148437,297.1499938964844,293.1499938964844,0.044778011739254,-1355.4547119140625,304.1404724121094,0.8717501163482666,0.1223289296030998,0.0848549306392669,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.7224648594856262,0.050000000745058,0.2257966846227646,291.2264709472656,291.1499938964844,272.5814514160156,271.74542236328125,284.2885437011719,293.3118591308594,291.2207336425781,1.0,0.1187828853726387,1.0,1.0,0.9905915856361388,1.0,-0.5866870880126953,0.2555435299873352,0.3311435878276825,0.0854252129793167,0.0,0.0,0.1059056147933006,33.058353424072266,49.0,-9.857793807983398,-3998.5634765625,19.427169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,303.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40625,18000.0,0.0,0.0,0.0917364135384559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101963385939598,0.1019676104187965,-4.217575224174652e-06,0.0,9.310079622082412e-05,0.0,0.0,3.9396939277648926,0.0,0.0,0.0,0.2700974345207214,4.0,0.0,1.0
309120,293.1593322753906,297.1499938964844,293.1499938964844,0.0191406272351741,-851.6680297851562,304.1506652832031,0.7661148309707642,0.0601822026073932,0.0543870218098163,293.166748046875,297.1499938964844,293.1499938964844,0.0250746961683034,-1024.7978515625,304.15142822265625,0.8017039895057678,0.0687687918543815,0.0654390901327133,293.1700439453125,297.1499938964844,293.1499938964844,0.0341456830501556,-880.0391845703125,304.1521301269531,0.8412284255027771,0.0799895226955413,0.056192435324192,293.1132202148437,297.1499938964844,293.1499938964844,0.044778011739254,-1355.4547119140625,304.1404724121094,0.8717501163482666,0.1223289296030998,0.0848549306392669,293.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2269287109375,0.7224648594856262,0.050000000745058,0.2257966846227646,291.2264709472656,291.1499938964844,272.5814514160156,271.74542236328125,284.2885437011719,293.3118591308594,291.2207336425781,1.0,0.1187828853726387,1.0,1.0,0.9905915856361388,1.0,-0.5866870880126953,0.2555435299873352,0.3311435878276825,0.0854252129793167,0.0,0.0,0.1059056147933006,33.058353424072266,49.0,-9.857793807983398,-3998.5634765625,19.427169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221374511719,303.93310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.40625,18000.0,0.0,0.0,0.0917364135384559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101963385939598,0.1019676104187965,-4.217575224174652e-06,0.0,9.310079622082412e-05,0.0,0.0,3.9396939277648926,0.0,0.0,0.0,0.2700974345207214,4.0,0.0,1.0
309180,293.1586608886719,297.1499938964844,293.1499938964844,0.0193120799958705,-857.01123046875,304.150146484375,0.7361335158348083,0.0600809603929519,0.0543255507946014,293.1659545898437,297.1499938964844,293.1499938964844,0.0252067595720291,-1028.9005126953125,304.15069580078125,0.7678408622741699,0.0685060918331146,0.0652187466621398,293.1692810058594,297.1499938964844,293.1499938964844,0.0342910587787628,-882.9406127929688,304.1511535644531,0.8081191778182983,0.0796318873763084,0.0559650026261806,293.1598815917969,297.1499938964844,293.1499938964844,0.0649340450763702,-1737.386962890625,304.1138610839844,0.9153183102607728,0.1138671785593032,0.1104228347539901,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.6930106282234192,0.050000000745058,0.2260228395462036,291.1396484375,291.1499938964844,272.5740051269531,271.74127197265625,284.3025207519531,293.31158447265625,291.1144714355469,1.0,0.1260070502758026,1.0,1.0,0.9900711178779602,1.0,-0.6143724918365479,0.2671622335910797,0.3472102880477905,0.0914072319865226,0.0,0.0,0.1117402240633964,34.49943542480469,37.0,-126.28839874267578,-4058.97216796875,23.101213455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,303.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3671875,18000.0,0.0,0.0,0.0909867584705352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017519831657409,0.1017561927437782,-4.212260591884842e-06,0.0,9.233999298885465e-05,0.0,0.0,3.926478624343872,0.0,0.0,0.0,0.2699919641017914,4.0,0.0,1.0
309240,293.1586608886719,297.1499938964844,293.1499938964844,0.0193120799958705,-857.01123046875,304.150146484375,0.7361335158348083,0.0600809603929519,0.0543255507946014,293.1659545898437,297.1499938964844,293.1499938964844,0.0252067595720291,-1028.9005126953125,304.15069580078125,0.7678408622741699,0.0685060918331146,0.0652187466621398,293.1692810058594,297.1499938964844,293.1499938964844,0.0342910587787628,-882.9406127929688,304.1511535644531,0.8081191778182983,0.0796318873763084,0.0559650026261806,293.1598815917969,297.1499938964844,293.1499938964844,0.0649340450763702,-1737.386962890625,304.1138610839844,0.9153183102607728,0.1138671785593032,0.1104228347539901,293.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.6930106282234192,0.050000000745058,0.2260228395462036,291.1396484375,291.1499938964844,272.5740051269531,271.74127197265625,284.3025207519531,293.31158447265625,291.1144714355469,1.0,0.1260070502758026,1.0,1.0,0.9900711178779602,1.0,-0.6143724918365479,0.2671622335910797,0.3472102880477905,0.0914072319865226,0.0,0.0,0.1117402240633964,34.49943542480469,37.0,-126.28839874267578,-4058.97216796875,23.101213455200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2595520019531,303.6928405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3671875,18000.0,0.0,0.0,0.0909867584705352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017519831657409,0.1017561927437782,-4.212260591884842e-06,0.0,9.233999298885465e-05,0.0,0.0,3.926478624343872,0.0,0.0,0.0,0.2699919641017914,4.0,0.0,1.0
