time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309300,293.15838623046875,297.1499938964844,293.1499938964844,0.0194005165249109,-859.638427734375,304.14996337890625,0.7214158177375793,0.060028500854969,0.0543161332607269,293.16552734375,297.1499938964844,293.1499938964844,0.0252793971449136,-1030.9803466796875,304.15045166015625,0.7513000965118408,0.0683852285146713,0.0651398822665214,293.1689453125,297.1499938964844,293.1499938964844,0.0343622528016567,-884.2988891601562,304.1508178710937,0.7898578643798828,0.0794571414589881,0.0558706447482109,293.1761779785156,297.1499938964844,293.1499938964844,0.0619887635111808,-1682.621826171875,304.125732421875,0.8833313584327698,0.1105347052216529,0.1065017208456993,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.6772910356521606,0.050000000745058,0.2261673808097839,291.0910949707031,291.1499938964844,272.5701599121094,271.7391662597656,284.2989196777344,293.3117370605469,291.080810546875,1.0,0.1270612776279449,1.0,1.0,0.9898108839988708,1.0,-0.6096201539039612,0.2651536762714386,0.3444664776325226,0.0904225781559944,0.0,0.0,0.1207252740859985,35.23115158081055,37.0,-90.87090301513672,-4102.8466796875,23.48012351989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,303.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17982.07421875,18000.0,0.0,0.0,0.0907115489244461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050287932157516,0.1050330027937889,-4.21416780227446e-06,0.0,9.2060690803919e-05,0.0,0.0,4.057098388671875,0.0,0.0,0.0,0.2704299390316009,4.0,0.0,1.0
309360,293.1581726074219,297.1499938964844,293.1499938964844,0.0193844828754663,-859.3973999023438,304.1499938964844,0.7192500233650208,0.0599653497338295,0.0542677007615566,293.1651916503906,297.1499938964844,293.1499938964844,0.0252136401832103,-1029.7999267578125,304.1504821777344,0.7487998604774475,0.0682560056447982,0.0650254860520362,293.1686706542969,297.1499938964844,293.1499938964844,0.0342473946511745,-882.8956909179688,304.15087890625,0.7869246006011963,0.079271912574768,0.0557477176189422,293.1852722167969,297.1499938964844,293.1499938964844,0.0599119588732719,-1644.178955078125,304.1338806152344,0.873500645160675,0.1084082052111625,0.1039440557360649,293.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0792236328125,0.675243079662323,0.050000000745058,0.2261880785226822,291.07794189453125,291.1499938964844,272.5662536621094,271.737060546875,284.2960205078125,293.3120422363281,291.0784606933594,1.0,0.1267172396183014,1.0,1.0,0.9897762537002563,1.0,-0.6062321662902832,0.2637172341346741,0.3425149023532867,0.0897250846028328,0.0,0.0,0.1270067244768142,35.3134765625,25.0,-41.307762145996094,-4145.4013671875,23.29288482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587280273437,304.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17979.0546875,18000.0,0.0,0.0,0.0905442982912063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108200654387474,0.1082048714160919,-4.218509729980724e-06,0.0,9.18909499887377e-05,0.0,0.0,4.186313152313232,0.0,0.0,0.0,0.2708955407142639,4.0,0.0,1.0
309420,293.1577453613281,297.1499938964844,293.1499938964844,0.0192247349768877,-855.4768676757812,304.1502685546875,0.7435168623924255,0.0598424598574638,0.0541075393557548,293.1645812988281,297.1499938964844,293.1499938964844,0.0249106865376234,-1023.461669921875,304.1508483886719,0.7752441167831421,0.0679969787597656,0.0647294446825981,293.1681823730469,297.1499938964844,293.1499938964844,0.0337910652160644,-876.7689819335938,304.1513366699219,0.815194845199585,0.0788983404636383,0.0554495677351951,293.19256591796875,297.1499938964844,293.1499938964844,0.0573929660022258,-1597.6685791015625,304.14324951171875,0.8983227014541626,0.1060141026973724,0.1011007353663444,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.7018498182296753,0.050000000745058,0.2259508967399597,291.0967102050781,291.1499938964844,272.5582275390625,271.7327880859375,284.2914123535156,293.3129272460937,291.102294921875,1.0,0.1222487986087799,1.0,1.0,0.9897069931030272,1.0,-0.6016294956207275,0.2617602944374084,0.3398692011833191,0.0887933894991874,0.0,0.0,0.1331462413072586,34.009552001953125,25.0,18.999542236328125,-4184.57958984375,21.592025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,304.2434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.0905666202306747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116818562150001,0.1116860806941986,-4.226106284477282e-06,0.0,9.191360732074828e-05,0.0,0.0,4.331545352935791,0.0,0.0,0.0,0.271474540233612,4.0,0.0,1.0
309480,293.1577453613281,297.1499938964844,293.1499938964844,0.0192247349768877,-855.4768676757812,304.1502685546875,0.7435168623924255,0.0598424598574638,0.0541075393557548,293.1645812988281,297.1499938964844,293.1499938964844,0.0249106865376234,-1023.461669921875,304.1508483886719,0.7752441167831421,0.0679969787597656,0.0647294446825981,293.1681823730469,297.1499938964844,293.1499938964844,0.0337910652160644,-876.7689819335938,304.1513366699219,0.815194845199585,0.0788983404636383,0.0554495677351951,293.19256591796875,297.1499938964844,293.1499938964844,0.0573929660022258,-1597.6685791015625,304.14324951171875,0.8983227014541626,0.1060141026973724,0.1011007353663444,293.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.7018498182296753,0.050000000745058,0.2259508967399597,291.0967102050781,291.1499938964844,272.5582275390625,271.7327880859375,284.2914123535156,293.3129272460937,291.102294921875,1.0,0.1222487986087799,1.0,1.0,0.9897069931030272,1.0,-0.6016294956207275,0.2617602944374084,0.3398692011833191,0.0887933894991874,0.0,0.0,0.1331462413072586,34.009552001953125,25.0,18.999542236328125,-4184.57958984375,21.592025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21990966796875,304.2434997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.00390625,18000.0,0.0,0.0,0.0905666202306747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116818562150001,0.1116860806941986,-4.226106284477282e-06,0.0,9.191360732074828e-05,0.0,0.0,4.331545352935791,0.0,0.0,0.0,0.271474540233612,4.0,0.0,1.0
309540,293.1573181152344,297.1499938964844,293.1499938964844,0.0190625358372926,-851.3955078125,304.15045166015625,0.7770175933837891,0.059732437133789,0.0539604686200618,293.1639709472656,297.1499938964844,293.1499938964844,0.0245997291058301,-1016.83935546875,304.15106201171875,0.8110799193382263,0.0677479282021522,0.0644429847598075,293.1676940917969,297.1499938964844,293.1499938964844,0.0333177149295806,-870.3511352539062,304.15167236328125,0.8496415615081787,0.0785320028662681,0.0551565662026405,293.193603515625,297.1499938964844,293.1499938964844,0.0559880100190639,-1571.818115234375,304.14776611328125,0.9405459761619568,0.1047223135828971,0.0996387898921966,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7335993051528931,0.050000000745058,0.2257193177938461,291.1238708496094,291.1499938964844,272.54998779296875,271.7284851074219,284.2876281738281,293.3139953613281,291.1291198730469,1.0,0.1184874176979065,1.0,1.0,0.9896376729011536,1.0,-0.598724901676178,0.2605192959308624,0.3382055759429931,0.0882222577929496,0.0,0.0,0.1348029226064682,32.74983596801758,25.0,35.414268493652344,-4189.19677734375,20.086538314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,304.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.0908940732479095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128490790724754,0.1128533110022544,-4.229743353789672e-06,0.0,9.224592940881848e-05,0.0,0.0,4.381526470184326,0.0,0.0,0.0,0.2716940343379974,4.0,0.0,1.0
309600,293.1573181152344,297.1499938964844,293.1499938964844,0.0190625358372926,-851.3955078125,304.15045166015625,0.7770175933837891,0.059732437133789,0.0539604686200618,293.1639709472656,297.1499938964844,293.1499938964844,0.0245997291058301,-1016.83935546875,304.15106201171875,0.8110799193382263,0.0677479282021522,0.0644429847598075,293.1676940917969,297.1499938964844,293.1499938964844,0.0333177149295806,-870.3511352539062,304.15167236328125,0.8496415615081787,0.0785320028662681,0.0551565662026405,293.193603515625,297.1499938964844,293.1499938964844,0.0559880100190639,-1571.818115234375,304.14776611328125,0.9405459761619568,0.1047223135828971,0.0996387898921966,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.7335993051528931,0.050000000745058,0.2257193177938461,291.1238708496094,291.1499938964844,272.54998779296875,271.7284851074219,284.2876281738281,293.3139953613281,291.1291198730469,1.0,0.1184874176979065,1.0,1.0,0.9896376729011536,1.0,-0.598724901676178,0.2605192959308624,0.3382055759429931,0.0882222577929496,0.0,0.0,0.1348029226064682,32.74983596801758,25.0,35.414268493652344,-4189.19677734375,20.086538314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693115234375,304.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.0908940732479095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128490790724754,0.1128533110022544,-4.229743353789672e-06,0.0,9.224592940881848e-05,0.0,0.0,4.381526470184326,0.0,0.0,0.0,0.2716940343379974,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0189333669841289,-848.0604248046875,304.1505126953125,0.7909790277481079,0.0596391782164573,0.0538565777242183,293.1633605957031,297.1499938964844,293.1499938964844,0.0243314541876316,-1011.049072265625,304.1511535644531,0.8241134881973267,0.0675189420580864,0.0642040520906448,293.1672058105469,297.1499938964844,293.1499938964844,0.03289096057415,-864.5328369140625,304.1518249511719,0.8634477853775024,0.0781839862465858,0.0548970662057399,293.1850280761719,297.1499938964844,293.1499938964844,0.0448547564446926,-1379.904296875,304.1680908203125,0.9150448441505432,0.1053029373288154,0.0879247486591339,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.7459960579872131,0.050000000745058,0.2256442755460739,291.1492004394531,291.1499938964844,272.5409851074219,271.7246398925781,284.2799072265625,293.3149108886719,291.1564636230469,1.0,0.1150122210383415,1.0,1.0,0.9893089532852172,1.0,-0.5830347537994385,0.2538339793682098,0.3292007446289062,0.0851175710558891,0.0,0.0,0.1332618147134781,32.22250747680664,28.0,48.833797454833984,-4142.08984375,18.44988822937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0913352891802787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125824376940727,0.1125866696238517,-4.23056826548418e-06,0.0,9.269370639231056e-05,0.0,0.0,4.37178897857666,0.0,0.0,0.0,0.2716757953166961,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0189333669841289,-848.0604248046875,304.1505126953125,0.7909790277481079,0.0596391782164573,0.0538565777242183,293.1633605957031,297.1499938964844,293.1499938964844,0.0243314541876316,-1011.049072265625,304.1511535644531,0.8241134881973267,0.0675189420580864,0.0642040520906448,293.1672058105469,297.1499938964844,293.1499938964844,0.03289096057415,-864.5328369140625,304.1518249511719,0.8634477853775024,0.0781839862465858,0.0548970662057399,293.1850280761719,297.1499938964844,293.1499938964844,0.0448547564446926,-1379.904296875,304.1680908203125,0.9150448441505432,0.1053029373288154,0.0879247486591339,293.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.7459960579872131,0.050000000745058,0.2256442755460739,291.1492004394531,291.1499938964844,272.5409851074219,271.7246398925781,284.2799072265625,293.3149108886719,291.1564636230469,1.0,0.1150122210383415,1.0,1.0,0.9893089532852172,1.0,-0.5830347537994385,0.2538339793682098,0.3292007446289062,0.0851175710558891,0.0,0.0,0.1332618147134781,32.22250747680664,28.0,48.833797454833984,-4142.08984375,18.44988822937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.31640625,18000.0,0.0,0.0,0.0913352891802787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125824376940727,0.1125866696238517,-4.23056826548418e-06,0.0,9.269370639231056e-05,0.0,0.0,4.37178897857666,0.0,0.0,0.0,0.2716757953166961,4.0,0.0,1.0
309780,293.15643310546875,297.1499938964844,293.1499938964844,0.018777634948492,-843.7579345703125,304.1506042480469,0.7844610810279846,0.0595530271530151,0.0537836290895938,293.16278076171875,297.1499938964844,293.1499938964844,0.0240243561565876,-1004.087890625,304.1512756347656,0.8174389004707336,0.0672973990440368,0.064000129699707,293.1667175292969,297.1499938964844,293.1499938964844,0.0324046239256858,-857.6800537109375,304.15203857421875,0.8558018207550049,0.0778477489948272,0.0546649917960166,293.1529235839844,297.1499938964844,293.1499938964844,0.0312954671680927,-1139.7044677734375,304.1842041015625,0.8499208092689514,0.1108913049101829,0.0724546089768409,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.7407003045082092,0.050000000745058,0.2256753742694854,291.19580078125,291.1499938964844,272.5307006835937,271.7217102050781,284.2684326171875,293.31524658203125,291.2066955566406,1.0,0.1129546090960502,1.0,1.0,0.9889801740646362,1.0,-0.5647132396697998,0.246050477027893,0.3186627328395843,0.0814902260899543,0.0,0.0,0.1242584511637687,32.24150085449219,46.0,67.83686065673828,-4052.91357421875,17.189712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,304.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.30078125,18000.0,0.0,0.0,0.0915867984294891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096960008144378,0.1097002327442169,-4.228414127283031e-06,0.0,9.294895426137371e-05,0.0,0.0,4.255208969116211,0.0,0.0,0.0,0.2712632715702057,4.0,0.0,1.0
309840,293.15643310546875,297.1499938964844,293.1499938964844,0.018777634948492,-843.7579345703125,304.1506042480469,0.7844610810279846,0.0595530271530151,0.0537836290895938,293.16278076171875,297.1499938964844,293.1499938964844,0.0240243561565876,-1004.087890625,304.1512756347656,0.8174389004707336,0.0672973990440368,0.064000129699707,293.1667175292969,297.1499938964844,293.1499938964844,0.0324046239256858,-857.6800537109375,304.15203857421875,0.8558018207550049,0.0778477489948272,0.0546649917960166,293.1529235839844,297.1499938964844,293.1499938964844,0.0312954671680927,-1139.7044677734375,304.1842041015625,0.8499208092689514,0.1108913049101829,0.0724546089768409,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.7407003045082092,0.050000000745058,0.2256753742694854,291.19580078125,291.1499938964844,272.5307006835937,271.7217102050781,284.2684326171875,293.31524658203125,291.2066955566406,1.0,0.1129546090960502,1.0,1.0,0.9889801740646362,1.0,-0.5647132396697998,0.246050477027893,0.3186627328395843,0.0814902260899543,0.0,0.0,0.1242584511637687,32.24150085449219,46.0,67.83686065673828,-4052.91357421875,17.189712524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145324707031,304.3011169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.30078125,18000.0,0.0,0.0,0.0915867984294891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096960008144378,0.1097002327442169,-4.228414127283031e-06,0.0,9.294895426137371e-05,0.0,0.0,4.255208969116211,0.0,0.0,0.0,0.2712632715702057,4.0,0.0,1.0
309900,293.1562805175781,297.1499938964844,293.1499938964844,0.0187091045081615,-841.8613891601562,304.1506042480469,0.7784383893013,0.059503685683012,0.0537503063678741,293.1625671386719,297.1499938964844,293.1499938964844,0.0238818451762199,-1000.8627319335938,304.1513061523437,0.81128990650177,0.0671760812401771,0.0638986229896545,293.1665344238281,297.1499938964844,293.1499938964844,0.0321792103350162,-854.51025390625,304.1520690917969,0.8491634130477905,0.0776731297373771,0.0545517541468143,293.138916015625,297.1499938964844,293.1499938964844,0.037371952086687,-1246.7584228515625,304.1665344238281,0.8700799345970154,0.1136149540543556,0.0795301347970962,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2156066894531,0.7356919050216675,0.050000000745058,0.2257063388824463,291.2184753417969,291.1499938964844,272.5251159667969,271.7205505371094,284.2666320800781,293.31512451171875,291.22540283203125,1.0,0.1151334792375564,1.0,1.0,0.9888157844543456,1.0,-0.5729573369026184,0.2495819181203842,0.323375403881073,0.083068162202835,0.0,0.0,0.117387905716896,32.47116470336914,46.0,47.697540283203125,-4034.597900390625,17.968887329101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229858398437,304.1758117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.58984375,18000.0,0.0,0.0,0.0915659889578819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070510670542717,0.1070552915334701,-4.22539733335725e-06,0.0,9.292783943237735e-05,0.0,0.0,4.147637844085693,0.0,0.0,0.0,0.2708746194839477,4.0,0.0,1.0
309960,293.1561279296875,297.1499938964844,293.1499938964844,0.018684746697545,-841.340576171875,304.1505432128906,0.7745926976203918,0.0594488456845283,0.0537073761224746,293.1624450683594,297.1499938964844,293.1499938964844,0.0238000396639108,-999.2348022460938,304.1512145996094,0.8071088790893555,0.0670452415943145,0.0637833476066589,293.1663818359375,297.1499938964844,293.1499938964844,0.0320426672697067,-852.7531127929688,304.1519470214844,0.8448221683502197,0.0774909704923629,0.0544301122426986,293.14312744140625,297.1499938964844,293.1499938964844,0.0562939085066318,-1578.2733154296875,304.12890625,0.9436787962913512,0.1129546090960502,0.1009691953659057,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2225952148437,0.7325850129127502,0.050000000745058,0.2257261723279953,291.22222900390625,291.1499938964844,272.51922607421875,271.7195739746094,284.2719116210937,293.3150329589844,291.2147827148437,1.0,0.1194222718477249,1.0,1.0,0.9886011481285096,1.0,-0.5983513593673706,0.2603861689567566,0.337965190410614,0.0881487652659416,0.0,0.0,0.1120172590017318,32.782135009765625,34.0,-18.90962791442871,-4053.381591796875,20.09207344055176,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,303.94171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.451171875,18000.0,0.0,0.0,0.0914785265922546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043966710567474,0.1044008880853653,-4.2213991946482565e-06,0.0,9.283908002544194e-05,0.0,0.0,4.039065361022949,0.0,0.0,0.0,0.2704744637012481,4.0,0.0,1.0
310020,293.1555480957031,297.1499938964844,293.1499938964844,0.0188356041908264,-846.0701293945312,304.1501159667969,0.7649710774421692,0.0594127438962459,0.0536696054041385,293.1617736816406,297.1499938964844,293.1499938964844,0.0239057727158069,-1002.6768798828124,304.150634765625,0.7963076829910278,0.0668613389134407,0.0636012628674507,293.165771484375,297.1499938964844,293.1499938964844,0.0321355424821376,-854.8580322265625,304.1511535644531,0.8341625928878784,0.0772014930844307,0.0542228184640407,293.1714782714844,297.1499938964844,293.1499938964844,0.0586839728057384,-1621.254638671875,304.1329040527344,0.9376134872436525,0.1073310524225235,0.1029703468084335,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7244303226470947,0.050000000745058,0.2257821410894394,291.14312744140625,291.1499938964844,272.5066223144531,271.7181396484375,284.27178955078125,293.315185546875,291.1314392089844,1.0,0.1197893247008323,1.0,1.0,0.9881718754768372,1.0,-0.6003193855285645,0.2611483931541443,0.3391710221767425,0.0887401252985,0.0,0.0,0.1178171932697296,33.10078430175781,25.0,-77.47136688232422,-4065.436279296875,20.56344413757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566467285156,303.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.603515625,18000.0,0.0,0.0,0.0912845209240913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046810373663902,0.104685254395008,-4.216679826640757e-06,0.0,9.264218533644451e-05,0.0,0.0,4.045795917510986,0.0,0.0,0.0,0.2704354226589203,4.0,0.0,1.0
310080,293.1555480957031,297.1499938964844,293.1499938964844,0.0188356041908264,-846.0701293945312,304.1501159667969,0.7649710774421692,0.0594127438962459,0.0536696054041385,293.1617736816406,297.1499938964844,293.1499938964844,0.0239057727158069,-1002.6768798828124,304.150634765625,0.7963076829910278,0.0668613389134407,0.0636012628674507,293.165771484375,297.1499938964844,293.1499938964844,0.0321355424821376,-854.8580322265625,304.1511535644531,0.8341625928878784,0.0772014930844307,0.0542228184640407,293.1714782714844,297.1499938964844,293.1499938964844,0.0586839728057384,-1621.254638671875,304.1329040527344,0.9376134872436525,0.1073310524225235,0.1029703468084335,293.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7244303226470947,0.050000000745058,0.2257821410894394,291.14312744140625,291.1499938964844,272.5066223144531,271.7181396484375,284.27178955078125,293.315185546875,291.1314392089844,1.0,0.1197893247008323,1.0,1.0,0.9881718754768372,1.0,-0.6003193855285645,0.2611483931541443,0.3391710221767425,0.0887401252985,0.0,0.0,0.1178171932697296,33.10078430175781,25.0,-77.47136688232422,-4065.436279296875,20.56344413757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1566467285156,303.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.603515625,18000.0,0.0,0.0,0.0912845209240913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046810373663902,0.104685254395008,-4.216679826640757e-06,0.0,9.264218533644451e-05,0.0,0.0,4.045795917510986,0.0,0.0,0.0,0.2704354226589203,4.0,0.0,1.0
310140,293.1549987792969,297.1499938964844,293.1499938964844,0.0188449975103139,-846.616455078125,304.1500549316406,0.7878255844116211,0.0593865439295768,0.0536140128970146,293.1611328125,297.1499938964844,293.1499938964844,0.0238239504396915,-1001.3423461914062,304.15057373046875,0.8190869688987732,0.0666960850358009,0.0634099766612052,293.1651611328125,297.1499938964844,293.1499938964844,0.0319647826254367,-852.8472290039062,304.15106201171875,0.8567809462547302,0.0769247785210609,0.0540045201778411,293.1820678710937,297.1499938964844,293.1499938964844,0.0527771823108196,-1533.242431640625,304.14910888671875,0.954006552696228,0.104603461921215,0.0987713262438774,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.7443261742591858,0.050000000745058,0.2256536185741424,291.1156005859375,291.1499938964844,272.49298095703125,271.7173156738281,284.2648010253906,293.3155517578125,291.1156921386719,1.0,0.1161940991878509,1.0,1.0,0.9877426624298096,1.0,-0.5906919836997986,0.2570349872112274,0.3336570262908935,0.0868647098541259,0.0,0.0,0.1249165162444114,32.3372917175293,25.0,-24.29895782470703,-4097.94189453125,19.207597732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16357421875,304.0585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4609375,18000.0,0.0,0.0,0.0911673009395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080252677202224,0.1080294921994209,-4.220583832648117e-06,0.0,9.252322342945264e-05,0.0,0.0,4.181422233581543,0.0,0.0,0.0,0.2709121108055115,4.0,0.0,1.0
310200,293.1549987792969,297.1499938964844,293.1499938964844,0.0188449975103139,-846.616455078125,304.1500549316406,0.7878255844116211,0.0593865439295768,0.0536140128970146,293.1611328125,297.1499938964844,293.1499938964844,0.0238239504396915,-1001.3423461914062,304.15057373046875,0.8190869688987732,0.0666960850358009,0.0634099766612052,293.1651611328125,297.1499938964844,293.1499938964844,0.0319647826254367,-852.8472290039062,304.15106201171875,0.8567809462547302,0.0769247785210609,0.0540045201778411,293.1820678710937,297.1499938964844,293.1499938964844,0.0527771823108196,-1533.242431640625,304.14910888671875,0.954006552696228,0.104603461921215,0.0987713262438774,293.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.7443261742591858,0.050000000745058,0.2256536185741424,291.1156005859375,291.1499938964844,272.49298095703125,271.7173156738281,284.2648010253906,293.3155517578125,291.1156921386719,1.0,0.1161940991878509,1.0,1.0,0.9877426624298096,1.0,-0.5906919836997986,0.2570349872112274,0.3336570262908935,0.0868647098541259,0.0,0.0,0.1249165162444114,32.3372917175293,25.0,-24.29895782470703,-4097.94189453125,19.207597732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16357421875,304.0585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4609375,18000.0,0.0,0.0,0.0911673009395599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080252677202224,0.1080294921994209,-4.220583832648117e-06,0.0,9.252322342945264e-05,0.0,0.0,4.181422233581543,0.0,0.0,0.0,0.2709121108055115,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0187710374593734,-844.4585571289062,304.1501770019531,0.7876344323158264,0.0593718849122524,0.0536013543605804,293.16046142578125,297.1499938964844,293.1499938964844,0.0236254949122667,-996.809814453125,304.1507263183594,0.818392276763916,0.0665478929877281,0.063269056379795,293.16455078125,297.1499938964844,293.1499938964844,0.0316198654472827,-847.98974609375,304.1513061523437,0.8556955456733704,0.076662465929985,0.0538208149373531,293.16131591796875,297.1499938964844,293.1499938964844,0.0339301638305187,-1189.1318359375,304.18072509765625,0.8657659888267517,0.1079229563474655,0.075499877333641,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7442165613174438,0.050000000745058,0.225654661655426,291.14080810546875,291.1499938964844,272.4783630371094,271.71697998046875,284.2508850097656,293.3157043457031,291.1520080566406,1.0,0.1127228960394859,1.0,1.0,0.9875470995903016,1.0,-0.5662411451339722,0.2465914785861969,0.3196496665477752,0.0821114555001258,0.0,0.0,0.1250718832015991,32.14772415161133,28.0,49.298336029052734,-4056.519775390625,17.201169967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,304.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.0911399275064468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109082780778408,0.1090870052576065,-4.224153144605225e-06,0.0,9.249543654732406e-05,0.0,0.0,4.226719856262207,0.0,0.0,0.0,0.271104484796524,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0187710374593734,-844.4585571289062,304.1501770019531,0.7876344323158264,0.0593718849122524,0.0536013543605804,293.16046142578125,297.1499938964844,293.1499938964844,0.0236254949122667,-996.809814453125,304.1507263183594,0.818392276763916,0.0665478929877281,0.063269056379795,293.16455078125,297.1499938964844,293.1499938964844,0.0316198654472827,-847.98974609375,304.1513061523437,0.8556955456733704,0.076662465929985,0.0538208149373531,293.16131591796875,297.1499938964844,293.1499938964844,0.0339301638305187,-1189.1318359375,304.18072509765625,0.8657659888267517,0.1079229563474655,0.075499877333641,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7442165613174438,0.050000000745058,0.225654661655426,291.14080810546875,291.1499938964844,272.4783630371094,271.71697998046875,284.2508850097656,293.3157043457031,291.1520080566406,1.0,0.1127228960394859,1.0,1.0,0.9875470995903016,1.0,-0.5662411451339722,0.2465914785861969,0.3196496665477752,0.0821114555001258,0.0,0.0,0.1250718832015991,32.14772415161133,28.0,49.298336029052734,-4056.519775390625,17.201169967651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1615295410156,304.2554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.791015625,18000.0,0.0,0.0,0.0911399275064468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109082780778408,0.1090870052576065,-4.224153144605225e-06,0.0,9.249543654732406e-05,0.0,0.0,4.226719856262207,0.0,0.0,0.0,0.271104484796524,4.0,0.0,1.0
310380,293.1539001464844,297.1499938964844,293.1499938964844,0.0186379849910736,-840.48681640625,304.1503295898437,0.7869250178337097,0.0593672357499599,0.0535926222801208,293.1598815917969,297.1499938964844,293.1499938964844,0.0233453474938869,-990.1139526367188,304.15093994140625,0.8171893954277039,0.0664034709334373,0.0631304532289505,293.1639709472656,297.1499938964844,293.1499938964844,0.0311643667519092,-841.34326171875,304.151611328125,0.8540815711021423,0.0764113292098045,0.0536419413983821,293.120361328125,297.1499938964844,293.1499938964844,0.0232651084661483,-1003.1160278320312,304.1876525878906,0.8277130722999573,0.1159399673342704,0.0657698214054107,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.7436423301696777,0.050000000745058,0.2256582677364349,291.199462890625,291.1499938964844,272.462890625,271.7170715332031,284.239013671875,293.315185546875,291.21112060546875,1.0,0.1107428893446922,1.0,1.0,0.9873515963554382,1.0,-0.5511617064476013,0.240148514509201,0.3110131919384002,0.0792372375726699,0.0,0.0,0.1146401762962341,32.0486946105957,46.0,71.33397674560547,-3973.701904296875,16.21162986755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,304.2290954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.224609375,18000.0,0.0,0.0,0.090894728899002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058115512132644,0.1058157682418823,-4.222448296786752e-06,0.0,9.224659152096136e-05,0.0,0.0,4.0958571434021,0.0,0.0,0.0,0.2706583738327026,4.0,0.0,1.0
310440,293.1539001464844,297.1499938964844,293.1499938964844,0.0186379849910736,-840.48681640625,304.1503295898437,0.7869250178337097,0.0593672357499599,0.0535926222801208,293.1598815917969,297.1499938964844,293.1499938964844,0.0233453474938869,-990.1139526367188,304.15093994140625,0.8171893954277039,0.0664034709334373,0.0631304532289505,293.1639709472656,297.1499938964844,293.1499938964844,0.0311643667519092,-841.34326171875,304.151611328125,0.8540815711021423,0.0764113292098045,0.0536419413983821,293.120361328125,297.1499938964844,293.1499938964844,0.0232651084661483,-1003.1160278320312,304.1876525878906,0.8277130722999573,0.1159399673342704,0.0657698214054107,293.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.7436423301696777,0.050000000745058,0.2256582677364349,291.199462890625,291.1499938964844,272.462890625,271.7170715332031,284.239013671875,293.315185546875,291.21112060546875,1.0,0.1107428893446922,1.0,1.0,0.9873515963554382,1.0,-0.5511617064476013,0.240148514509201,0.3110131919384002,0.0792372375726699,0.0,0.0,0.1146401762962341,32.0486946105957,46.0,71.33397674560547,-3973.701904296875,16.21162986755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17889404296875,304.2290954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.224609375,18000.0,0.0,0.0,0.090894728899002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058115512132644,0.1058157682418823,-4.222448296786752e-06,0.0,9.224659152096136e-05,0.0,0.0,4.0958571434021,0.0,0.0,0.0,0.2706583738327026,4.0,0.0,1.0
310500,293.1536560058594,297.1499938964844,293.1499938964844,0.0186054427176713,-839.4580078125,304.1503295898437,0.7791011333465576,0.0593691691756248,0.0536029376089572,293.1596069335937,297.1499938964844,293.1499938964844,0.0232465956360101,-987.7880249023438,304.15093994140625,0.8092173337936401,0.0663297623395919,0.063071422278881,293.1636962890625,297.1499938964844,293.1499938964844,0.0309958048164844,-838.9203491210938,304.151611328125,0.8456253409385681,0.0762888863682746,0.0535632483661174,293.1063232421875,297.1499938964844,293.1499938964844,0.0284854155033826,-1095.4510498046875,304.1714172363281,0.8349711298942566,0.1190838366746902,0.0696620047092437,293.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181396484375,0.7368807196617126,0.050000000745058,0.2256990224123001,291.2205810546875,291.1499938964844,272.454833984375,271.7172546386719,284.2365417480469,293.31463623046875,291.22576904296875,1.0,0.1129658296704292,1.0,1.0,0.9872537851333618,1.0,-0.5587337017059326,0.2433767765760421,0.3153569102287292,0.0807022154331207,0.0,0.0,0.1077499240636825,32.32522964477539,46.0,44.96112060546875,-3954.086669921875,16.874406814575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1970520019531,304.090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9453125,18000.0,0.0,0.0,0.0906378254294395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030884087085723,0.1030926257371902,-4.21923095927923e-06,0.0,9.198587213177234e-05,0.0,0.0,3.9854965209960938,0.0,0.0,0.0,0.2702607214450836,4.0,0.0,1.0
310560,293.1534118652344,297.1499938964844,293.1499938964844,0.0186228565871715,-839.9016723632812,304.1502380371094,0.7660772800445557,0.0593686364591121,0.053621158003807,293.1593933105469,297.1499938964844,293.1499938964844,0.0232131909579038,-987.138671875,304.1508483886719,0.795223593711853,0.0662519633769989,0.0630182027816772,293.1634521484375,297.1499938964844,293.1499938964844,0.0309188365936279,-837.9331665039062,304.1514587402344,0.8319934010505676,0.0761638432741165,0.0534904561936855,293.105224609375,297.1499938964844,293.1499938964844,0.042575292289257,-1338.00927734375,304.1413879394531,0.8782860040664673,0.1198710799217224,0.0855409428477287,293.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.7256000638008118,0.050000000745058,0.2257743626832962,291.2228698730469,291.1499938964844,272.44659423828125,271.7174987792969,284.2374267578125,293.3140563964844,291.21728515625,1.0,0.1171914115548133,1.0,1.0,0.9870145320892334,1.0,-0.5777356624603271,0.2514926493167877,0.3262430429458618,0.0843875855207443,0.0,0.0,0.1025292575359344,32.877288818359375,49.0,-8.175219535827637,-3963.07373046875,18.699005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2181091308594,303.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.638671875,18000.0,0.0,0.0,0.0903123542666435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006079688668251,0.1006121858954429,-4.215289209241746e-06,0.0,9.165555820800364e-05,0.0,0.0,3.8843255043029785,0.0,0.0,0.0,0.2698842287063598,4.0,0.0,1.0
310620,293.1528625488281,297.1499938964844,293.1499938964844,0.0188711378723382,-847.1103515625,304.14971923828125,0.7351820468902588,0.0593953430652618,0.0536779835820198,293.1588134765625,297.1499938964844,293.1499938964844,0.0234309751540422,-993.1817016601562,304.1501770019531,0.7607613205909729,0.0661273896694183,0.0629318580031395,293.1628723144531,297.1499938964844,293.1499938964844,0.0311551298946142,-842.12939453125,304.15057373046875,0.7971921563148499,0.0759398639202117,0.0533590838313102,293.1512451171875,297.1499938964844,293.1499938964844,0.0631347745656967,-1704.203857421875,304.1140441894531,0.911226749420166,0.1117269471287727,0.1082694381475448,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.694922685623169,0.050000000745058,0.2260068953037262,291.1350402832031,291.1499938964844,272.4295959472656,271.7181091308594,284.2434997558594,293.3137512207031,291.1094665527344,1.0,0.1244867742061615,1.0,1.0,0.986535906791687,1.0,-0.605117678642273,0.2630703449249267,0.3420473337173462,0.0900790989398956,0.0,0.0,0.1090101599693298,34.345218658447266,37.0,-127.04200744628906,-4026.0810546875,22.20716667175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,303.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.0897116810083389,0.0,0.0,0.0,0.0,1.0,7.792667929606978e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005945354700088,0.1006002128124237,-5.678009529219708e-06,0.0,9.104595665121452e-05,0.0,0.0,3.879307985305786,0.0,0.0,0.0,0.2698100507259369,4.0,0.0,1.0
310680,293.1528625488281,297.1499938964844,293.1499938964844,0.0188711378723382,-847.1103515625,304.14971923828125,0.7351820468902588,0.0593953430652618,0.0536779835820198,293.1588134765625,297.1499938964844,293.1499938964844,0.0234309751540422,-993.1817016601562,304.1501770019531,0.7607613205909729,0.0661273896694183,0.0629318580031395,293.1628723144531,297.1499938964844,293.1499938964844,0.0311551298946142,-842.12939453125,304.15057373046875,0.7971921563148499,0.0759398639202117,0.0533590838313102,293.1512451171875,297.1499938964844,293.1499938964844,0.0631347745656967,-1704.203857421875,304.1140441894531,0.911226749420166,0.1117269471287727,0.1082694381475448,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.694922685623169,0.050000000745058,0.2260068953037262,291.1350402832031,291.1499938964844,272.4295959472656,271.7181091308594,284.2434997558594,293.3137512207031,291.1094665527344,1.0,0.1244867742061615,1.0,1.0,0.986535906791687,1.0,-0.605117678642273,0.2630703449249267,0.3420473337173462,0.0900790989398956,0.0,0.0,0.1090101599693298,34.345218658447266,37.0,-127.04200744628906,-4026.0810546875,22.20716667175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2444763183594,303.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6796875,18000.0,0.0,0.0,0.0897116810083389,0.0,0.0,0.0,0.0,1.0,7.792667929606978e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005945354700088,0.1006002128124237,-5.678009529219708e-06,0.0,9.104595665121452e-05,0.0,0.0,3.879307985305786,0.0,0.0,0.0,0.2698100507259369,4.0,0.0,1.0
310740,293.1524658203125,297.1499938964844,293.1499938964844,0.0190202351659536,-851.3004760742188,304.14959716796875,0.7189334630966187,0.0594008713960647,0.0537284240126609,293.1582946777344,297.1499938964844,293.1499938964844,0.0235315356403589,-996.0587768554688,304.14996337890625,0.7428430318832397,0.0660091266036033,0.062862753868103,293.16241455078125,297.1499938964844,293.1499938964844,0.0312124919146299,-843.4393310546875,304.1503295898437,0.776881992816925,0.0757052898406982,0.0532293058931827,293.176025390625,297.1499938964844,293.1499938964844,0.0583990104496479,-1616.9354248046875,304.1335144042969,0.8709639310836792,0.1066156551241874,0.1021681800484657,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.677279531955719,0.050000000745058,0.226167693734169,291.0714416503906,291.1499938964844,272.4119567871094,271.7188720703125,284.2348327636719,293.3142395019531,291.0714111328125,1.0,0.1252835541963577,1.0,1.0,0.9860573410987854,1.0,-0.5978112816810608,0.2599286735057831,0.3378826081752777,0.0887006297707557,0.0,0.0,0.1252349466085434,35.14479064941406,25.0,-43.84083938598633,-4117.14013671875,22.45396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234130859375,304.0121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.892578125,18000.0,0.0,0.0,0.0894441604614257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107330746948719,0.1073349639773368,-4.216863544570515e-06,0.0,9.077445429284126e-05,0.0,0.0,4.150384902954102,0.0,0.0,0.0,0.2707551717758178,4.0,0.0,1.0
310800,293.1524658203125,297.1499938964844,293.1499938964844,0.0190202351659536,-851.3004760742188,304.14959716796875,0.7189334630966187,0.0594008713960647,0.0537284240126609,293.1582946777344,297.1499938964844,293.1499938964844,0.0235315356403589,-996.0587768554688,304.14996337890625,0.7428430318832397,0.0660091266036033,0.062862753868103,293.16241455078125,297.1499938964844,293.1499938964844,0.0312124919146299,-843.4393310546875,304.1503295898437,0.776881992816925,0.0757052898406982,0.0532293058931827,293.176025390625,297.1499938964844,293.1499938964844,0.0583990104496479,-1616.9354248046875,304.1335144042969,0.8709639310836792,0.1066156551241874,0.1021681800484657,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.677279531955719,0.050000000745058,0.226167693734169,291.0714416503906,291.1499938964844,272.4119567871094,271.7188720703125,284.2348327636719,293.3142395019531,291.0714111328125,1.0,0.1252835541963577,1.0,1.0,0.9860573410987854,1.0,-0.5978112816810608,0.2599286735057831,0.3378826081752777,0.0887006297707557,0.0,0.0,0.1252349466085434,35.14479064941406,25.0,-43.84083938598633,-4117.14013671875,22.45396423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234130859375,304.0121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.892578125,18000.0,0.0,0.0,0.0894441604614257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107330746948719,0.1073349639773368,-4.216863544570515e-06,0.0,9.077445429284126e-05,0.0,0.0,4.150384902954102,0.0,0.0,0.0,0.2707551717758178,4.0,0.0,1.0
310860,293.1521911621094,297.1499938964844,293.1499938964844,0.0189413968473672,-849.1954345703125,304.1498718261719,0.7440347671508789,0.0593966655433177,0.0536757670342922,293.15789794921875,297.1499938964844,293.1499938964844,0.0233427789062261,-991.8453369140624,304.1502990722656,0.7695662379264832,0.0658798068761825,0.0626902133226394,293.162109375,297.1499938964844,293.1499938964844,0.0308818668127059,-838.8342895507812,304.1507568359375,0.8059767484664917,0.0754536315798759,0.0530171431601047,293.1831970214844,297.1499938964844,293.1499938964844,0.0561049915850162,-1574.7764892578125,304.14263916015625,0.896831214427948,0.1044845208525657,0.0995897129178047,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.7043668031692505,0.050000000745058,0.2259314507246017,291.08843994140625,291.1499938964844,272.3937683105469,271.7196655273437,284.2276916503906,293.31512451171875,291.093994140625,1.0,0.1208919510245323,1.0,1.0,0.9859544634819032,1.0,-0.5939080715179443,0.2582218647003174,0.3356862366199493,0.0880231335759162,0.0,0.0,0.1326190382242202,33.85355758666992,25.0,17.71510124206543,-4164.5224609375,20.84630012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,304.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.162109375,18000.0,0.0,0.0,0.0896679908037185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113111600279808,0.1113153845071792,-4.225093107379507e-06,0.0,9.100160968955606e-05,0.0,0.0,4.31583833694458,0.0,0.0,0.0,0.2714085876941681,4.0,0.0,1.0
310920,293.1521911621094,297.1499938964844,293.1499938964844,0.0189413968473672,-849.1954345703125,304.1498718261719,0.7440347671508789,0.0593966655433177,0.0536757670342922,293.15789794921875,297.1499938964844,293.1499938964844,0.0233427789062261,-991.8453369140624,304.1502990722656,0.7695662379264832,0.0658798068761825,0.0626902133226394,293.162109375,297.1499938964844,293.1499938964844,0.0308818668127059,-838.8342895507812,304.1507568359375,0.8059767484664917,0.0754536315798759,0.0530171431601047,293.1831970214844,297.1499938964844,293.1499938964844,0.0561049915850162,-1574.7764892578125,304.14263916015625,0.896831214427948,0.1044845208525657,0.0995897129178047,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.7043668031692505,0.050000000745058,0.2259314507246017,291.08843994140625,291.1499938964844,272.3937683105469,271.7196655273437,284.2276916503906,293.31512451171875,291.093994140625,1.0,0.1208919510245323,1.0,1.0,0.9859544634819032,1.0,-0.5939080715179443,0.2582218647003174,0.3356862366199493,0.0880231335759162,0.0,0.0,0.1326190382242202,33.85355758666992,25.0,17.71510124206543,-4164.5224609375,20.84630012512207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,304.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.162109375,18000.0,0.0,0.0,0.0896679908037185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1113111600279808,0.1113153845071792,-4.225093107379507e-06,0.0,9.100160968955606e-05,0.0,0.0,4.31583833694458,0.0,0.0,0.0,0.2714085876941681,4.0,0.0,1.0
310980,293.1518859863281,297.1499938964844,293.1499938964844,0.0188534092158079,-846.7644653320312,304.1500549316406,0.7788116931915283,0.0594023652374744,0.0536335669457912,293.15753173828125,297.1499938964844,293.1499938964844,0.0231387522071599,-987.1824951171876,304.1505432128906,0.8064142465591431,0.0657584145665168,0.0625252202153205,293.1618347167969,297.1499938964844,293.1499938964844,0.0305252373218536,-833.7923583984375,304.1510925292969,0.8413770794868469,0.0752056911587715,0.0528076440095901,293.18426513671875,297.1499938964844,293.1499938964844,0.0548863969743251,-1552.372802734375,304.14703369140625,0.9404788017272948,0.1034168973565101,0.09834735840559,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.7365028858184814,0.050000000745058,0.2257007658481598,291.11578369140625,291.1499938964844,272.3750915527344,271.72039794921875,284.2211608886719,293.3161926269531,291.12127685546875,1.0,0.1172007694840431,1.0,1.0,0.9858516454696656,1.0,-0.5916399359703064,0.2572067081928253,0.3344332277774811,0.0876848176121711,0.0,0.0,0.1353561282157898,32.605472564697266,25.0,36.020347595214844,-4177.4228515625,19.420488357543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.0902260988950729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129721850156784,0.1129764169454574,-4.229532351018861e-06,0.0,9.15680211619474e-05,0.0,0.0,4.386195182800293,0.0,0.0,0.0,0.2717055678367615,4.0,0.0,1.0
311040,293.1518859863281,297.1499938964844,293.1499938964844,0.0188534092158079,-846.7644653320312,304.1500549316406,0.7788116931915283,0.0594023652374744,0.0536335669457912,293.15753173828125,297.1499938964844,293.1499938964844,0.0231387522071599,-987.1824951171876,304.1505432128906,0.8064142465591431,0.0657584145665168,0.0625252202153205,293.1618347167969,297.1499938964844,293.1499938964844,0.0305252373218536,-833.7923583984375,304.1510925292969,0.8413770794868469,0.0752056911587715,0.0528076440095901,293.18426513671875,297.1499938964844,293.1499938964844,0.0548863969743251,-1552.372802734375,304.14703369140625,0.9404788017272948,0.1034168973565101,0.09834735840559,293.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138610839844,0.7365028858184814,0.050000000745058,0.2257007658481598,291.11578369140625,291.1499938964844,272.3750915527344,271.72039794921875,284.2211608886719,293.3161926269531,291.12127685546875,1.0,0.1172007694840431,1.0,1.0,0.9858516454696656,1.0,-0.5916399359703064,0.2572067081928253,0.3344332277774811,0.0876848176121711,0.0,0.0,0.1353561282157898,32.605472564697266,25.0,36.020347595214844,-4177.4228515625,19.420488357543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.2796936035156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.0902260988950729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129721850156784,0.1129764169454574,-4.229532351018861e-06,0.0,9.15680211619474e-05,0.0,0.0,4.386195182800293,0.0,0.0,0.0,0.2717055678367615,4.0,0.0,1.0
