time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188203658908605,-845.8124389648438,304.1501159667969,0.7908400297164917,0.0594104938209056,0.0536248199641704,293.1573181152344,297.1499938964844,293.1499938964844,0.0230508614331483,-985.152587890625,304.1506042480469,0.8180005550384521,0.0657043904066085,0.0624566860496997,293.1616516113281,297.1499938964844,293.1499938964844,0.0303626004606485,-831.4850463867188,304.15118408203125,0.853079080581665,0.0750869214534759,0.0527120754122734,293.1830749511719,297.1499938964844,293.1499938964844,0.0514050088822841,-1510.4315185546875,304.1542053222656,0.9536278247833252,0.103213295340538,0.0975902080535888,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.7468903660774231,0.050000000745058,0.225639209151268,291.1285705566406,291.1499938964844,272.3656005859375,271.720703125,284.2179260253906,293.31671142578125,291.1336975097656,1.0,0.1154933050274849,1.0,1.0,0.9858002066612244,1.0,-0.5864123106002808,0.2549298107624054,0.3314824998378753,0.0867563560605049,0.0,0.0,0.1354946792125702,32.236480712890625,25.0,38.253074645996094,-4164.98828125,18.804584503173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1006774902344,304.2901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9609375,18000.0,0.0,0.0,0.0905713886022567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132139861583709,0.11321821808815,-4.2306041905249e-06,0.0,9.19184458325617e-05,0.0,0.0,4.396890640258789,0.0,0.0,0.0,0.2717573046684265,4.0,0.0,1.0
311160,293.15155029296875,297.1499938964844,293.1499938964844,0.0187933109700679,-844.9579467773438,304.150146484375,0.7918546795845032,0.0594225786626338,0.0536340959370136,293.1570739746094,297.1499938964844,293.1499938964844,0.0229702163487672,-983.2305908203124,304.150634765625,0.8187205791473389,0.0656564012169838,0.0624085888266563,293.1614990234375,297.1499938964844,293.1499938964844,0.030206112191081,-829.2293090820312,304.1512756347656,0.8536403179168701,0.0749737247824668,0.0526311099529266,293.1748352050781,297.1499938964844,293.1499938964844,0.0429969169199466,-1343.412353515625,304.16876220703125,0.9066322445869446,0.1044064313173294,0.0851338729262352,293.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.7477321624755859,0.050000000745058,0.2256347388029098,291.1428527832031,291.1499938964844,272.35601806640625,271.720947265625,284.2120666503906,293.317138671875,291.15093994140625,1.0,0.1137720048427581,1.0,1.0,0.9856290817260742,1.0,-0.5753597021102905,0.2501814663410187,0.3251782357692718,0.0846642702817916,0.0,0.0,0.1345699727535247,32.125091552734375,28.0,52.85299682617188,-4133.35009765625,17.795665740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,304.3270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.94921875,18000.0,0.0,0.0,0.0909137204289436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113088771700859,0.1130930036306381,-4.231077127769822e-06,0.0,9.226587280863896e-05,0.0,0.0,4.3924055099487305,0.0,0.0,0.0,0.2717492580413818,4.0,0.0,1.0
311220,293.1512145996094,297.1499938964844,293.1499938964844,0.0186995323747396,-841.9956665039062,304.1502380371094,0.7849327921867371,0.0594491399824619,0.0536630190908908,293.1566467285156,297.1499938964844,293.1499938964844,0.0227578803896904,-977.9555053710938,304.1507873535156,0.8115648627281189,0.0655622258782386,0.0623255893588066,293.1611328125,297.1499938964844,293.1499938964844,0.0298340935260057,-823.5111694335938,304.1514587402344,0.8457043766975403,0.0747531726956367,0.0524802319705486,293.1408996582031,297.1499938964844,293.1499938964844,0.028897663578391,-1098.0672607421875,304.1855163574219,0.8406606316566467,0.1106228157877922,0.0697263404726982,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.7416225075721741,0.050000000745058,0.2256699651479721,291.1935119628906,291.1499938964844,272.3366394042969,271.7212829589844,284.2003479003906,293.3173828125,291.20556640625,1.0,0.1117496192455291,1.0,1.0,0.9852868914604188,1.0,-0.5566439628601074,0.2421304434537887,0.3145135045051574,0.0811928883194923,0.0,0.0,0.1256145238876342,32.167110443115234,46.0,74.03109741210938,-4043.694091796875,16.588214874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,304.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.060546875,18000.0,0.0,0.0,0.0913960933685302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102949008345604,0.1102991253137588,-4.229319074511295e-06,0.0,9.275542106479406e-05,0.0,0.0,4.279829978942871,0.0,0.0,0.0,0.2713553607463836,4.0,0.0,1.0
311280,293.1512145996094,297.1499938964844,293.1499938964844,0.0186995323747396,-841.9956665039062,304.1502380371094,0.7849327921867371,0.0594491399824619,0.0536630190908908,293.1566467285156,297.1499938964844,293.1499938964844,0.0227578803896904,-977.9555053710938,304.1507873535156,0.8115648627281189,0.0655622258782386,0.0623255893588066,293.1611328125,297.1499938964844,293.1499938964844,0.0298340935260057,-823.5111694335938,304.1514587402344,0.8457043766975403,0.0747531726956367,0.0524802319705486,293.1408996582031,297.1499938964844,293.1499938964844,0.028897663578391,-1098.0672607421875,304.1855163574219,0.8406606316566467,0.1106228157877922,0.0697263404726982,293.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.7416225075721741,0.050000000745058,0.2256699651479721,291.1935119628906,291.1499938964844,272.3366394042969,271.7212829589844,284.2003479003906,293.3173828125,291.20556640625,1.0,0.1117496192455291,1.0,1.0,0.9852868914604188,1.0,-0.5566439628601074,0.2421304434537887,0.3145135045051574,0.0811928883194923,0.0,0.0,0.1256145238876342,32.167110443115234,46.0,74.03109741210938,-4043.694091796875,16.588214874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,304.3172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.060546875,18000.0,0.0,0.0,0.0913960933685302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102949008345604,0.1102991253137588,-4.229319074511295e-06,0.0,9.275542106479406e-05,0.0,0.0,4.279829978942871,0.0,0.0,0.0,0.2713553607463836,4.0,0.0,1.0
311340,293.1510009765625,297.1499938964844,293.1499938964844,0.0186688136309385,-840.9351196289062,304.15020751953125,0.7743446826934814,0.0594617053866386,0.0536919198930263,293.15643310546875,297.1499938964844,293.1499938964844,0.0226233433932065,-974.762451171875,304.1507263183594,0.8001763224601746,0.0654423832893371,0.0622340068221092,293.1609191894531,297.1499938964844,293.1499938964844,0.0295586865395307,-819.676513671875,304.15142822265625,0.8342459201812744,0.0745169818401336,0.0523296445608139,293.1287536621094,297.1499938964844,293.1499938964844,0.0532246865332126,-1525.8485107421875,304.1308288574219,0.9320507049560548,0.1134669035673141,0.0978275686502456,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22467041015625,0.7324374318122864,0.050000000745058,0.2257272601127624,291.2246398925781,291.1499938964844,272.3170471191406,271.7212829589844,284.1982421875,293.31707763671875,291.2179260253906,1.0,0.1182353496551513,1.0,1.0,0.9849447011947632,1.0,-0.5897467136383057,0.2562955617904663,0.3334511816501617,0.0875937268137931,0.0,0.0,0.1127508431673049,32.73472213745117,34.0,-13.896343231201172,-4043.4765625,19.42789077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,303.9515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.30859375,18000.0,0.0,0.0,0.0914812237024307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047860980033874,0.1047903224825859,-4.222205916448729e-06,0.0,9.284181578550488e-05,0.0,0.0,4.055181980133057,0.0,0.0,0.0,0.2705380022525787,4.0,0.0,1.0
311400,293.1510009765625,297.1499938964844,293.1499938964844,0.0186688136309385,-840.9351196289062,304.15020751953125,0.7743446826934814,0.0594617053866386,0.0536919198930263,293.15643310546875,297.1499938964844,293.1499938964844,0.0226233433932065,-974.762451171875,304.1507263183594,0.8001763224601746,0.0654423832893371,0.0622340068221092,293.1609191894531,297.1499938964844,293.1499938964844,0.0295586865395307,-819.676513671875,304.15142822265625,0.8342459201812744,0.0745169818401336,0.0523296445608139,293.1287536621094,297.1499938964844,293.1499938964844,0.0532246865332126,-1525.8485107421875,304.1308288574219,0.9320507049560548,0.1134669035673141,0.0978275686502456,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22467041015625,0.7324374318122864,0.050000000745058,0.2257272601127624,291.2246398925781,291.1499938964844,272.3170471191406,271.7212829589844,284.1982421875,293.31707763671875,291.2179260253906,1.0,0.1182353496551513,1.0,1.0,0.9849447011947632,1.0,-0.5897467136383057,0.2562955617904663,0.3334511816501617,0.0875937268137931,0.0,0.0,0.1127508431673049,32.73472213745117,34.0,-13.896343231201172,-4043.4765625,19.42789077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08575439453125,303.9515686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.30859375,18000.0,0.0,0.0,0.0914812237024307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047860980033874,0.1047903224825859,-4.222205916448729e-06,0.0,9.284181578550488e-05,0.0,0.0,4.055181980133057,0.0,0.0,0.0,0.2705380022525787,4.0,0.0,1.0
311460,293.1504821777344,297.1499938964844,293.1499938964844,0.0189054980874061,-847.77001953125,304.1497497558594,0.7707359790802002,0.0595409758388996,0.0537499748170375,293.1558837890625,297.1499938964844,293.1499938964844,0.0228308085352182,-980.57080078125,304.150146484375,0.7958000898361206,0.0653907433152198,0.0621678903698921,293.160400390625,297.1499938964844,293.1499938964844,0.0297558177262544,-823.3663330078125,304.1506042480469,0.8297359943389893,0.0743464902043342,0.0521992705762386,293.1619567871094,297.1499938964844,293.1499938964844,0.05870121717453,-1621.8603515625,304.13018798828125,0.9451304078102112,0.1072369739413261,0.1029734462499618,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.7290995121002197,0.050000000745058,0.2257494479417801,291.1389465332031,291.1499938964844,272.2972717285156,271.7208557128906,284.196533203125,293.31719970703125,291.1227722167969,1.0,0.1187453642487526,1.0,1.0,0.9846307635307312,1.0,-0.5962322354316711,0.2589536905288696,0.3372785449028015,0.0891469269990921,0.0,0.0,0.1191635578870773,32.91081237792969,25.0,-90.80992126464844,-4064.625,20.06528854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,303.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.0914607346057891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049654856324195,0.1049697026610374,-4.217025434627431e-06,0.0,9.282101382268591e-05,0.0,0.0,4.057325839996338,0.0,0.0,0.0,0.2704823613166809,4.0,0.0,1.0
311520,293.1504821777344,297.1499938964844,293.1499938964844,0.0189054980874061,-847.77001953125,304.1497497558594,0.7707359790802002,0.0595409758388996,0.0537499748170375,293.1558837890625,297.1499938964844,293.1499938964844,0.0228308085352182,-980.57080078125,304.150146484375,0.7958000898361206,0.0653907433152198,0.0621678903698921,293.160400390625,297.1499938964844,293.1499938964844,0.0297558177262544,-823.3663330078125,304.1506042480469,0.8297359943389893,0.0743464902043342,0.0521992705762386,293.1619567871094,297.1499938964844,293.1499938964844,0.05870121717453,-1621.8603515625,304.13018798828125,0.9451304078102112,0.1072369739413261,0.1029734462499618,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.7290995121002197,0.050000000745058,0.2257494479417801,291.1389465332031,291.1499938964844,272.2972717285156,271.7208557128906,284.196533203125,293.31719970703125,291.1227722167969,1.0,0.1187453642487526,1.0,1.0,0.9846307635307312,1.0,-0.5962322354316711,0.2589536905288696,0.3372785449028015,0.0891469269990921,0.0,0.0,0.1191635578870773,32.91081237792969,25.0,-90.80992126464844,-4064.625,20.06528854370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,303.8238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.15234375,18000.0,0.0,0.0,0.0914607346057891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049654856324195,0.1049697026610374,-4.217025434627431e-06,0.0,9.282101382268591e-05,0.0,0.0,4.057325839996338,0.0,0.0,0.0,0.2704823613166809,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0189977120608091,-850.2407836914062,304.1496887207031,0.788338840007782,0.0596271529793739,0.0538042858242988,293.1552734375,297.1499938964844,293.1499938964844,0.0228617060929536,-981.5968627929688,304.1500549316406,0.8133080005645752,0.0653640255331993,0.0621149651706218,293.15985107421875,297.1499938964844,293.1499938964844,0.0297013781964778,-822.9071655273438,304.1505126953125,0.846295177936554,0.0741904750466346,0.05207135155797,293.1722412109375,297.1499938964844,293.1499938964844,0.0502334870398044,-1511.474609375,304.1519775390625,0.956214725971222,0.1047936007380485,0.0995725095272064,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7439432144165039,0.050000000745058,0.2256558835506439,291.1060485839844,291.1499938964844,272.2774658203125,271.7199401855469,284.1891784667969,293.3175964355469,291.1071472167969,1.0,0.1151825711131095,1.0,1.0,0.9843168258666992,1.0,-0.5829189419746399,0.2531634569168091,0.3297554552555084,0.0867689773440361,0.0,0.0,0.1281728446483612,32.307804107666016,25.0,-22.60871315002441,-4103.0,18.784894943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117919921875,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.685546875,18000.0,0.0,0.0,0.0915072485804557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092697903513908,0.1092740148305893,-4.2219398892484605e-06,0.0,9.286822751164436e-05,0.0,0.0,4.23192310333252,0.0,0.0,0.0,0.2710942924022674,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0189977120608091,-850.2407836914062,304.1496887207031,0.788338840007782,0.0596271529793739,0.0538042858242988,293.1552734375,297.1499938964844,293.1499938964844,0.0228617060929536,-981.5968627929688,304.1500549316406,0.8133080005645752,0.0653640255331993,0.0621149651706218,293.15985107421875,297.1499938964844,293.1499938964844,0.0297013781964778,-822.9071655273438,304.1505126953125,0.846295177936554,0.0741904750466346,0.05207135155797,293.1722412109375,297.1499938964844,293.1499938964844,0.0502334870398044,-1511.474609375,304.1519775390625,0.956214725971222,0.1047936007380485,0.0995725095272064,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065368652344,0.7439432144165039,0.050000000745058,0.2256558835506439,291.1060485839844,291.1499938964844,272.2774658203125,271.7199401855469,284.1891784667969,293.3175964355469,291.1071472167969,1.0,0.1151825711131095,1.0,1.0,0.9843168258666992,1.0,-0.5829189419746399,0.2531634569168091,0.3297554552555084,0.0867689773440361,0.0,0.0,0.1281728446483612,32.307804107666016,25.0,-22.60871315002441,-4103.0,18.784894943237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117919921875,304.0937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.685546875,18000.0,0.0,0.0,0.0915072485804557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092697903513908,0.1092740148305893,-4.2219398892484605e-06,0.0,9.286822751164436e-05,0.0,0.0,4.23192310333252,0.0,0.0,0.0,0.2710942924022674,4.0,0.0,1.0
311700,293.1497802734375,297.1499938964844,293.1499938964844,0.0189974848181009,-850.038330078125,304.1497497558594,0.7902390956878662,0.0596713311970233,0.0538452416658401,293.15496826171875,297.1499938964844,293.1499938964844,0.0228190533816814,-980.500732421875,304.1501159667969,0.8149110674858093,0.0653564035892486,0.0621074959635734,293.1596069335937,297.1499938964844,293.1499938964844,0.0295983701944351,-821.2714233398438,304.1506042480469,0.8477209210395813,0.0741159915924072,0.0520195178687572,293.1636047363281,297.1499938964844,293.1499938964844,0.0408530570566654,-1307.05810546875,304.1686096191406,0.8943324685096741,0.1061957404017448,0.082652173936367,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.7454056143760681,0.050000000745058,0.225647747516632,291.11572265625,291.1499938964844,272.2675476074219,271.7192687988281,284.18316650390625,293.3177185058594,291.1243896484375,1.0,0.1134546995162963,1.0,1.0,0.9841598272323608,1.0,-0.5715628266334534,0.2482745945453643,0.323288232088089,0.0846441686153411,0.0,0.0,0.1295898407697677,32.174800872802734,25.0,23.63582420349121,-4093.267578125,17.58507537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,304.2244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.546875,18000.0,0.0,0.0,0.091576799750328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104064285755157,0.1104106530547142,-4.224631993565708e-06,0.0,9.293880430050194e-05,0.0,0.0,4.279557704925537,0.0,0.0,0.0,0.2712838649749756,4.0,0.0,1.0
311760,293.1495361328125,297.1499938964844,293.1499938964844,0.018968628719449,-848.9644775390625,304.1498413085937,0.7876834273338318,0.0597184002399444,0.0538890585303306,293.1546630859375,297.1499938964844,293.1499938964844,0.0227410551160573,-978.4349975585938,304.1502380371094,0.8122167587280273,0.0653531849384307,0.0621054321527481,293.1593322753906,297.1499938964844,293.1499938964844,0.0294500812888145,-818.8113403320312,304.1507873535156,0.8446986675262451,0.0740462318062782,0.0519713014364242,293.1466979980469,297.1499938964844,293.1499938964844,0.0306093338876962,-1127.9580078125,304.183837890625,0.8485784530639648,0.1093361675739288,0.0713811218738555,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.7430134415626526,0.050000000745058,0.2256617099046707,291.1405639648437,291.1499938964844,272.25762939453125,271.7184143066406,284.1773986816406,293.3177185058594,291.1539611816406,1.0,0.1117168366909027,1.0,1.0,0.983976185321808,1.0,-0.5580554604530334,0.2424481809139251,0.3156072795391083,0.0821683034300804,0.0,0.0,0.1277902126312255,32.14451599121094,43.0,60.49254608154297,-4059.51806640625,16.657424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197509765625,304.3113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.021484375,18000.0,0.0,0.0,0.0916170626878738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103599816560745,0.1103642061352729,-4.22624862039811e-06,0.0,9.29796733544208e-05,0.0,0.0,4.279336929321289,0.0,0.0,0.0,0.2713035345077514,4.0,0.0,1.0
311820,293.1492919921875,297.1499938964844,293.1499938964844,0.0189137626439332,-846.9507446289062,304.14996337890625,0.7766332626342773,0.059782475233078,0.0539675019681453,293.154296875,297.1499938964844,293.1499938964844,0.0225897692143917,-974.46533203125,304.150390625,0.8005276918411255,0.0653125271201133,0.0620906725525856,293.15899658203125,297.1499938964844,293.1499938964844,0.0291622560471296,-815.1141357421875,304.1509094238281,0.8328821659088135,0.0738770887255668,0.0518693514168262,293.1251220703125,297.1499938964844,293.1499938964844,0.047116283327341,-1416.24951171875,304.14263916015625,0.905473530292511,0.113918162882328,0.0903437659144401,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.7332428097724915,0.050000000745058,0.2257220447063446,291.1949462890625,291.1499938964844,272.2379150390625,271.7162170410156,284.1722717285156,293.3173522949219,291.19659423828125,1.0,0.116788312792778,1.0,1.0,0.9836089611053468,1.0,-0.580799400806427,0.2521902620792389,0.3286091387271881,0.0865460634231567,0.0,0.0,0.1177209690213203,32.645503997802734,46.0,26.01300430297852,-4064.65380859375,18.685840606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,304.11199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.40625,18000.0,0.0,0.0,0.0915159061551094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106777086853981,0.1067813113331794,-4.224016720399959e-06,0.0,9.287700959248468e-05,0.0,0.0,4.135478496551514,0.0,0.0,0.0,0.2708151638507843,4.0,0.0,1.0
311880,293.1492919921875,297.1499938964844,293.1499938964844,0.0189137626439332,-846.9507446289062,304.14996337890625,0.7766332626342773,0.059782475233078,0.0539675019681453,293.154296875,297.1499938964844,293.1499938964844,0.0225897692143917,-974.46533203125,304.150390625,0.8005276918411255,0.0653125271201133,0.0620906725525856,293.15899658203125,297.1499938964844,293.1499938964844,0.0291622560471296,-815.1141357421875,304.1509094238281,0.8328821659088135,0.0738770887255668,0.0518693514168262,293.1251220703125,297.1499938964844,293.1499938964844,0.047116283327341,-1416.24951171875,304.14263916015625,0.905473530292511,0.113918162882328,0.0903437659144401,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1925964355469,0.7332428097724915,0.050000000745058,0.2257220447063446,291.1949462890625,291.1499938964844,272.2379150390625,271.7162170410156,284.1722717285156,293.3173522949219,291.19659423828125,1.0,0.116788312792778,1.0,1.0,0.9836089611053468,1.0,-0.580799400806427,0.2521902620792389,0.3286091387271881,0.0865460634231567,0.0,0.0,0.1177209690213203,32.645503997802734,46.0,26.01300430297852,-4064.65380859375,18.685840606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1385803222656,304.11199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.40625,18000.0,0.0,0.0,0.0915159061551094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106777086853981,0.1067813113331794,-4.224016720399959e-06,0.0,9.287700959248468e-05,0.0,0.0,4.135478496551514,0.0,0.0,0.0,0.2708151638507843,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191487558186054,-853.3167724609375,304.1495666503906,0.7421985268592834,0.0598866641521453,0.0540955625474453,293.1537170410156,297.1499938964844,293.1499938964844,0.0228028204292058,-980.0132446289062,304.14990234375,0.7632510662078857,0.0653162002563476,0.0621259547770023,293.15850830078125,297.1499938964844,293.1499938964844,0.029319679364562,-817.2711181640625,304.15020751953125,0.7953402400016785,0.0737494602799415,0.0518053919076919,293.1568603515625,297.1499938964844,293.1499938964844,0.0595893338322639,-1638.1549072265625,304.1275634765625,0.9054930210113524,0.1081249341368675,0.1040148809552192,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7005143761634827,0.050000000745058,0.2259614616632461,291.1378479003906,291.1499938964844,272.2183532714844,271.7132873535156,284.1719665527344,293.31744384765625,291.1204833984375,1.0,0.1227315664291381,1.0,1.0,0.9832417368888856,1.0,-0.5976277589797974,0.2592889964580536,0.3383387923240661,0.090093195438385,0.0,0.0,0.1218302398920059,34.06367874145508,34.0,-75.50418090820312,-4096.0634765625,21.34057807922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,303.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.0914180278778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061745956540107,0.1061788201332092,-4.219444235786796e-06,0.0,9.277767821913584e-05,0.0,0.0,4.107290267944336,0.0,0.0,0.0,0.2706805467605591,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191487558186054,-853.3167724609375,304.1495666503906,0.7421985268592834,0.0598866641521453,0.0540955625474453,293.1537170410156,297.1499938964844,293.1499938964844,0.0228028204292058,-980.0132446289062,304.14990234375,0.7632510662078857,0.0653162002563476,0.0621259547770023,293.15850830078125,297.1499938964844,293.1499938964844,0.029319679364562,-817.2711181640625,304.15020751953125,0.7953402400016785,0.0737494602799415,0.0518053919076919,293.1568603515625,297.1499938964844,293.1499938964844,0.0595893338322639,-1638.1549072265625,304.1275634765625,0.9054930210113524,0.1081249341368675,0.1040148809552192,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.7005143761634827,0.050000000745058,0.2259614616632461,291.1378479003906,291.1499938964844,272.2183532714844,271.7132873535156,284.1719665527344,293.31744384765625,291.1204833984375,1.0,0.1227315664291381,1.0,1.0,0.9832417368888856,1.0,-0.5976277589797974,0.2592889964580536,0.3383387923240661,0.090093195438385,0.0,0.0,0.1218302398920059,34.06367874145508,34.0,-75.50418090820312,-4096.0634765625,21.34057807922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500549316406,303.90643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.404296875,18000.0,0.0,0.0,0.0914180278778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061745956540107,0.1061788201332092,-4.219444235786796e-06,0.0,9.277767821913584e-05,0.0,0.0,4.107290267944336,0.0,0.0,0.0,0.2706805467605591,4.0,0.0,1.0
312060,293.1485595703125,297.1499938964844,293.1499938964844,0.0192824620753526,-856.7542114257812,304.1495056152344,0.7358609437942505,0.0599797368049621,0.0541965775191783,293.1531677246094,297.1499938964844,293.1499938964844,0.0229073353111743,-982.6392822265624,304.1497802734375,0.7560416460037231,0.0653363913297653,0.0621585734188556,293.1580505371094,297.1499938964844,293.1499938964844,0.0289485622197389,-816.3972778320312,304.15087890625,0.7869667410850525,0.0736252814531326,0.0517306998372077,293.1712646484375,297.1499938964844,293.1499938964844,0.0565986670553684,-1583.6732177734375,304.1397705078125,0.8850833177566528,0.104997232556343,0.1002501100301742,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.6932996511459351,0.050000000745058,0.2260207086801529,291.1012268066406,291.1499938964844,272.19903564453125,271.70947265625,284.1658630371094,293.3179016113281,291.10235595703125,1.0,0.1224622875452041,1.0,1.0,0.9830477833747864,1.0,-0.5932509899139404,0.2573343217372894,0.335916668176651,0.0894262790679931,0.0,0.0,0.1318389475345611,34.34731674194336,25.0,-20.8289737701416,-4157.9638671875,21.29509353637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,304.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.623046875,18000.0,0.0,0.0,0.0914731174707412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107590496540069,0.1107632741332054,-4.224084477755241e-06,0.0,9.283358667744324e-05,0.0,0.0,4.292964935302734,0.0,0.0,0.0,0.2713243663311004,4.0,0.0,1.0
312120,293.1485595703125,297.1499938964844,293.1499938964844,0.0192824620753526,-856.7542114257812,304.1495056152344,0.7358609437942505,0.0599797368049621,0.0541965775191783,293.1531677246094,297.1499938964844,293.1499938964844,0.0229073353111743,-982.6392822265624,304.1497802734375,0.7560416460037231,0.0653363913297653,0.0621585734188556,293.1580505371094,297.1499938964844,293.1499938964844,0.0289485622197389,-816.3972778320312,304.15087890625,0.7869667410850525,0.0736252814531326,0.0517306998372077,293.1712646484375,297.1499938964844,293.1499938964844,0.0565986670553684,-1583.6732177734375,304.1397705078125,0.8850833177566528,0.104997232556343,0.1002501100301742,293.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.6932996511459351,0.050000000745058,0.2260207086801529,291.1012268066406,291.1499938964844,272.19903564453125,271.70947265625,284.1658630371094,293.3179016113281,291.10235595703125,1.0,0.1224622875452041,1.0,1.0,0.9830477833747864,1.0,-0.5932509899139404,0.2573343217372894,0.335916668176651,0.0894262790679931,0.0,0.0,0.1318389475345611,34.34731674194336,25.0,-20.8289737701416,-4157.9638671875,21.29509353637696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,304.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.623046875,18000.0,0.0,0.0,0.0914731174707412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107590496540069,0.1107632741332054,-4.224084477755241e-06,0.0,9.283358667744324e-05,0.0,0.0,4.292964935302734,0.0,0.0,0.0,0.2713243663311004,4.0,0.0,1.0
312180,293.1482238769531,297.1499938964844,293.1499938964844,0.0192783940583467,-856.4176635742188,304.1496887207031,0.7661616206169128,0.0600832998752594,0.054239697754383,293.152587890625,297.1499938964844,293.1499938964844,0.0228498019278049,-981.1826171875,304.1499328613281,0.7883844971656799,0.0653742328286171,0.0621402114629745,293.1575927734375,297.1499938964844,293.1499938964844,0.0291067957878112,-815.00537109375,304.15045166015625,0.8199448585510254,0.0735132917761802,0.0516132153570652,293.17486572265625,297.1499938964844,293.1499938964844,0.0551667921245098,-1557.4798583984375,304.1454467773437,0.9200970530509948,0.103714145720005,0.0986701324582099,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.7231125831604004,0.050000000745058,0.2257916927337646,291.1155090332031,291.1499938964844,272.1800842285156,271.70477294921875,284.1605224609375,293.318603515625,291.1192932128906,1.0,0.1184578835964202,1.0,1.0,0.982853889465332,1.0,-0.5909684896469116,0.2562727034091949,0.3346957862377167,0.08917947858572,0.0,0.0,0.135634496808052,33.10946273803711,25.0,14.305667877197266,-4183.89697265625,19.87829971313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.0917882025241851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129676029086113,0.1129718348383903,-4.229150363244116e-06,0.0,9.315335773862898e-05,0.0,0.0,4.385622501373291,0.0,0.0,0.0,0.2716979682445526,4.0,0.0,1.0
312240,293.1482238769531,297.1499938964844,293.1499938964844,0.0192783940583467,-856.4176635742188,304.1496887207031,0.7661616206169128,0.0600832998752594,0.054239697754383,293.152587890625,297.1499938964844,293.1499938964844,0.0228498019278049,-981.1826171875,304.1499328613281,0.7883844971656799,0.0653742328286171,0.0621402114629745,293.1575927734375,297.1499938964844,293.1499938964844,0.0291067957878112,-815.00537109375,304.15045166015625,0.8199448585510254,0.0735132917761802,0.0516132153570652,293.17486572265625,297.1499938964844,293.1499938964844,0.0551667921245098,-1557.4798583984375,304.1454467773437,0.9200970530509948,0.103714145720005,0.0986701324582099,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.7231125831604004,0.050000000745058,0.2257916927337646,291.1155090332031,291.1499938964844,272.1800842285156,271.70477294921875,284.1605224609375,293.318603515625,291.1192932128906,1.0,0.1184578835964202,1.0,1.0,0.982853889465332,1.0,-0.5909684896469116,0.2562727034091949,0.3346957862377167,0.08917947858572,0.0,0.0,0.135634496808052,33.10946273803711,25.0,14.305667877197266,-4183.89697265625,19.87829971313477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.294921875,18000.0,0.0,0.0,0.0917882025241851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129676029086113,0.1129718348383903,-4.229150363244116e-06,0.0,9.315335773862898e-05,0.0,0.0,4.385622501373291,0.0,0.0,0.0,0.2716979682445526,4.0,0.0,1.0
312300,293.1480407714844,297.1499938964844,293.1499938964844,0.0192784182727336,-856.281494140625,304.1497497558594,0.786419153213501,0.0601419135928154,0.0542677193880081,293.1522521972656,297.1499938964844,293.1499938964844,0.0228250939399003,-980.524658203125,304.1499938964844,0.8092628717422485,0.0654034316539764,0.0621405206620693,293.1573486328125,297.1499938964844,293.1499938964844,0.0287280827760696,-813.6112670898438,304.15106201171875,0.8394660353660583,0.0734645649790763,0.0515597611665725,293.1750793457031,297.1499938964844,293.1499938964844,0.0547453425824642,-1549.7529296875,304.14703369140625,0.946039080619812,0.10335723310709,0.0982360765337944,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231994628906,0.7403138875961304,0.050000000745058,0.2256772071123123,291.1244506835937,291.1499938964844,272.1707458496094,271.7020263671875,284.1581115722656,293.3190002441406,291.1280517578125,1.0,0.1167097315192222,1.0,1.0,0.9827569127082824,1.0,-0.5902798771858215,0.2559348046779632,0.3343450725078583,0.0891468971967697,0.0,0.0,0.1364429593086242,32.49437713623047,25.0,20.47745132446289,-4188.33154296875,19.21035957336425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,304.2761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0546875,18000.0,0.0,0.0,0.0920045897364616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134705990552902,0.1134748309850692,-4.230588274367619e-06,0.0,9.337296796729788e-05,0.0,0.0,4.407061576843262,0.0,0.0,0.0,0.2717902660369873,4.0,0.0,1.0
312360,293.1478271484375,297.1499938964844,293.1499938964844,0.0192920919507741,-856.4552612304688,304.1497497558594,0.7952285408973694,0.0602090284228324,0.0543149933218956,293.15191650390625,297.1499938964844,293.1499938964844,0.0228181779384613,-980.2437133789062,304.1500244140625,0.8176496624946594,0.0654453188180923,0.0621642731130123,293.1570739746094,297.1499938964844,293.1499938964844,0.0285408664494752,-812.5154418945312,304.1512145996094,0.8477329015731812,0.0734267458319664,0.0515221655368804,293.1727294921875,297.1499938964844,293.1499938964844,0.0496868751943111,-1458.881103515625,304.15704345703125,0.9352896809577942,0.1034928485751152,0.0923714041709899,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.7476776838302612,0.050000000745058,0.2256348580121994,291.1330871582031,291.1499938964844,272.1615295410156,271.6990661621094,284.1556396484375,293.3193664550781,291.1369934082031,1.0,0.1149952337145805,1.0,1.0,0.9825925827026368,1.0,-0.5831360816955566,0.2528118789196014,0.3303241729736328,0.0879055708646774,0.0,0.0,0.1367048472166061,32.21337127685547,25.0,27.74468231201172,-4172.9970703125,18.42486000061035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927124023437,304.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.23828125,18000.0,0.0,0.0,0.0922371670603752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137195378541946,0.1137237697839737,-4.231485036143567e-06,0.0,9.3609000032302e-05,0.0,0.0,4.41787052154541,0.0,0.0,0.0,0.2718394994735718,4.0,0.0,1.0
312420,293.1473693847656,297.1499938964844,293.1499938964844,0.0192914400249719,-855.8092041015625,304.1498413085937,0.791793704032898,0.0603540502488613,0.0544462390244007,293.151123046875,297.1499938964844,293.1499938964844,0.0227755084633827,-978.702880859375,304.15008544921875,0.8141645789146423,0.0655530840158462,0.062263548374176,293.15643310546875,297.1499938964844,293.1499938964844,0.0283866599202156,-809.3023071289062,304.15106201171875,0.8434812426567078,0.073375254869461,0.0514837838709354,293.14337158203125,297.1499938964844,293.1499938964844,0.0295066349208354,-1108.225830078125,304.1882019042969,0.8461243510246277,0.108804166316986,0.0703934654593467,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.7441500425338745,0.050000000745058,0.2256551086902618,291.1703491210937,291.1499938964844,272.1434631347656,271.6922607421875,284.1481628417969,293.319580078125,291.183349609375,1.0,0.1115314662456512,1.0,1.0,0.9822638630867004,1.0,-0.557137131690979,0.2415311187505722,0.315606027841568,0.0832500457763671,0.0,0.0,0.1319736838340759,32.12051773071289,43.0,72.04318237304688,-4090.070556640625,16.574771881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,304.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.849609375,18000.0,0.0,0.0,0.0925765708088874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126245334744453,0.1126287654042244,-4.231661478115711e-06,0.0,9.395345114171504e-05,0.0,0.0,4.374575138092041,0.0,0.0,0.0,0.2716955244541168,4.0,0.0,1.0
312480,293.1473693847656,297.1499938964844,293.1499938964844,0.0192914400249719,-855.8092041015625,304.1498413085937,0.791793704032898,0.0603540502488613,0.0544462390244007,293.151123046875,297.1499938964844,293.1499938964844,0.0227755084633827,-978.702880859375,304.15008544921875,0.8141645789146423,0.0655530840158462,0.062263548374176,293.15643310546875,297.1499938964844,293.1499938964844,0.0283866599202156,-809.3023071289062,304.15106201171875,0.8434812426567078,0.073375254869461,0.0514837838709354,293.14337158203125,297.1499938964844,293.1499938964844,0.0295066349208354,-1108.225830078125,304.1882019042969,0.8461243510246277,0.108804166316986,0.0703934654593467,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.7441500425338745,0.050000000745058,0.2256551086902618,291.1703491210937,291.1499938964844,272.1434631347656,271.6922607421875,284.1481628417969,293.319580078125,291.183349609375,1.0,0.1115314662456512,1.0,1.0,0.9822638630867004,1.0,-0.557137131690979,0.2415311187505722,0.315606027841568,0.0832500457763671,0.0,0.0,0.1319736838340759,32.12051773071289,43.0,72.04318237304688,-4090.070556640625,16.574771881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0844116210937,304.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.849609375,18000.0,0.0,0.0,0.0925765708088874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126245334744453,0.1126287654042244,-4.231661478115711e-06,0.0,9.395345114171504e-05,0.0,0.0,4.374575138092041,0.0,0.0,0.0,0.2716955244541168,4.0,0.0,1.0
312540,293.1470642089844,297.1499938964844,293.1499938964844,0.0192789752036333,-854.815185546875,304.14990234375,0.7796872854232788,0.0604810304939746,0.0545799881219863,293.1505432128906,297.1499938964844,293.1499938964844,0.0227226596325635,-976.8629760742188,304.150146484375,0.8018370866775513,0.065644659101963,0.06237168982625,293.15594482421875,297.1499938964844,293.1499938964844,0.0282651297748088,-805.9584350585938,304.1509094238281,0.8308796286582947,0.0733159631490707,0.0514565780758857,293.1182556152344,297.1499938964844,293.1499938964844,0.0453555546700954,-1385.198486328125,304.1466979980469,0.8991673588752747,0.1141784712672233,0.0885152593255043,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.7332997918128967,0.050000000745058,0.2257216572761535,291.2220153808594,291.1499938964844,272.1259765625,271.6842956542969,284.1434326171875,293.3190612792969,291.2226257324219,1.0,0.1166018024086952,1.0,1.0,0.9819352030754088,1.0,-0.5791832208633423,0.2509831190109253,0.3282000720500946,0.0874804109334945,0.0,0.0,0.1184509769082069,32.64907455444336,46.0,21.8989200592041,-4071.556884765625,18.57561683654785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.439453125,18000.0,0.0,0.0,0.0925374403595924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074461415410041,0.1074503660202026,-4.226442797516938e-06,0.0,9.391373896505684e-05,0.0,0.0,4.1642656326293945,0.0,0.0,0.0,0.2709466516971588,4.0,0.0,1.0
312600,293.1470642089844,297.1499938964844,293.1499938964844,0.0192789752036333,-854.815185546875,304.14990234375,0.7796872854232788,0.0604810304939746,0.0545799881219863,293.1505432128906,297.1499938964844,293.1499938964844,0.0227226596325635,-976.8629760742188,304.150146484375,0.8018370866775513,0.065644659101963,0.06237168982625,293.15594482421875,297.1499938964844,293.1499938964844,0.0282651297748088,-805.9584350585938,304.1509094238281,0.8308796286582947,0.0733159631490707,0.0514565780758857,293.1182556152344,297.1499938964844,293.1499938964844,0.0453555546700954,-1385.198486328125,304.1466979980469,0.8991673588752747,0.1141784712672233,0.0885152593255043,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2199401855469,0.7332997918128967,0.050000000745058,0.2257216572761535,291.2220153808594,291.1499938964844,272.1259765625,271.6842956542969,284.1434326171875,293.3190612792969,291.2226257324219,1.0,0.1166018024086952,1.0,1.0,0.9819352030754088,1.0,-0.5791832208633423,0.2509831190109253,0.3282000720500946,0.0874804109334945,0.0,0.0,0.1184509769082069,32.64907455444336,46.0,21.8989200592041,-4071.556884765625,18.57561683654785,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.1347961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.439453125,18000.0,0.0,0.0,0.0925374403595924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074461415410041,0.1074503660202026,-4.226442797516938e-06,0.0,9.391373896505684e-05,0.0,0.0,4.1642656326293945,0.0,0.0,0.0,0.2709466516971588,4.0,0.0,1.0
312660,293.1465759277344,297.1499938964844,293.1499938964844,0.0195834189653396,-862.8117065429688,304.1494140625,0.7490367293357849,0.0606540516018867,0.0547645948827266,293.1497497558594,297.1499938964844,293.1499938964844,0.0230632852762937,-985.226806640625,304.1495056152344,0.7691911458969116,0.0657896921038627,0.062534213066101,293.1552124023437,297.1499938964844,293.1499938964844,0.0284435022622346,-810.9515991210938,304.1502990722656,0.7981357574462891,0.0733082219958305,0.0514714643359184,293.1478271484375,297.1499938964844,293.1499938964844,0.0601711720228195,-1647.1697998046875,304.1259155273437,0.9129269123077391,0.1090054959058761,0.1045990139245987,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.7046226859092712,0.050000000745058,0.2259293794631958,291.1557922363281,291.1499938964844,272.109130859375,271.67510986328125,284.1413879394531,293.3188781738281,291.1342468261719,1.0,0.1225901469588279,1.0,1.0,0.981551468372345,1.0,-0.5992096662521362,0.2594734132289886,0.3397362232208252,0.0916148349642753,0.0,0.0,0.1206453889608383,33.92318344116211,34.0,-90.5789031982422,-4096.4140625,21.317157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,303.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0923644006252288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058010384440422,0.10580525547266,-4.219662969262572e-06,0.0,9.37381264520809e-05,0.0,0.0,4.092771053314209,0.0,0.0,0.0,0.2706400156021118,4.0,0.0,1.0
312720,293.1465759277344,297.1499938964844,293.1499938964844,0.0195834189653396,-862.8117065429688,304.1494140625,0.7490367293357849,0.0606540516018867,0.0547645948827266,293.1497497558594,297.1499938964844,293.1499938964844,0.0230632852762937,-985.226806640625,304.1495056152344,0.7691911458969116,0.0657896921038627,0.062534213066101,293.1552124023437,297.1499938964844,293.1499938964844,0.0284435022622346,-810.9515991210938,304.1502990722656,0.7981357574462891,0.0733082219958305,0.0514714643359184,293.1478271484375,297.1499938964844,293.1499938964844,0.0601711720228195,-1647.1697998046875,304.1259155273437,0.9129269123077391,0.1090054959058761,0.1045990139245987,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.7046226859092712,0.050000000745058,0.2259293794631958,291.1557922363281,291.1499938964844,272.109130859375,271.67510986328125,284.1413879394531,293.3188781738281,291.1342468261719,1.0,0.1225901469588279,1.0,1.0,0.981551468372345,1.0,-0.5992096662521362,0.2594734132289886,0.3397362232208252,0.0916148349642753,0.0,0.0,0.1206453889608383,33.92318344116211,34.0,-90.5789031982422,-4096.4140625,21.317157745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13751220703125,303.8881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.984375,18000.0,0.0,0.0,0.0923644006252288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058010384440422,0.10580525547266,-4.219662969262572e-06,0.0,9.37381264520809e-05,0.0,0.0,4.092771053314209,0.0,0.0,0.0,0.2706400156021118,4.0,0.0,1.0
312780,293.1461486816406,297.1499938964844,293.1499938964844,0.0198033023625612,-868.326416015625,304.1492614746094,0.7421646118164062,0.0608264133334159,0.0549335293471813,293.14892578125,297.1499938964844,293.1499938964844,0.0233207754790782,-991.2421264648438,304.1492614746094,0.7616954445838928,0.0659654736518859,0.062709666788578,293.1545104980469,297.1499938964844,293.1499938964844,0.0299235377460718,-821.3676147460938,304.1474914550781,0.7894479036331177,0.0733209103345871,0.0514878183603286,293.164306640625,297.1499938964844,293.1499938964844,0.0571689493954181,-1593.9532470703125,304.138671875,0.8913236856460571,0.1056786477565765,0.1009162068367004,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.6967018842697144,0.050000000745058,0.2259922474622726,291.1037292480469,291.1499938964844,272.0930480957031,271.6645812988281,284.139404296875,293.3190612792969,291.1019897460937,1.0,0.122374802827835,1.0,1.0,0.981167733669281,1.0,-0.595270574092865,0.2576774060726166,0.3375931978225708,0.0911066234111785,0.0,0.0,0.1313629001379013,34.23101806640625,25.0,-41.26385116577149,-4162.0078125,21.330791473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.376953125,18000.0,0.0,0.0,0.0922611728310585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104055270552635,0.1104097515344619,-4.2234619286318775e-06,0.0,9.363335993839428e-05,0.0,0.0,4.278350830078125,0.0,0.0,0.0,0.271270602941513,4.0,0.0,1.0
312840,293.1461486816406,297.1499938964844,293.1499938964844,0.0198033023625612,-868.326416015625,304.1492614746094,0.7421646118164062,0.0608264133334159,0.0549335293471813,293.14892578125,297.1499938964844,293.1499938964844,0.0233207754790782,-991.2421264648438,304.1492614746094,0.7616954445838928,0.0659654736518859,0.062709666788578,293.1545104980469,297.1499938964844,293.1499938964844,0.0299235377460718,-821.3676147460938,304.1474914550781,0.7894479036331177,0.0733209103345871,0.0514878183603286,293.164306640625,297.1499938964844,293.1499938964844,0.0571689493954181,-1593.9532470703125,304.138671875,0.8913236856460571,0.1056786477565765,0.1009162068367004,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053466796875,0.6967018842697144,0.050000000745058,0.2259922474622726,291.1037292480469,291.1499938964844,272.0930480957031,271.6645812988281,284.139404296875,293.3190612792969,291.1019897460937,1.0,0.122374802827835,1.0,1.0,0.981167733669281,1.0,-0.595270574092865,0.2576774060726166,0.3375931978225708,0.0911066234111785,0.0,0.0,0.1313629001379013,34.23101806640625,25.0,-41.26385116577149,-4162.0078125,21.330791473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1495056152344,304.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.376953125,18000.0,0.0,0.0,0.0922611728310585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104055270552635,0.1104097515344619,-4.2234619286318775e-06,0.0,9.363335993839428e-05,0.0,0.0,4.278350830078125,0.0,0.0,0.0,0.271270602941513,4.0,0.0,1.0
