time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312900,293.1459655761719,297.1499938964844,293.1499938964844,0.0198440365493297,-869.1987915039062,304.1493225097656,0.7530667781829834,0.0609148889780044,0.0549943670630455,293.14849853515625,297.1499938964844,293.1499938964844,0.0233696065843105,-992.2272338867188,304.1492919921875,0.7734559178352356,0.0660603865981102,0.0627784952521324,293.1541748046875,297.1499938964844,293.1499938964844,0.0290197934955358,-813.9390258789062,304.1493835449219,0.8016155958175659,0.0733304470777511,0.051480259746313,293.1673583984375,297.1499938964844,293.1499938964844,0.0563342794775962,-1578.708740234375,304.1422119140625,0.9020952582359314,0.1048981472849845,0.0999362170696258,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.7077057957649231,0.050000000745058,0.225906029343605,291.1034240722656,291.1499938964844,272.0852966308594,271.6588134765625,284.1377868652344,293.3192443847656,291.1051330566406,1.0,0.120835356414318,1.0,1.0,0.980975866317749,1.0,-0.5941373705863953,0.2571408748626709,0.3369964957237243,0.0910101905465126,0.0,0.0,0.1345491111278534,33.763519287109375,25.0,-14.47510814666748,-4185.14404296875,20.77232551574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.060546875,18000.0,0.0,0.0,0.0923107042908668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120925396680831,0.1120967641472816,-4.2265542106179055e-06,0.0,9.368362952955069e-05,0.0,0.0,4.348273754119873,0.0,0.0,0.0,0.2715386748313904,4.0,0.0,1.0
312960,293.145751953125,297.1499938964844,293.1499938964844,0.0198682881891727,-869.6373901367188,304.1494140625,0.774591326713562,0.0610078983008861,0.0550472438335418,293.1480712890625,297.1499938964844,293.1499938964844,0.0234005115926265,-992.7689819335938,304.1493835449219,0.7962674498558044,0.0661625191569328,0.0628415048122406,293.15380859375,297.1499938964844,293.1499938964844,0.0286962930113077,-813.1455078125,304.1500549316406,0.8237773776054382,0.0733460113406181,0.0514670088887214,293.1687316894531,297.1499938964844,293.1499938964844,0.055767972022295,-1568.3294677734375,304.1446533203125,0.9288013577461244,0.1044081524014473,0.0993077158927917,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.7270775437355042,0.050000000745058,0.2257634252309799,291.1088562011719,291.1499938964844,272.0777587890625,271.6526794433594,284.13641357421875,293.3194885253906,291.1117553710937,1.0,0.1184229478240013,1.0,1.0,0.9808704257011414,1.0,-0.5933350324630737,0.2567439973354339,0.3365910351276397,0.0909785330295562,0.0,0.0,0.136762797832489,32.99773406982422,25.0,3.4409990310668945,-4200.541015625,19.93937873840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,304.2572631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17989.947265625,18000.0,0.0,0.0,0.0924207046627998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132825016975402,0.1132867261767387,-4.229128535371274e-06,0.0,9.37952718231827e-05,0.0,0.0,4.398095607757568,0.0,0.0,0.0,0.271738201379776,4.0,0.0,1.0
313020,293.145263671875,297.1499938964844,293.1499938964844,0.0199378132820129,-870.8946533203125,304.14947509765625,0.798224687576294,0.0612125024199485,0.055200770497322,293.14715576171875,297.1499938964844,293.1499938964844,0.0234914068132638,-994.3706665039062,304.1494140625,0.8198580145835876,0.0663975477218627,0.063027448952198,293.1530456542969,297.1499938964844,293.1499938964844,0.0285003632307052,-812.3309936523438,304.1503295898437,0.8461052775382996,0.073403812944889,0.051481444388628,293.16412353515625,297.1499938964844,293.1499938964844,0.0469320341944694,-1411.721435546875,304.162353515625,0.9215056300163268,0.1048248335719108,0.0893766209483146,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.7464463114738464,0.050000000745058,0.2256416529417038,291.1253967285156,291.1499938964844,272.0633850097656,271.6393127441406,284.13446044921875,293.3199768066406,291.1307983398437,1.0,0.1149458438158035,1.0,1.0,0.9806594848632812,1.0,-0.5816565155982971,0.2515815198421478,0.3300749957561493,0.0890654623508453,0.0,0.0,0.1390253007411956,32.259376525878906,28.0,32.28985595703125,-4189.44580078125,18.364887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,304.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.0927559584379196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146489381790161,0.1146531701087951,-4.232504124956904e-06,0.0,9.413550287717952e-05,0.0,0.0,4.455852031707764,0.0,0.0,0.0,0.2719764709472656,4.0,0.0,1.0
313080,293.145263671875,297.1499938964844,293.1499938964844,0.0199378132820129,-870.8946533203125,304.14947509765625,0.798224687576294,0.0612125024199485,0.055200770497322,293.14715576171875,297.1499938964844,293.1499938964844,0.0234914068132638,-994.3706665039062,304.1494140625,0.8198580145835876,0.0663975477218627,0.063027448952198,293.1530456542969,297.1499938964844,293.1499938964844,0.0285003632307052,-812.3309936523438,304.1503295898437,0.8461052775382996,0.073403812944889,0.051481444388628,293.16412353515625,297.1499938964844,293.1499938964844,0.0469320341944694,-1411.721435546875,304.162353515625,0.9215056300163268,0.1048248335719108,0.0893766209483146,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.7464463114738464,0.050000000745058,0.2256416529417038,291.1253967285156,291.1499938964844,272.0633850097656,271.6393127441406,284.13446044921875,293.3199768066406,291.1307983398437,1.0,0.1149458438158035,1.0,1.0,0.9806594848632812,1.0,-0.5816565155982971,0.2515815198421478,0.3300749957561493,0.0890654623508453,0.0,0.0,0.1390253007411956,32.259376525878906,28.0,32.28985595703125,-4189.44580078125,18.364887237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1126403808594,304.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.07421875,18000.0,0.0,0.0,0.0927559584379196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146489381790161,0.1146531701087951,-4.232504124956904e-06,0.0,9.413550287717952e-05,0.0,0.0,4.455852031707764,0.0,0.0,0.0,0.2719764709472656,4.0,0.0,1.0
313140,293.14483642578125,297.1499938964844,293.1499938964844,0.0199636332690715,-870.7221069335938,304.1496276855469,0.793070912361145,0.0614226534962654,0.055395483970642,293.146240234375,297.1499938964844,293.1499938964844,0.0235376376658678,-994.5698852539062,304.1495361328125,0.8150836825370789,0.0666561499238014,0.0632750540971756,293.1522827148437,297.1499938964844,293.1499938964844,0.0288706682622432,-812.1506958007812,304.149658203125,0.8404223918914795,0.0734865888953208,0.0515405647456646,293.1339416503906,297.1499938964844,293.1499938964844,0.0321780480444431,-1155.783203125,304.182373046875,0.8539000153541565,0.1105463057756424,0.0733387172222137,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.7412317395210266,0.050000000745058,0.2256720662117004,291.1704406738281,291.1499938964844,272.04998779296875,271.6243896484375,284.1318054199219,293.3199157714844,291.1829833984375,1.0,0.112870804965496,1.0,1.0,0.980448603630066,1.0,-0.5630894899368286,0.2434664815664291,0.3196229934692383,0.0858518779277801,0.0,0.0,0.1336873173713684,32.279354095458984,46.0,71.75221252441406,-4123.02294921875,17.117578506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,304.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.466796875,18000.0,0.0,0.0,0.0930022448301315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11343764513731,0.1134418845176696,-4.233115760143846e-06,0.0,9.438545384909958e-05,0.0,0.0,4.408352851867676,0.0,0.0,0.0,0.2718254923820495,4.0,0.0,1.0
313200,293.14483642578125,297.1499938964844,293.1499938964844,0.0199636332690715,-870.7221069335938,304.1496276855469,0.793070912361145,0.0614226534962654,0.055395483970642,293.146240234375,297.1499938964844,293.1499938964844,0.0235376376658678,-994.5698852539062,304.1495361328125,0.8150836825370789,0.0666561499238014,0.0632750540971756,293.1522827148437,297.1499938964844,293.1499938964844,0.0288706682622432,-812.1506958007812,304.149658203125,0.8404223918914795,0.0734865888953208,0.0515405647456646,293.1339416503906,297.1499938964844,293.1499938964844,0.0321780480444431,-1155.783203125,304.182373046875,0.8539000153541565,0.1105463057756424,0.0733387172222137,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.7412317395210266,0.050000000745058,0.2256720662117004,291.1704406738281,291.1499938964844,272.04998779296875,271.6243896484375,284.1318054199219,293.3199157714844,291.1829833984375,1.0,0.112870804965496,1.0,1.0,0.980448603630066,1.0,-0.5630894899368286,0.2434664815664291,0.3196229934692383,0.0858518779277801,0.0,0.0,0.1336873173713684,32.279354095458984,46.0,71.75221252441406,-4123.02294921875,17.117578506469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1053466796875,304.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.466796875,18000.0,0.0,0.0,0.0930022448301315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11343764513731,0.1134418845176696,-4.233115760143846e-06,0.0,9.438545384909958e-05,0.0,0.0,4.408352851867676,0.0,0.0,0.0,0.2718254923820495,4.0,0.0,1.0
313260,293.14453125,297.1499938964844,293.1499938964844,0.0200279988348484,-871.6815795898438,304.1496276855469,0.78338223695755,0.0616118051111698,0.0555840730667114,293.1455383300781,297.1499938964844,293.1499938964844,0.0236367210745811,-996.152099609375,304.1495056152344,0.8056576251983643,0.0668957233428955,0.0635216832160949,293.1516418457031,297.1499938964844,293.1499938964844,0.0284277237951755,-809.2888793945312,304.1503601074219,0.8304809331893921,0.0735557526350021,0.0516026094555854,293.1222229003906,297.1499938964844,293.1499938964844,0.055811408907175,-1569.7130126953125,304.1299133300781,0.9408637881278992,0.1134688034653663,0.100298210978508,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.7323166131973267,0.050000000745058,0.2257278263568878,291.2075500488281,291.1499938964844,272.0387878417969,271.61016845703125,284.129150390625,293.31939697265625,291.2023010253906,1.0,0.1193069443106651,1.0,1.0,0.9799951910972596,1.0,-0.5960882306098938,0.2576642632484436,0.3384239673614502,0.092154711484909,0.0,0.0,0.1227521896362304,32.83879470825195,34.0,-5.40570878982544,-4136.2998046875,19.98196029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.478515625,18000.0,0.0,0.0,0.0929682850837707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087714210152626,0.108775645494461,-4.227882527629845e-06,0.0,9.43509876378812e-05,0.0,0.0,4.21808671951294,0.0,0.0,0.0,0.2711468040943146,4.0,0.0,1.0
313320,293.14453125,297.1499938964844,293.1499938964844,0.0200279988348484,-871.6815795898438,304.1496276855469,0.78338223695755,0.0616118051111698,0.0555840730667114,293.1455383300781,297.1499938964844,293.1499938964844,0.0236367210745811,-996.152099609375,304.1495056152344,0.8056576251983643,0.0668957233428955,0.0635216832160949,293.1516418457031,297.1499938964844,293.1499938964844,0.0284277237951755,-809.2888793945312,304.1503601074219,0.8304809331893921,0.0735557526350021,0.0516026094555854,293.1222229003906,297.1499938964844,293.1499938964844,0.055811408907175,-1569.7130126953125,304.1299133300781,0.9408637881278992,0.1134688034653663,0.100298210978508,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2070617675781,0.7323166131973267,0.050000000745058,0.2257278263568878,291.2075500488281,291.1499938964844,272.0387878417969,271.61016845703125,284.129150390625,293.31939697265625,291.2023010253906,1.0,0.1193069443106651,1.0,1.0,0.9799951910972596,1.0,-0.5960882306098938,0.2576642632484436,0.3384239673614502,0.092154711484909,0.0,0.0,0.1227521896362304,32.83879470825195,34.0,-5.40570878982544,-4136.2998046875,19.98196029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1233825683594,304.11285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.478515625,18000.0,0.0,0.0,0.0929682850837707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087714210152626,0.108775645494461,-4.227882527629845e-06,0.0,9.43509876378812e-05,0.0,0.0,4.21808671951294,0.0,0.0,0.0,0.2711468040943146,4.0,0.0,1.0
313380,293.1439819335937,297.1499938964844,293.1499938964844,0.020372899249196,-880.3770751953125,304.149169921875,0.7791261672973633,0.0618618726730346,0.0557993538677692,293.14453125,297.1499938964844,293.1499938964844,0.0240895152091979,-1006.6282348632812,304.14892578125,0.801417887210846,0.0672091841697692,0.0638025850057601,293.1507568359375,297.1499938964844,293.1499938964844,0.0291377045214176,-815.50244140625,304.1489562988281,0.8258164525032043,0.0736962333321571,0.0516903474926948,293.1505432128906,297.1499938964844,293.1499938964844,0.0594985261559486,-1636.17626953125,304.1318054199219,0.9461480975151062,0.1083913072943687,0.1038330718874931,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.7278843522071838,0.050000000745058,0.2257576435804367,291.1328125,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3193359375,291.1206970214844,1.0,0.1197215989232063,1.0,1.0,0.9795417785644532,1.0,-0.6010837554931641,0.2596581876277923,0.3414255976676941,0.0934982895851135,0.0,0.0,0.1294348090887069,33.04496765136719,25.0,-72.90482330322266,-4158.62841796875,20.56353187561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,304.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.0929158106446266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093552932143211,0.1093595176935195,-4.223692030791426e-06,0.0,9.429773490410298e-05,0.0,0.0,4.237039089202881,0.0,0.0,0.0,0.2711606025695801,4.0,0.0,1.0
313440,293.1439819335937,297.1499938964844,293.1499938964844,0.020372899249196,-880.3770751953125,304.149169921875,0.7791261672973633,0.0618618726730346,0.0557993538677692,293.14453125,297.1499938964844,293.1499938964844,0.0240895152091979,-1006.6282348632812,304.14892578125,0.801417887210846,0.0672091841697692,0.0638025850057601,293.1507568359375,297.1499938964844,293.1499938964844,0.0291377045214176,-815.50244140625,304.1489562988281,0.8258164525032043,0.0736962333321571,0.0516903474926948,293.1505432128906,297.1499938964844,293.1499938964844,0.0594985261559486,-1636.17626953125,304.1318054199219,0.9461480975151062,0.1083913072943687,0.1038330718874931,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.7278843522071838,0.050000000745058,0.2257576435804367,291.1328125,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3193359375,291.1206970214844,1.0,0.1197215989232063,1.0,1.0,0.9795417785644532,1.0,-0.6010837554931641,0.2596581876277923,0.3414255976676941,0.0934982895851135,0.0,0.0,0.1294348090887069,33.04496765136719,25.0,-72.90482330322266,-4158.62841796875,20.56353187561035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1364440917969,304.01922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.0929158106446266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093552932143211,0.1093595176935195,-4.223692030791426e-06,0.0,9.429773490410298e-05,0.0,0.0,4.237039089202881,0.0,0.0,0.0,0.2711606025695801,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0204868838191032,-883.085205078125,304.14910888671875,0.7909281253814697,0.0619858056306839,0.0558986961841583,293.14404296875,297.1499938964844,293.1499938964844,0.0242512077093124,-1010.16064453125,304.1488342285156,0.8134104609489441,0.0673747584223747,0.0639439523220062,293.1502990722656,297.1499938964844,293.1499938964844,0.0292725544422864,-817.0514526367188,304.14892578125,0.8369439244270325,0.07377240806818,0.0517330206930637,293.1575622558594,297.1499938964844,293.1499938964844,0.0582028292119503,-1612.5294189453125,304.1374206542969,0.9551898241043092,0.1070025190711021,0.1021579504013061,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.7373570799827576,0.050000000745058,0.2256951183080673,291.1119689941406,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.31939697265625,291.1082458496094,1.0,0.1184275075793266,1.0,1.0,0.9793151021003724,1.0,-0.599338173866272,0.2588480114936828,0.3404901325702667,0.0933068990707397,0.0,0.0,0.1341773271560669,32.69933319091797,25.0,-46.55819320678711,-4189.9140625,20.080236434936523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1382141113281,304.1327819824219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.107421875,18000.0,0.0,0.0,0.0929222330451011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115961372852325,0.111600361764431,-4.225765678711468e-06,0.0,9.430425416212528e-05,0.0,0.0,4.327804565429688,0.0,0.0,0.0,0.2714693248271942,4.0,0.0,1.0
313560,293.1434631347656,297.1499938964844,293.1499938964844,0.0205665118992328,-884.7958984375,304.1491394042969,0.7981097102165222,0.0621186718344688,0.0560066290199756,293.1435241699219,297.1499938964844,293.1499938964844,0.0243728887289762,-1012.6175537109376,304.1488342285156,0.8203586339950562,0.0675541162490844,0.0640991404652595,293.1498413085937,297.1499938964844,293.1499938964844,0.029362391680479,-818.0845947265625,304.1489562988281,0.8436728119850159,0.0738605260848999,0.0517844855785369,293.1578063964844,297.1499938964844,293.1499938964844,0.0499199815094471,-1437.1043701171875,304.155029296875,0.9131812453269958,0.106846734881401,0.088596872985363,293.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10906982421875,0.7429612278938293,0.050000000745058,0.2256613820791244,291.1089782714844,291.1499938964844,272.0256652832031,271.5902709960937,284.1341552734375,293.31951904296875,291.1114196777344,1.0,0.1161023080348968,1.0,1.0,0.9792500734329224,1.0,-0.5881707072257996,0.2539389431476593,0.3342317640781402,0.0913915485143661,0.0,0.0,0.137288823723793,32.43305587768555,28.0,-9.494036674499512,-4188.7939453125,18.843168258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,304.2596740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.501953125,18000.0,0.0,0.0,0.0929876789450645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133311912417411,0.1133354157209396,-4.22865468863165e-06,0.0,9.437067637918516e-05,0.0,0.0,4.399540424346924,0.0,0.0,0.0,0.271736592054367,4.0,0.0,1.0
313620,293.1431884765625,297.1499938964844,293.1499938964844,0.0206160228699445,-885.5047607421875,304.14923095703125,0.7969924807548523,0.0622709728777408,0.0561492554843425,293.1429443359375,297.1499938964844,293.1499938964844,0.0244649276137352,-1014.1113891601562,304.14892578125,0.8194822669029236,0.0677687898278236,0.0643057227134704,293.1493225097656,297.1499938964844,293.1499938964844,0.0293632037937641,-817.8599243164062,304.149169921875,0.842292070388794,0.0739648193120956,0.0518600717186927,293.144287109375,297.1499938964844,293.1499938964844,0.0397872142493724,-1289.764892578125,304.1717529296875,0.8857378363609314,0.10938560962677,0.0817432776093483,293.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1248474121094,0.741428554058075,0.050000000745058,0.225670650601387,291.127685546875,291.1499938964844,272.0238952636719,271.58624267578125,284.1361389160156,293.31951904296875,291.1391296386719,1.0,0.1146524250507354,1.0,1.0,0.9791720509529114,1.0,-0.5754405856132507,0.2483652830123901,0.3270753026008606,0.08918097615242,0.0,0.0,0.1375081688165664,32.3840446472168,28.0,42.2447509765625,-4169.828125,18.06257438659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296691894531,304.3871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.093078538775444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142458468675613,0.1142500787973404,-4.231539151078323e-06,0.0,9.446288459002972e-05,0.0,0.0,4.438832759857178,0.0,0.0,0.0,0.2718993127346039,4.0,0.0,1.0
313680,293.1430358886719,297.1499938964844,293.1499938964844,0.0206266790628433,-885.3746948242188,304.1493225097656,0.7943867444992065,0.062371838837862,0.0562426187098026,293.1425476074219,297.1499938964844,293.1499938964844,0.0245004538446664,-1014.4607543945312,304.1490173339844,0.8171486258506775,0.0679128840565681,0.0644442960619926,293.14898681640625,297.1499938964844,293.1499938964844,0.029314799234271,-817.1970825195312,304.1493835449219,0.8395804166793823,0.0740362405776977,0.0519112199544906,293.1312255859375,297.1499938964844,293.1499938964844,0.0343218930065631,-1193.312744140625,304.1786193847656,0.8594095706939697,0.1119867488741874,0.0755731835961341,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.7388569116592407,0.050000000745058,0.2256863117218017,291.1504211425781,291.1499938964844,272.0232238769531,271.58404541015625,284.1377258300781,293.31939697265625,291.1632995605469,1.0,0.1139622032642364,1.0,1.0,0.9791200160980223,1.0,-0.5686920881271362,0.2453977167606353,0.3232943713665008,0.0880482941865921,0.0,0.0,0.135075569152832,32.41635513305664,31.0,61.98393249511719,-4144.666015625,17.62367057800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,304.4176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.0931145176291465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137447953224182,0.1137490272521972,-4.232334958942374e-06,0.0,9.449939534533768e-05,0.0,0.0,4.419749736785889,0.0,0.0,0.0,0.2718477547168731,4.0,0.0,1.0
313740,293.142578125,297.1499938964844,293.1499938964844,0.0206717457622289,-885.5589599609375,304.14947509765625,0.7951213121414185,0.0626395419239997,0.0564779825508594,293.1416320800781,297.1499938964844,293.1499938964844,0.0246130879968404,-1015.92919921875,304.1491394042969,0.8181638717651367,0.0682878196239471,0.0647942051291465,293.14813232421875,297.1499938964844,293.1499938964844,0.0288984905928373,-816.1249389648438,304.1502685546875,0.8398721814155579,0.0742365717887878,0.0520456880331039,293.0963439941406,297.1499938964844,293.1499938964844,0.029159789904952,-1093.0693359375,304.1766357421875,0.8331908583641052,0.1195520684123039,0.0686908885836601,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.738518238067627,0.050000000745058,0.2256885319948196,291.2038879394531,291.1499938964844,272.0231628417969,271.5799865722656,284.1418151855469,293.31854248046875,291.21197509765625,1.0,0.1132680997252464,1.0,1.0,0.9789899587631226,1.0,-0.5629832744598389,0.2428046464920044,0.3201786577701568,0.0872837305068969,0.0,0.0,0.1241205111145973,32.38768005371094,49.0,57.22409057617188,-4071.488525390625,17.16145133972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2109375,18000.0,0.0,0.0,0.0929907038807869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097148805856704,0.1097191125154495,-4.229102614772273e-06,0.0,9.437373955734074e-05,0.0,0.0,4.256640911102295,0.0,0.0,0.0,0.2712810039520263,4.0,0.0,1.0
313800,293.142578125,297.1499938964844,293.1499938964844,0.0206717457622289,-885.5589599609375,304.14947509765625,0.7951213121414185,0.0626395419239997,0.0564779825508594,293.1416320800781,297.1499938964844,293.1499938964844,0.0246130879968404,-1015.92919921875,304.1491394042969,0.8181638717651367,0.0682878196239471,0.0647942051291465,293.14813232421875,297.1499938964844,293.1499938964844,0.0288984905928373,-816.1249389648438,304.1502685546875,0.8398721814155579,0.0742365717887878,0.0520456880331039,293.0963439941406,297.1499938964844,293.1499938964844,0.029159789904952,-1093.0693359375,304.1766357421875,0.8331908583641052,0.1195520684123039,0.0686908885836601,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008056640625,0.738518238067627,0.050000000745058,0.2256885319948196,291.2038879394531,291.1499938964844,272.0231628417969,271.5799865722656,284.1418151855469,293.31854248046875,291.21197509765625,1.0,0.1132680997252464,1.0,1.0,0.9789899587631226,1.0,-0.5629832744598389,0.2428046464920044,0.3201786577701568,0.0872837305068969,0.0,0.0,0.1241205111145973,32.38768005371094,49.0,57.22409057617188,-4071.488525390625,17.16145133972168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1473693847656,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.2109375,18000.0,0.0,0.0,0.0929907038807869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097148805856704,0.1097191125154495,-4.229102614772273e-06,0.0,9.437373955734074e-05,0.0,0.0,4.256640911102295,0.0,0.0,0.0,0.2712810039520263,4.0,0.0,1.0
313860,293.1420593261719,297.1499938964844,293.1499938964844,0.0208892319351434,-890.2352294921875,304.1492919921875,0.775905430316925,0.0629329159855842,0.056764468550682,293.1407470703125,297.1499938964844,293.1499938964844,0.0249334666877985,-1022.3767700195312,304.1488952636719,0.7992807626724243,0.0686824321746826,0.065192274749279,293.1471862792969,297.1499938964844,293.1499938964844,0.0294853523373603,-819.0520629882812,304.1491394042969,0.8209424018859863,0.0744749307632446,0.0522274263203144,293.0926818847656,297.1499938964844,293.1499938964844,0.0541418306529521,-1540.688232421875,304.1236267089844,0.9166576266288756,0.1217942163348198,0.0984944775700569,293.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.7213314771652222,0.050000000745058,0.2258045673370361,291.2091064453125,291.1499938964844,272.0252685546875,271.5778503417969,284.1434326171875,293.3173217773437,291.1987609863281,1.0,0.1209361106157302,1.0,1.0,0.9784978032112122,1.0,-0.5981881618499756,0.257977545261383,0.3402106165885925,0.0939784198999404,0.0,0.0,0.1150066703557968,33.28676986694336,52.0,-38.6731071472168,-4091.43408203125,20.59309959411621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,303.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.921875,18000.0,0.0,0.0,0.0925400182604789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051957160234451,0.1051999330520629,-4.2218598537147045e-06,0.0,9.391635103384031e-05,0.0,0.0,4.0710039138793945,0.0,0.0,0.0,0.2705879807472229,4.0,0.0,1.0
313920,293.1420593261719,297.1499938964844,293.1499938964844,0.0208892319351434,-890.2352294921875,304.1492919921875,0.775905430316925,0.0629329159855842,0.056764468550682,293.1407470703125,297.1499938964844,293.1499938964844,0.0249334666877985,-1022.3767700195312,304.1488952636719,0.7992807626724243,0.0686824321746826,0.065192274749279,293.1471862792969,297.1499938964844,293.1499938964844,0.0294853523373603,-819.0520629882812,304.1491394042969,0.8209424018859863,0.0744749307632446,0.0522274263203144,293.0926818847656,297.1499938964844,293.1499938964844,0.0541418306529521,-1540.688232421875,304.1236267089844,0.9166576266288756,0.1217942163348198,0.0984944775700569,293.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2108154296875,0.7213314771652222,0.050000000745058,0.2258045673370361,291.2091064453125,291.1499938964844,272.0252685546875,271.5778503417969,284.1434326171875,293.3173217773437,291.1987609863281,1.0,0.1209361106157302,1.0,1.0,0.9784978032112122,1.0,-0.5981881618499756,0.257977545261383,0.3402106165885925,0.0939784198999404,0.0,0.0,0.1150066703557968,33.28676986694336,52.0,-38.6731071472168,-4091.43408203125,20.59309959411621,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859741210937,303.97235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.921875,18000.0,0.0,0.0,0.0925400182604789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051957160234451,0.1051999330520629,-4.2218598537147045e-06,0.0,9.391635103384031e-05,0.0,0.0,4.0710039138793945,0.0,0.0,0.0,0.2705879807472229,4.0,0.0,1.0
313980,293.1416931152344,297.1499938964844,293.1499938964844,0.0214284732937812,-903.2798461914062,304.14862060546875,0.7275938987731934,0.0632078498601913,0.0570973791182041,293.139892578125,297.1499938964844,293.1499938964844,0.0256711784750223,-1038.66943359375,304.14801025390625,0.7478129267692566,0.0690907835960388,0.0656585693359375,293.1463928222656,297.1499938964844,293.1499938964844,0.0301940757781267,-829.76318359375,304.14825439453125,0.7672155499458313,0.0747041180729866,0.0524518303573131,293.1395874023437,297.1499938964844,293.1499938964844,0.0645490512251854,-1730.287353515625,304.118408203125,0.8852403163909912,0.1136944741010665,0.1096128523349762,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.6719934940338135,0.050000000745058,0.2262215167284011,291.1003112792969,291.1499938964844,272.0292663574219,271.577392578125,284.14959716796875,293.31707763671875,291.0820617675781,1.0,0.1290467232465744,1.0,1.0,0.9780057072639464,1.0,-0.6132762432098389,0.2643306851387024,0.3489455580711365,0.0972683206200599,0.0,0.0,0.1280465275049209,35.64198684692383,40.0,-115.60294342041016,-4168.259765625,24.204566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,303.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37890625,18000.0,0.0,0.0,0.0921922698616981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078039780259132,0.1078082025051117,-4.219308721076232e-06,0.0,9.356343070976436e-05,0.0,0.0,4.171439170837402,0.0,0.0,0.0,0.2708891928195953,4.0,0.0,1.0
314040,293.1416931152344,297.1499938964844,293.1499938964844,0.0214284732937812,-903.2798461914062,304.14862060546875,0.7275938987731934,0.0632078498601913,0.0570973791182041,293.139892578125,297.1499938964844,293.1499938964844,0.0256711784750223,-1038.66943359375,304.14801025390625,0.7478129267692566,0.0690907835960388,0.0656585693359375,293.1463928222656,297.1499938964844,293.1499938964844,0.0301940757781267,-829.76318359375,304.14825439453125,0.7672155499458313,0.0747041180729866,0.0524518303573131,293.1395874023437,297.1499938964844,293.1499938964844,0.0645490512251854,-1730.287353515625,304.118408203125,0.8852403163909912,0.1136944741010665,0.1096128523349762,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.6719934940338135,0.050000000745058,0.2262215167284011,291.1003112792969,291.1499938964844,272.0292663574219,271.577392578125,284.14959716796875,293.31707763671875,291.0820617675781,1.0,0.1290467232465744,1.0,1.0,0.9780057072639464,1.0,-0.6132762432098389,0.2643306851387024,0.3489455580711365,0.0972683206200599,0.0,0.0,0.1280465275049209,35.64198684692383,40.0,-115.60294342041016,-4168.259765625,24.204566955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2019348144531,303.90728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37890625,18000.0,0.0,0.0,0.0921922698616981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078039780259132,0.1078082025051117,-4.219308721076232e-06,0.0,9.356343070976436e-05,0.0,0.0,4.171439170837402,0.0,0.0,0.0,0.2708891928195953,4.0,0.0,1.0
314100,293.1416320800781,297.1499938964844,293.1499938964844,0.0216039046645164,-907.2793579101562,304.1485595703125,0.714774489402771,0.0633286982774734,0.0572438091039657,293.1395263671875,297.1499938964844,293.1499938964844,0.0259352661669254,-1044.1798095703125,304.1479187011719,0.7349189519882202,0.0692908242344856,0.0658846870064735,293.1460876464844,297.1499938964844,293.1499938964844,0.0304117463529109,-832.9269409179688,304.1481628417969,0.752963125705719,0.0748105645179748,0.0525541417300701,293.1518249511719,297.1499938964844,293.1499938964844,0.0624735839664936,-1691.5277099609375,304.1278686523437,0.8605042695999146,0.1114143282175064,0.1068846955895423,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.658540666103363,0.050000000745058,0.2263764590024948,291.069580078125,291.1499938964844,272.0318908691406,271.5777282714844,284.1532287597656,293.3172607421875,291.06512451171875,1.0,0.1305255889892578,1.0,1.0,0.977759599685669,1.0,-0.6107576489448547,0.2631759643554687,0.3475816547870636,0.0969496294856071,0.0,0.0,0.1366807222366333,36.45094299316406,40.0,-68.40930938720703,-4225.2763671875,24.838727951049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,304.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.53125,18000.0,0.0,0.0,0.092154711484909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118182092905044,0.1118224337697029,-4.223504674882861e-06,0.0,9.352531924378128e-05,0.0,0.0,4.334311008453369,0.0,0.0,0.0,0.27145716547966,4.0,0.0,1.0
314160,293.1415710449219,297.1499938964844,293.1499938964844,0.0216859728097915,-908.9437255859376,304.148681640625,0.7126150727272034,0.063443087041378,0.0573554411530494,293.1391906738281,297.1499938964844,293.1499938964844,0.0260886587202548,-1047.1221923828125,304.14801025390625,0.7330657243728638,0.069485992193222,0.0660780072212219,293.1458435058594,297.1499938964844,293.1499938964844,0.0304984897375106,-834.0569458007812,304.1483459472656,0.7506298422813416,0.074911430478096,0.0526312440633773,293.1586608886719,297.1499938964844,293.1499938964844,0.061063427478075,-1665.1485595703125,304.1344299316406,0.8528904318809509,0.1100475788116455,0.1051812395453453,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672607421875,0.6560900807380676,0.050000000745058,0.226407766342163,291.0674133300781,291.1499938964844,272.0348815917969,271.578369140625,284.1571655273437,293.31756591796875,291.0707092285156,1.0,0.1305887997150421,1.0,1.0,0.9777262210845948,1.0,-0.6092090606689453,0.2624368667602539,0.3467721939086914,0.0968128070235252,0.0,0.0,0.142509788274765,36.60786056518555,28.0,-21.33951187133789,-4268.931640625,24.87306022644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177734375,304.2650756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17976.560546875,18000.0,0.0,0.0,0.0922595039010047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150141134858131,0.1150183454155922,-4.22891116613755e-06,0.0,9.363166464027016e-05,0.0,0.0,4.466622829437256,0.0,0.0,0.0,0.2719538807868957,4.0,0.0,1.0
314220,293.1414794921875,297.1499938964844,293.1499938964844,0.0217392891645431,-909.6156616210938,304.1490173339844,0.7325286865234375,0.0636757090687751,0.0575180724263191,293.1386108398437,297.1499938964844,293.1499938964844,0.0262631569057703,-1050.06005859375,304.1483764648437,0.7540463805198669,0.0698800310492515,0.0664021074771881,293.1453552246094,297.1499938964844,293.1499938964844,0.0305191036313772,-834.0167236328125,304.1488647460937,0.7723968625068665,0.0751158818602562,0.0527383051812648,293.1640625,297.1499938964844,293.1499938964844,0.0594961866736412,-1635.6553955078125,304.14208984375,0.8724091649055481,0.1087189465761184,0.1034802496433258,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.6754233837127686,0.050000000745058,0.2261860072612762,291.09356689453125,291.1499938964844,272.0419006347656,271.5805053710937,284.16571044921875,293.31842041015625,291.09979248046875,1.0,0.1268953084945678,1.0,1.0,0.9776595234870912,1.0,-0.6076139211654663,0.261605441570282,0.3460085093975067,0.0968310087919235,0.0,0.0,0.148453414440155,35.416259765625,25.0,28.847843170166016,-4310.6845703125,23.50951766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12091064453125,304.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.349609375,18000.0,0.0,0.0,0.0928256064653396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185401976108551,0.1185444369912147,-4.237121629557805e-06,0.0,9.420618880540133e-05,0.0,0.0,4.615670680999756,0.0,0.0,0.0,0.2725580036640167,4.0,0.0,1.0
314280,293.1414794921875,297.1499938964844,293.1499938964844,0.0217392891645431,-909.6156616210938,304.1490173339844,0.7325286865234375,0.0636757090687751,0.0575180724263191,293.1386108398437,297.1499938964844,293.1499938964844,0.0262631569057703,-1050.06005859375,304.1483764648437,0.7540463805198669,0.0698800310492515,0.0664021074771881,293.1453552246094,297.1499938964844,293.1499938964844,0.0305191036313772,-834.0167236328125,304.1488647460937,0.7723968625068665,0.0751158818602562,0.0527383051812648,293.1640625,297.1499938964844,293.1499938964844,0.0594961866736412,-1635.6553955078125,304.14208984375,0.8724091649055481,0.1087189465761184,0.1034802496433258,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.6754233837127686,0.050000000745058,0.2261860072612762,291.09356689453125,291.1499938964844,272.0419006347656,271.5805053710937,284.16571044921875,293.31842041015625,291.09979248046875,1.0,0.1268953084945678,1.0,1.0,0.9776595234870912,1.0,-0.6076139211654663,0.261605441570282,0.3460085093975067,0.0968310087919235,0.0,0.0,0.148453414440155,35.416259765625,25.0,28.847843170166016,-4310.6845703125,23.50951766967773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12091064453125,304.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.349609375,18000.0,0.0,0.0,0.0928256064653396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185401976108551,0.1185444369912147,-4.237121629557805e-06,0.0,9.420618880540133e-05,0.0,0.0,4.615670680999756,0.0,0.0,0.0,0.2725580036640167,4.0,0.0,1.0
314340,293.141357421875,297.1499938964844,293.1499938964844,0.0217846669256687,-910.1077270507812,304.1492614746094,0.7668190002441406,0.0639194697141647,0.0576765723526477,293.13800048828125,297.1499938964844,293.1499938964844,0.0264290757477283,-1052.808837890625,304.1486511230469,0.7917159795761108,0.0702881142497062,0.0667232498526573,293.1448669433594,297.1499938964844,293.1499938964844,0.0305286329239606,-833.822021484375,304.14923095703125,0.8107441663742065,0.0753329694271087,0.0528422705829143,293.164794921875,297.1499938964844,293.1499938964844,0.0587611533701419,-1621.6654052734375,304.1458740234375,0.9138085842132568,0.1082102358341217,0.1027957126498222,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.7095274329185486,0.050000000745058,0.2258920967578888,291.1229858398437,291.1499938964844,272.04998779296875,271.5835876464844,284.1748046875,293.3194580078125,291.1283874511719,1.0,0.1225791946053505,1.0,1.0,0.9775927662849426,1.0,-0.6071398854255676,0.2612567543983459,0.345883160829544,0.0970679968595504,0.0,0.0,0.1500574201345443,33.84870147705078,25.0,39.212345123291016,-4318.44580078125,21.852542877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,304.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.56640625,18000.0,0.0,0.0,0.0936569795012474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197548136115074,0.119759052991867,-4.240983344061533e-06,0.0,9.504993067821488e-05,0.0,0.0,4.668328285217285,0.0,0.0,0.0,0.2727891802787781,4.0,0.0,1.0
314400,293.141357421875,297.1499938964844,293.1499938964844,0.0217846669256687,-910.1077270507812,304.1492614746094,0.7668190002441406,0.0639194697141647,0.0576765723526477,293.13800048828125,297.1499938964844,293.1499938964844,0.0264290757477283,-1052.808837890625,304.1486511230469,0.7917159795761108,0.0702881142497062,0.0667232498526573,293.1448669433594,297.1499938964844,293.1499938964844,0.0305286329239606,-833.822021484375,304.14923095703125,0.8107441663742065,0.0753329694271087,0.0528422705829143,293.164794921875,297.1499938964844,293.1499938964844,0.0587611533701419,-1621.6654052734375,304.1458740234375,0.9138085842132568,0.1082102358341217,0.1027957126498222,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.7095274329185486,0.050000000745058,0.2258920967578888,291.1229858398437,291.1499938964844,272.04998779296875,271.5835876464844,284.1748046875,293.3194580078125,291.1283874511719,1.0,0.1225791946053505,1.0,1.0,0.9775927662849426,1.0,-0.6071398854255676,0.2612567543983459,0.345883160829544,0.0970679968595504,0.0,0.0,0.1500574201345443,33.84870147705078,25.0,39.212345123291016,-4318.44580078125,21.852542877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,304.4368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.56640625,18000.0,0.0,0.0,0.0936569795012474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197548136115074,0.119759052991867,-4.240983344061533e-06,0.0,9.504993067821488e-05,0.0,0.0,4.668328285217285,0.0,0.0,0.0,0.2727891802787781,4.0,0.0,1.0
314460,293.14117431640625,297.1499938964844,293.1499938964844,0.0218662656843662,-911.4456787109376,304.1493835449219,0.7993875741958618,0.0641730278730392,0.057859867811203,293.1374206542969,297.1499938964844,293.1499938964844,0.0266474932432174,-1056.5797119140625,304.1487121582031,0.8248525261878967,0.0707130655646324,0.0670766308903694,293.14434814453125,297.1499938964844,293.1499938964844,0.0305907260626554,-834.4053344726562,304.1493835449219,0.842265248298645,0.0755662620067596,0.0529693029820919,293.16314697265625,297.1499938964844,293.1499938964844,0.0542411655187606,-1570.5550537109375,304.1559143066406,0.9552053213119508,0.1081573590636253,0.1025190725922584,293.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.736565887928009,0.050000000745058,0.2256999015808105,291.14599609375,291.1499938964844,272.0589599609375,271.5873718261719,284.1856384277344,293.3204040527344,291.1497497558594,1.0,0.1188480406999588,1.0,1.0,0.9772925972938538,1.0,-0.6008195877075195,0.2583158910274505,0.3425036966800689,0.0963485985994339,0.0,0.0,0.1489624381065368,32.77943420410156,25.0,33.00823211669922,-4290.91650390625,20.49324989318848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164489746094,304.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.0945581793785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195303946733474,0.1195346415042877,-4.241825536155375e-06,0.0,9.596453310223296e-05,0.0,0.0,4.660275936126709,0.0,0.0,0.0,0.272778183221817,4.0,0.0,1.0
314520,293.14117431640625,297.1499938964844,293.1499938964844,0.0218662656843662,-911.4456787109376,304.1493835449219,0.7993875741958618,0.0641730278730392,0.057859867811203,293.1374206542969,297.1499938964844,293.1499938964844,0.0266474932432174,-1056.5797119140625,304.1487121582031,0.8248525261878967,0.0707130655646324,0.0670766308903694,293.14434814453125,297.1499938964844,293.1499938964844,0.0305907260626554,-834.4053344726562,304.1493835449219,0.842265248298645,0.0755662620067596,0.0529693029820919,293.16314697265625,297.1499938964844,293.1499938964844,0.0542411655187606,-1570.5550537109375,304.1559143066406,0.9552053213119508,0.1081573590636253,0.1025190725922584,293.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.736565887928009,0.050000000745058,0.2256999015808105,291.14599609375,291.1499938964844,272.0589599609375,271.5873718261719,284.1856384277344,293.3204040527344,291.1497497558594,1.0,0.1188480406999588,1.0,1.0,0.9772925972938538,1.0,-0.6008195877075195,0.2583158910274505,0.3425036966800689,0.0963485985994339,0.0,0.0,0.1489624381065368,32.77943420410156,25.0,33.00823211669922,-4290.91650390625,20.49324989318848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0164489746094,304.4165954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.0945581793785095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195303946733474,0.1195346415042877,-4.241825536155375e-06,0.0,9.596453310223296e-05,0.0,0.0,4.660275936126709,0.0,0.0,0.0,0.272778183221817,4.0,0.0,1.0
314580,293.1409606933594,297.1499938964844,293.1499938964844,0.0219490565359592,-912.5908813476562,304.1494445800781,0.8015386462211609,0.064438559114933,0.0580976977944374,293.13677978515625,297.1499938964844,293.1499938964844,0.0268735196441411,-1060.1719970703125,304.1487731933594,0.8274136185646057,0.0711598545312881,0.0674965307116508,293.1437683105469,297.1499938964844,293.1499938964844,0.0306520145386457,-834.8260498046875,304.14947509765625,0.8441594243049622,0.0758251249790191,0.0531468354165554,293.1358337402344,297.1499938964844,293.1499938964844,0.0344815291464328,-1195.2415771484375,304.1873474121094,0.8585296869277954,0.1132800728082656,0.0758160576224327,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.7374149560928345,0.050000000745058,0.2256949841976165,291.17938232421875,291.1499938964844,272.06854248046875,271.591552734375,284.1987609863281,293.3207702636719,291.1916198730469,1.0,0.1151942461729049,1.0,1.0,0.9769924283027648,1.0,-0.5763636231422424,0.2475858777761459,0.3287777602672577,0.0921084210276603,0.0,0.0,0.1432753056287765,32.56291580200195,28.0,69.76021575927734,-4198.7109375,18.29216384887696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,304.4796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23046875,18000.0,0.0,0.0,0.0952663123607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177930459380149,0.1177972853183746,-4.240615453454666e-06,0.0,9.668319398770107e-05,0.0,0.0,4.589606761932373,0.0,0.0,0.0,0.2725250124931335,4.0,0.0,1.0
314640,293.1409606933594,297.1499938964844,293.1499938964844,0.0219490565359592,-912.5908813476562,304.1494445800781,0.8015386462211609,0.064438559114933,0.0580976977944374,293.13677978515625,297.1499938964844,293.1499938964844,0.0268735196441411,-1060.1719970703125,304.1487731933594,0.8274136185646057,0.0711598545312881,0.0674965307116508,293.1437683105469,297.1499938964844,293.1499938964844,0.0306520145386457,-834.8260498046875,304.14947509765625,0.8441594243049622,0.0758251249790191,0.0531468354165554,293.1358337402344,297.1499938964844,293.1499938964844,0.0344815291464328,-1195.2415771484375,304.1873474121094,0.8585296869277954,0.1132800728082656,0.0758160576224327,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.7374149560928345,0.050000000745058,0.2256949841976165,291.17938232421875,291.1499938964844,272.06854248046875,271.591552734375,284.1987609863281,293.3207702636719,291.1916198730469,1.0,0.1151942461729049,1.0,1.0,0.9769924283027648,1.0,-0.5763636231422424,0.2475858777761459,0.3287777602672577,0.0921084210276603,0.0,0.0,0.1432753056287765,32.56291580200195,28.0,69.76021575927734,-4198.7109375,18.29216384887696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00323486328125,304.4796447753906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.23046875,18000.0,0.0,0.0,0.0952663123607635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177930459380149,0.1177972853183746,-4.240615453454666e-06,0.0,9.668319398770107e-05,0.0,0.0,4.589606761932373,0.0,0.0,0.0,0.2725250124931335,4.0,0.0,1.0
