time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314700,293.140869140625,297.1499938964844,293.1499938964844,0.0219510477036237,-912.1445922851562,304.1495361328125,0.8063194155693054,0.0645722225308418,0.0582154206931591,293.1365051269531,297.1499938964844,293.1499938964844,0.0269276499748229,-1060.8001708984375,304.1488952636719,0.8321765661239624,0.07138292491436,0.0677063092589378,293.1434936523437,297.1499938964844,293.1499938964844,0.0306288357824087,-834.1680297851562,304.1496276855469,0.848780632019043,0.0759599283337593,0.0532383993268013,293.1114501953125,297.1499938964844,293.1499938964844,0.0288754757493734,-1081.048828125,304.1901550292969,0.8305947184562683,0.1182494163513183,0.0672933980822563,293.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064208984375,0.7409307956695557,0.050000000745058,0.2256736755371093,291.2107849121094,291.1499938964844,272.073486328125,271.59375,284.2040710449219,293.320556640625,291.22540283203125,1.0,0.1139464601874351,1.0,1.0,0.9768423438072203,1.0,-0.5694736242294312,0.2445548474788665,0.3249187767505646,0.0909520834684372,0.0,0.0,0.1361105591058731,32.396236419677734,28.0,82.79421997070312,-4144.68017578125,17.568307876586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01629638671875,304.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.439453125,18000.0,0.0,0.0,0.0954186841845512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152727827429771,0.1152770221233367,-4.238350811647251e-06,0.0,9.683783719083294e-05,0.0,0.0,4.486763000488281,0.0,0.0,0.0,0.2721565663814544,4.0,0.0,1.0
314760,293.14068603515625,297.1499938964844,293.1499938964844,0.0219680424779653,-912.071533203125,304.14959716796875,0.8103191256523132,0.0647220909595489,0.0583378411829471,293.1361694335937,297.1499938964844,293.1499938964844,0.0269999094307422,-1061.79052734375,304.1489562988281,0.8363013863563538,0.0716170817613601,0.067917451262474,293.14312744140625,297.1499938964844,293.1499938964844,0.0306278392672538,-833.854248046875,304.1496887207031,0.8527715802192688,0.0761113464832305,0.0533345304429531,293.0892639160156,297.1499938964844,293.1499938964844,0.0254023093730211,-1029.2779541015625,304.1889343261719,0.8274630904197693,0.1230967789888382,0.0656389147043228,293.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2371826171875,0.7438791990280151,0.050000000745058,0.2256564050912857,291.2409362792969,291.1499938964844,272.0784606933594,271.595947265625,284.2094116210937,293.3199768066406,291.2505187988281,1.0,0.11309814453125,1.0,1.0,0.9766013026237488,1.0,-0.5650835633277893,0.2425665259361267,0.322517067193985,0.0903539285063743,0.0,0.0,0.1269744485616684,32.27286148071289,46.0,67.00811767578125,-4082.2060546875,17.243825912475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0422058105469,304.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.20703125,18000.0,0.0,0.0,0.0954028591513633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116413995623588,0.1116456389427185,-4.2342285269114655e-06,0.0,9.682177915237844e-05,0.0,0.0,4.338162422180176,0.0,0.0,0.0,0.2716197669506073,4.0,0.0,1.0
314820,293.1402893066406,297.1499938964844,293.1499938964844,0.0222029071301221,-916.8502807617188,304.1493225097656,0.7819148898124695,0.0650396719574928,0.0586514398455619,293.13555908203125,297.1499938964844,293.1499938964844,0.0273882877081632,-1069.2025146484375,304.1486511230469,0.8096675872802734,0.0720942541956901,0.0684009492397308,293.14239501953125,297.1499938964844,293.1499938964844,0.0309094544500112,-837.6011352539062,304.1492919921875,0.8249363899230957,0.0764352530241012,0.0535819716751575,293.069091796875,297.1499938964844,293.1499938964844,0.0386511795222759,-1269.74658203125,304.1529235839844,0.8551106452941895,0.128823310136795,0.0812803283333778,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.7190690040588379,0.050000000745058,0.2258212268352508,291.25067138671875,291.1499938964844,272.0884704589844,271.6003112792969,284.2146911621094,293.3182678222656,291.2417297363281,1.0,0.1193579211831092,1.0,1.0,0.976119101047516,1.0,-0.5852981805801392,0.2512097954750061,0.3340884149074554,0.09436946362257,0.0,0.0,0.1119657233357429,33.31573486328125,64.0,-26.278196334838867,-4034.451171875,19.671226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,303.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.068359375,18000.0,0.0,0.0,0.0948823988437652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046014204621315,0.1046056449413299,-4.222991719871061e-06,0.0,9.629357373341918e-05,0.0,0.0,4.048645973205566,0.0,0.0,0.0,0.2705349028110504,4.0,0.0,1.0
314880,293.1402893066406,297.1499938964844,293.1499938964844,0.0222029071301221,-916.8502807617188,304.1493225097656,0.7819148898124695,0.0650396719574928,0.0586514398455619,293.13555908203125,297.1499938964844,293.1499938964844,0.0273882877081632,-1069.2025146484375,304.1486511230469,0.8096675872802734,0.0720942541956901,0.0684009492397308,293.14239501953125,297.1499938964844,293.1499938964844,0.0309094544500112,-837.6011352539062,304.1492919921875,0.8249363899230957,0.0764352530241012,0.0535819716751575,293.069091796875,297.1499938964844,293.1499938964844,0.0386511795222759,-1269.74658203125,304.1529235839844,0.8551106452941895,0.128823310136795,0.0812803283333778,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521057128906,0.7190690040588379,0.050000000745058,0.2258212268352508,291.25067138671875,291.1499938964844,272.0884704589844,271.6003112792969,284.2146911621094,293.3182678222656,291.2417297363281,1.0,0.1193579211831092,1.0,1.0,0.976119101047516,1.0,-0.5852981805801392,0.2512097954750061,0.3340884149074554,0.09436946362257,0.0,0.0,0.1119657233357429,33.31573486328125,64.0,-26.278196334838867,-4034.451171875,19.671226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,303.9793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.068359375,18000.0,0.0,0.0,0.0948823988437652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046014204621315,0.1046056449413299,-4.222991719871061e-06,0.0,9.629357373341918e-05,0.0,0.0,4.048645973205566,0.0,0.0,0.0,0.2705349028110504,4.0,0.0,1.0
314940,293.13995361328125,297.1499938964844,293.1499938964844,0.0228247884660959,-931.1715087890624,304.14849853515625,0.7282742261886597,0.065351478755474,0.0590215176343917,293.135009765625,297.1499938964844,293.1499938964844,0.0279821678996086,-1087.63525390625,304.1481018066406,0.7522971034049988,0.0725677460432052,0.0689406022429466,293.1417541503906,297.1499938964844,293.1499938964844,0.0317444689571857,-849.9451293945312,304.1481018066406,0.7663583159446716,0.0767550691962242,0.0538747385144233,293.11834716796875,297.1499938964844,293.1499938964844,0.0708041936159133,-1848.4539794921875,304.10308837890625,0.8974097371101379,0.1210310310125351,0.117551065981388,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.6650351881980896,0.050000000745058,0.2262979447841644,291.1429138183594,291.1499938964844,272.0982971191406,271.6043395996094,284.2148742675781,293.3173217773437,291.1075439453125,1.0,0.1331826895475387,1.0,1.0,0.9756369590759276,1.0,-0.6308510899543762,0.2708459496498108,0.3600051403045654,0.1032861545681953,0.0,0.0,0.1183535680174827,36.23557662963867,52.0,-178.12533569335938,-4135.7998046875,26.317323684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,303.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.0940920040011406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040477529168129,0.1040519699454307,-4.215969511278672e-06,0.0,9.54914212343283e-05,0.0,0.0,4.020194053649902,0.0,0.0,0.0,0.2703583538532257,4.0,0.0,1.0
315000,293.13995361328125,297.1499938964844,293.1499938964844,0.0228247884660959,-931.1715087890624,304.14849853515625,0.7282742261886597,0.065351478755474,0.0590215176343917,293.135009765625,297.1499938964844,293.1499938964844,0.0279821678996086,-1087.63525390625,304.1481018066406,0.7522971034049988,0.0725677460432052,0.0689406022429466,293.1417541503906,297.1499938964844,293.1499938964844,0.0317444689571857,-849.9451293945312,304.1481018066406,0.7663583159446716,0.0767550691962242,0.0538747385144233,293.11834716796875,297.1499938964844,293.1499938964844,0.0708041936159133,-1848.4539794921875,304.10308837890625,0.8974097371101379,0.1210310310125351,0.117551065981388,293.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.6650351881980896,0.050000000745058,0.2262979447841644,291.1429138183594,291.1499938964844,272.0982971191406,271.6043395996094,284.2148742675781,293.3173217773437,291.1075439453125,1.0,0.1331826895475387,1.0,1.0,0.9756369590759276,1.0,-0.6308510899543762,0.2708459496498108,0.3600051403045654,0.1032861545681953,0.0,0.0,0.1183535680174827,36.23557662963867,52.0,-178.12533569335938,-4135.7998046875,26.317323684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1960754394531,303.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.0940920040011406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040477529168129,0.1040519699454307,-4.215969511278672e-06,0.0,9.54914212343283e-05,0.0,0.0,4.020194053649902,0.0,0.0,0.0,0.2703583538532257,4.0,0.0,1.0
315060,293.139892578125,297.1499938964844,293.1499938964844,0.0233666412532329,-943.1102905273438,304.14813232421875,0.6867494583129883,0.0656197592616081,0.059400275349617,293.13458251953125,297.1499938964844,293.1499938964844,0.0283003896474838,-1098.9019775390625,304.1484375,0.7127858996391296,0.073035217821598,0.0695204064249992,293.141357421875,297.1499938964844,293.1499938964844,0.032465536147356,-860.267822265625,304.1475830078125,0.7251086235046387,0.0770493000745773,0.0541847683489322,293.1513366699219,297.1499938964844,293.1499938964844,0.0656451731920242,-1750.468994140625,304.1268615722656,0.8286238312721252,0.1150680854916572,0.1104204282164573,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.6275267601013184,0.050000000745058,0.226867213845253,291.04473876953125,291.1499938964844,272.1076965332031,271.6078491210937,284.22589111328125,293.3175048828125,291.0439147949219,1.0,0.1392692029476165,1.0,1.0,0.9756239652633668,1.0,-0.624498188495636,0.2679193913936615,0.3565787971019745,0.1024525538086891,0.0,0.0,0.1410648673772812,39.227630615234375,40.0,-68.66793823242188,-4277.193359375,28.94797706604004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,304.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.001953125,18000.0,0.0,0.0,0.0936410427093505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135107725858688,0.1135149970650672,-4.22453513237997e-06,0.0,9.503375622443856e-05,0.0,0.0,4.40242862701416,0.0,0.0,0.0,0.2716865539550781,4.0,0.0,1.0
315120,293.139892578125,297.1499938964844,293.1499938964844,0.0233666412532329,-943.1102905273438,304.14813232421875,0.6867494583129883,0.0656197592616081,0.059400275349617,293.13458251953125,297.1499938964844,293.1499938964844,0.0283003896474838,-1098.9019775390625,304.1484375,0.7127858996391296,0.073035217821598,0.0695204064249992,293.141357421875,297.1499938964844,293.1499938964844,0.032465536147356,-860.267822265625,304.1475830078125,0.7251086235046387,0.0770493000745773,0.0541847683489322,293.1513366699219,297.1499938964844,293.1499938964844,0.0656451731920242,-1750.468994140625,304.1268615722656,0.8286238312721252,0.1150680854916572,0.1104204282164573,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.6275267601013184,0.050000000745058,0.226867213845253,291.04473876953125,291.1499938964844,272.1076965332031,271.6078491210937,284.22589111328125,293.3175048828125,291.0439147949219,1.0,0.1392692029476165,1.0,1.0,0.9756239652633668,1.0,-0.624498188495636,0.2679193913936615,0.3565787971019745,0.1024525538086891,0.0,0.0,0.1410648673772812,39.227630615234375,40.0,-68.66793823242188,-4277.193359375,28.94797706604004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,304.1448974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.001953125,18000.0,0.0,0.0,0.0936410427093505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135107725858688,0.1135149970650672,-4.22453513237997e-06,0.0,9.503375622443856e-05,0.0,0.0,4.40242862701416,0.0,0.0,0.0,0.2716865539550781,4.0,0.0,1.0
315180,293.1400451660156,297.1499938964844,293.1499938964844,0.0234697330743074,-944.7192993164062,304.1485900878906,0.6840116381645203,0.0658481791615486,0.0596206188201904,293.1343994140625,297.1499938964844,293.1499938964844,0.0293523017317056,-1108.171630859375,304.1474304199219,0.7106584310531616,0.0734617784619331,0.0699417963624,293.1412048339844,297.1499938964844,293.1499938964844,0.0325841978192329,-861.5114135742188,304.148193359375,0.7225240468978882,0.0772957131266594,0.0543709620833396,293.1615905761719,297.1499938964844,293.1499938964844,0.0633286088705062,-1706.2476806640625,304.13818359375,0.8185339570045471,0.1129333153367042,0.1077616214752197,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.6246492266654968,0.050000000745058,0.2269242852926254,291.06719970703125,291.1499938964844,272.1164245605469,271.6105651855469,284.2362365722656,293.3183288574219,291.07452392578125,1.0,0.1394095867872238,1.0,1.0,0.9756110310554504,1.0,-0.6223689913749695,0.2668283581733703,0.3555406033992767,0.1024235486984252,0.0,0.0,0.1510870456695556,39.52059555053711,28.0,21.42060089111328,-4357.80126953125,29.0656681060791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767578125,304.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.673828125,18000.0,0.0,0.0,0.0938377156853675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193630993366241,0.1193673387169838,-4.236742370267166e-06,0.0,9.523335029371084e-05,0.0,0.0,4.648091793060303,0.0,0.0,0.0,0.2726536691188812,4.0,0.0,1.0
315240,293.1400451660156,297.1499938964844,293.1499938964844,0.0234697330743074,-944.7192993164062,304.1485900878906,0.6840116381645203,0.0658481791615486,0.0596206188201904,293.1343994140625,297.1499938964844,293.1499938964844,0.0293523017317056,-1108.171630859375,304.1474304199219,0.7106584310531616,0.0734617784619331,0.0699417963624,293.1412048339844,297.1499938964844,293.1499938964844,0.0325841978192329,-861.5114135742188,304.148193359375,0.7225240468978882,0.0772957131266594,0.0543709620833396,293.1615905761719,297.1499938964844,293.1499938964844,0.0633286088705062,-1706.2476806640625,304.13818359375,0.8185339570045471,0.1129333153367042,0.1077616214752197,293.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.6246492266654968,0.050000000745058,0.2269242852926254,291.06719970703125,291.1499938964844,272.1164245605469,271.6105651855469,284.2362365722656,293.3183288574219,291.07452392578125,1.0,0.1394095867872238,1.0,1.0,0.9756110310554504,1.0,-0.6223689913749695,0.2668283581733703,0.3555406033992767,0.1024235486984252,0.0,0.0,0.1510870456695556,39.52059555053711,28.0,21.42060089111328,-4357.80126953125,29.0656681060791,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767578125,304.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.673828125,18000.0,0.0,0.0,0.0938377156853675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193630993366241,0.1193673387169838,-4.236742370267166e-06,0.0,9.523335029371084e-05,0.0,0.0,4.648091793060303,0.0,0.0,0.0,0.2726536691188812,4.0,0.0,1.0
315300,293.1400756835937,297.1499938964844,293.1499938964844,0.0234794784337282,-944.6253662109376,304.1488342285156,0.6923766136169434,0.065964788198471,0.0596992820501327,293.13433837890625,297.1499938964844,293.1499938964844,0.0294314138591289,-1109.348876953125,304.14776611328125,0.7189195156097412,0.0736726373434066,0.0701153129339218,293.14117431640625,297.1499938964844,293.1499938964844,0.0325860083103179,-861.3264770507812,304.1485290527344,0.7301636338233948,0.077416330575943,0.0544360838830471,293.1633605957031,297.1499938964844,293.1499938964844,0.062698483467102,-1694.126708984375,304.1414794921875,0.8254320025444031,0.1124382466077804,0.1071243807673454,293.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.6309881210327148,0.050000000745058,0.2268010824918747,291.0859069824219,291.1499938964844,272.12042236328125,271.611572265625,284.24127197265625,293.3188781738281,291.09332275390625,1.0,0.1375603228807449,1.0,1.0,0.97560453414917,1.0,-0.6218371391296387,0.2665132880210876,0.3553238213062286,0.1025126576423645,0.0,0.0,0.1534883230924606,38.8616828918457,28.0,39.86552047729492,-4374.6640625,28.32055282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,304.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.017578125,18000.0,0.0,0.0,0.0941216051578521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208525970578193,0.120856836438179,-4.240641374053666e-06,0.0,9.552146366331726e-05,0.0,0.0,4.711828708648682,0.0,0.0,0.0,0.2729206085205078,4.0,0.0,1.0
315360,293.1401062011719,297.1499938964844,293.1499938964844,0.0234797410666942,-944.3543090820312,304.1490478515625,0.7076379060745239,0.0660867244005203,0.059764876961708,293.13427734375,297.1499938964844,293.1499938964844,0.0294985882937908,-1110.3001708984375,304.1480407714844,0.7330549955368042,0.0738861858844757,0.0702723339200019,293.14111328125,297.1499938964844,293.1499938964844,0.0325744897127151,-860.9744262695312,304.1488037109375,0.744235634803772,0.0775395706295967,0.0544889494776725,293.1640625,297.1499938964844,293.1499938964844,0.0622464716434478,-1685.387451171875,304.1438293457031,0.8401165008544922,0.1121300533413887,0.1067028120160102,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015930175781,0.6430263519287109,0.050000000745058,0.2265940606594085,291.1043395996094,291.1499938964844,272.1241760253906,271.6122741699219,284.24615478515625,293.3194885253906,291.1114196777344,1.0,0.1345736533403396,1.0,1.0,0.9754493236541748,1.0,-0.6214133501052856,0.2662473320960998,0.3551659882068634,0.1026268899440765,0.0,0.0,0.1546830683946609,37.75620269775391,25.0,47.940731048583984,-4381.82861328125,27.114219665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141967773437,304.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.232421875,18000.0,0.0,0.0,0.0944802090525627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217220276594162,0.1217262744903564,-4.243265721015632e-06,0.0,9.58853997872211e-05,0.0,0.0,4.749492168426514,0.0,0.0,0.0,0.2730835080146789,4.0,0.0,1.0
315420,293.1400756835937,297.1499938964844,293.1499938964844,0.0235087778419256,-944.4506225585938,304.1492919921875,0.7391206622123718,0.0663405731320381,0.0599146708846092,293.13409423828125,297.1499938964844,293.1499938964844,0.0296597257256507,-1112.8306884765625,304.1484069824219,0.7664096355438232,0.074320264160633,0.0706012472510337,293.1409606933594,297.1499938964844,293.1499938964844,0.0325834713876247,-860.7494506835938,304.1492004394531,0.7784150838851929,0.077792152762413,0.0546052493155002,293.1638488769531,297.1499938964844,293.1499938964844,0.0616788230836391,-1674.3250732421875,304.14678955078125,0.8766653537750244,0.1118107810616493,0.1062363907694816,293.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.6726261973381042,0.050000000745058,0.2262145727872848,291.1366577148437,291.1499938964844,272.1307373046875,271.6126708984375,284.2554016113281,293.3207092285156,291.1419372558594,1.0,0.1293422132730484,1.0,1.0,0.9751389026641846,1.0,-0.6211121082305908,0.2659522294998169,0.3551598787307739,0.1029616519808769,0.0,0.0,0.154214397072792,35.73428726196289,25.0,44.34759521484375,-4375.076171875,24.95181465148925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057373046875,304.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0953099504113197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219583749771118,0.121962621808052,-4.245485342835309e-06,0.0,9.672748274169862e-05,0.0,0.0,4.761406421661377,0.0,0.0,0.0,0.2731579840183258,4.0,0.0,1.0
315480,293.1400756835937,297.1499938964844,293.1499938964844,0.0235087778419256,-944.4506225585938,304.1492919921875,0.7391206622123718,0.0663405731320381,0.0599146708846092,293.13409423828125,297.1499938964844,293.1499938964844,0.0296597257256507,-1112.8306884765625,304.1484069824219,0.7664096355438232,0.074320264160633,0.0706012472510337,293.1409606933594,297.1499938964844,293.1499938964844,0.0325834713876247,-860.7494506835938,304.1492004394531,0.7784150838851929,0.077792152762413,0.0546052493155002,293.1638488769531,297.1499938964844,293.1499938964844,0.0616788230836391,-1674.3250732421875,304.14678955078125,0.8766653537750244,0.1118107810616493,0.1062363907694816,293.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.6726261973381042,0.050000000745058,0.2262145727872848,291.1366577148437,291.1499938964844,272.1307373046875,271.6126708984375,284.2554016113281,293.3207092285156,291.1419372558594,1.0,0.1293422132730484,1.0,1.0,0.9751389026641846,1.0,-0.6211121082305908,0.2659522294998169,0.3551598787307739,0.1029616519808769,0.0,0.0,0.154214397072792,35.73428726196289,25.0,44.34759521484375,-4375.076171875,24.95181465148925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.057373046875,304.4830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.310546875,18000.0,0.0,0.0,0.0953099504113197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219583749771118,0.121962621808052,-4.245485342835309e-06,0.0,9.672748274169862e-05,0.0,0.0,4.761406421661377,0.0,0.0,0.0,0.2731579840183258,4.0,0.0,1.0
315540,293.1400451660156,297.1499938964844,293.1499938964844,0.0235876198858022,-945.7037963867188,304.1494140625,0.7760013341903687,0.0665986239910125,0.0600832253694534,293.1339111328125,297.1499938964844,293.1499938964844,0.0298767313361167,-1116.66357421875,304.1485900878906,0.8070145845413208,0.0747585371136665,0.0709492340683937,293.1408386230469,297.1499938964844,293.1499938964844,0.0326582491397857,-861.5186157226562,304.1493225097656,0.818483293056488,0.0780483558773994,0.0547349974513053,293.16278076171875,297.1499938964844,293.1499938964844,0.0613794326782226,-1668.4671630859375,304.1483154296875,0.9227237701416016,0.111677311360836,0.1060105338692665,293.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.7081719040870667,0.050000000745058,0.2259018272161483,291.1572265625,291.1499938964844,272.1358642578125,271.611572265625,284.2639465332031,293.3218078613281,291.15985107421875,1.0,0.1249321699142456,1.0,1.0,0.9748284816741944,1.0,-0.6212412714958191,0.2658419609069824,0.355399340391159,0.1033832654356956,0.0,0.0,0.1517329961061477,34.07228088378906,25.0,27.32136344909668,-4353.26611328125,23.206443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,304.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0961344391107559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120963916182518,0.1209681630134582,-4.244830961397383e-06,0.0,9.756423241924496e-05,0.0,0.0,4.72087287902832,0.0,0.0,0.0,0.273020327091217,4.0,0.0,1.0
315600,293.1400451660156,297.1499938964844,293.1499938964844,0.0235876198858022,-945.7037963867188,304.1494140625,0.7760013341903687,0.0665986239910125,0.0600832253694534,293.1339111328125,297.1499938964844,293.1499938964844,0.0298767313361167,-1116.66357421875,304.1485900878906,0.8070145845413208,0.0747585371136665,0.0709492340683937,293.1408386230469,297.1499938964844,293.1499938964844,0.0326582491397857,-861.5186157226562,304.1493225097656,0.818483293056488,0.0780483558773994,0.0547349974513053,293.16278076171875,297.1499938964844,293.1499938964844,0.0613794326782226,-1668.4671630859375,304.1483154296875,0.9227237701416016,0.111677311360836,0.1060105338692665,293.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560363769531,0.7081719040870667,0.050000000745058,0.2259018272161483,291.1572265625,291.1499938964844,272.1358642578125,271.611572265625,284.2639465332031,293.3218078613281,291.15985107421875,1.0,0.1249321699142456,1.0,1.0,0.9748284816741944,1.0,-0.6212412714958191,0.2658419609069824,0.355399340391159,0.1033832654356956,0.0,0.0,0.1517329961061477,34.07228088378906,25.0,27.32136344909668,-4353.26611328125,23.206443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0201721191406,304.424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0961344391107559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120963916182518,0.1209681630134582,-4.244830961397383e-06,0.0,9.756423241924496e-05,0.0,0.0,4.72087287902832,0.0,0.0,0.0,0.273020327091217,4.0,0.0,1.0
315660,293.13995361328125,297.1499938964844,293.1499938964844,0.0237259846180677,-948.2926025390624,304.1493530273437,0.8088117241859436,0.0668695792555809,0.0602819956839084,293.1336975097656,297.1499938964844,293.1499938964844,0.03017558157444,-1121.999267578125,304.1485595703125,0.839083194732666,0.0752096027135849,0.0713288560509681,293.1406555175781,297.1499938964844,293.1499938964844,0.0328119434416294,-863.4468994140625,304.1492919921875,0.850103497505188,0.0783188194036483,0.0548887699842453,293.159423828125,297.1499938964844,293.1499938964844,0.0563028417527675,-1580.3341064453125,304.1584167480469,0.946946918964386,0.1120108887553215,0.1007803007960319,293.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.7350757718086243,0.050000000745058,0.2257090508937835,291.1653747558594,291.1499938964844,272.1392517089844,271.60870361328125,284.2738342285156,293.3226928710937,291.1664428710937,1.0,0.1210942491889,1.0,1.0,0.9745537638664246,1.0,-0.6143169403076172,0.2626321613788605,0.3516848087310791,0.1025412455201149,0.0,0.0,0.1490329951047897,32.994102478027344,25.0,15.35641860961914,-4313.20556640625,21.56841468811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,304.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.0968237072229385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196915581822395,0.1196957975625991,-4.24294148615445e-06,0.0,9.826375753618775e-05,0.0,0.0,4.667925834655762,0.0,0.0,0.0,0.2728229463100433,4.0,0.0,1.0
315720,293.13995361328125,297.1499938964844,293.1499938964844,0.0237259846180677,-948.2926025390624,304.1493530273437,0.8088117241859436,0.0668695792555809,0.0602819956839084,293.1336975097656,297.1499938964844,293.1499938964844,0.03017558157444,-1121.999267578125,304.1485595703125,0.839083194732666,0.0752096027135849,0.0713288560509681,293.1406555175781,297.1499938964844,293.1499938964844,0.0328119434416294,-863.4468994140625,304.1492919921875,0.850103497505188,0.0783188194036483,0.0548887699842453,293.159423828125,297.1499938964844,293.1499938964844,0.0563028417527675,-1580.3341064453125,304.1584167480469,0.946946918964386,0.1120108887553215,0.1007803007960319,293.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.7350757718086243,0.050000000745058,0.2257090508937835,291.1653747558594,291.1499938964844,272.1392517089844,271.60870361328125,284.2738342285156,293.3226928710937,291.1664428710937,1.0,0.1210942491889,1.0,1.0,0.9745537638664246,1.0,-0.6143169403076172,0.2626321613788605,0.3516848087310791,0.1025412455201149,0.0,0.0,0.1490329951047897,32.994102478027344,25.0,15.35641860961914,-4313.20556640625,21.56841468811035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,304.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.0968237072229385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196915581822395,0.1196957975625991,-4.24294148615445e-06,0.0,9.826375753618775e-05,0.0,0.0,4.667925834655762,0.0,0.0,0.0,0.2728229463100433,4.0,0.0,1.0
315780,293.1397399902344,297.1499938964844,293.1499938964844,0.0238416846841573,-950.0496215820312,304.1493835449219,0.8044373393058777,0.0671647563576698,0.0605492889881134,293.1333923339844,297.1499938964844,293.1499938964844,0.0304371491074562,-1126.2469482421875,304.14862060546875,0.8353787660598755,0.0756873786449432,0.0717831552028656,293.14031982421875,297.1499938964844,293.1499938964844,0.0329242348670959,-864.5593872070312,304.1493530273437,0.8455904722213745,0.0786229223012924,0.0551009215414524,293.1192626953125,297.1499938964844,293.1499938964844,0.0328452251851558,-1166.734375,304.194580078125,0.8438284993171692,0.1197986528277397,0.0741147622466087,293.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.7304806113243103,0.050000000745058,0.2257398217916488,291.19403076171875,291.1499938964844,272.1406555175781,271.60382080078125,284.28912353515625,293.3226928710937,291.2058410644531,1.0,0.1172420009970665,1.0,1.0,0.9742791056632996,1.0,-0.5844892859458923,0.249470829963684,0.3350184857845306,0.0974340662360191,0.0,0.0,0.1418518126010894,32.92488098144531,43.0,62.44156265258789,-4204.162109375,19.232784271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,304.4649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96875,18000.0,0.0,0.0,0.0971664115786552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173598319292068,0.1173640713095665,-4.240524049237138e-06,0.0,9.861155558610336e-05,0.0,0.0,4.5722270011901855,0.0,0.0,0.0,0.2724672555923462,4.0,0.0,1.0
315840,293.1397399902344,297.1499938964844,293.1499938964844,0.0238416846841573,-950.0496215820312,304.1493835449219,0.8044373393058777,0.0671647563576698,0.0605492889881134,293.1333923339844,297.1499938964844,293.1499938964844,0.0304371491074562,-1126.2469482421875,304.14862060546875,0.8353787660598755,0.0756873786449432,0.0717831552028656,293.14031982421875,297.1499938964844,293.1499938964844,0.0329242348670959,-864.5593872070312,304.1493530273437,0.8455904722213745,0.0786229223012924,0.0551009215414524,293.1192626953125,297.1499938964844,293.1499938964844,0.0328452251851558,-1166.734375,304.194580078125,0.8438284993171692,0.1197986528277397,0.0741147622466087,293.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1907043457031,0.7304806113243103,0.050000000745058,0.2257398217916488,291.19403076171875,291.1499938964844,272.1406555175781,271.60382080078125,284.28912353515625,293.3226928710937,291.2058410644531,1.0,0.1172420009970665,1.0,1.0,0.9742791056632996,1.0,-0.5844892859458923,0.249470829963684,0.3350184857845306,0.0974340662360191,0.0,0.0,0.1418518126010894,32.92488098144531,43.0,62.44156265258789,-4204.162109375,19.232784271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,304.4649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.96875,18000.0,0.0,0.0,0.0971664115786552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173598319292068,0.1173640713095665,-4.240524049237138e-06,0.0,9.861155558610336e-05,0.0,0.0,4.5722270011901855,0.0,0.0,0.0,0.2724672555923462,4.0,0.0,1.0
315900,293.1396789550781,297.1499938964844,293.1499938964844,0.0238604936748743,-949.9698486328124,304.14947509765625,0.8008573651313782,0.0673086792230606,0.0606860779225826,293.1332702636719,297.1499938964844,293.1499938964844,0.0305131748318672,-1127.1798095703125,304.1487121582031,0.8322283029556274,0.0759164094924926,0.0720107480883598,293.1401672363281,297.1499938964844,293.1499938964844,0.0329266674816608,-864.2734375,304.14947509765625,0.8420329689979553,0.078772947192192,0.0552116148173809,293.0904846191406,297.1499938964844,293.1499938964844,0.0341688208281993,-1190.138916015625,304.1838073730469,0.8459336757659912,0.1258500218391418,0.0758474990725517,293.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198181152344,0.7270703911781311,0.050000000745058,0.2257633358240127,291.2240600585937,291.1499938964844,272.1405639648437,271.6005554199219,284.29107666015625,293.3221130371094,291.2356262207031,1.0,0.1185602843761444,1.0,1.0,0.9741417765617372,1.0,-0.5874427556991577,0.2507019639015198,0.3367407619953155,0.0981051474809646,0.0,0.0,0.133925586938858,33.07520294189453,43.0,62.45469284057617,-4171.83154296875,19.586376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0550537109375,304.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.19140625,18000.0,0.0,0.0,0.09710643440485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144624799489975,0.1144667118787765,-4.237655502947746e-06,0.0,9.85506922006607e-05,0.0,0.0,4.4537858963012695,0.0,0.0,0.0,0.2720404863357544,4.0,0.0,1.0
315960,293.1395568847656,297.1499938964844,293.1499938964844,0.0239486061036586,-951.5137329101562,304.1494140625,0.7873173356056213,0.0674658566713333,0.0608388967812061,293.1331787109375,297.1499938964844,293.1499938964844,0.0306726098060607,-1129.897705078125,304.1486511230469,0.819651186466217,0.0761516764760017,0.0722487643361091,293.1399841308594,297.1499938964844,293.1499938964844,0.0330233387649059,-865.4190063476562,304.1493835449219,0.8289659023284912,0.0789348781108856,0.055334199219942,293.07586669921875,297.1499938964844,293.1499938964844,0.0425325073301792,-1340.5584716796875,304.16229248046875,0.8670230507850647,0.1294945180416107,0.086168922483921,293.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2391052246094,0.7152983546257019,0.050000000745058,0.225848913192749,291.2407531738281,291.1499938964844,272.1398620605469,271.5966796875,284.2899475097656,293.3212280273437,291.2400207519531,1.0,0.1218840181827545,1.0,1.0,0.9739136695861816,1.0,-0.59953773021698,0.2558960318565368,0.3436416983604431,0.1005081012845039,0.0,0.0,0.1260565519332885,33.63121795654297,46.0,16.355854034423828,-4151.01611328125,21.08035087585449,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0901794433594,304.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.18359375,18000.0,0.0,0.0,0.0969108119606971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108717918395996,0.1108760237693786,-4.232986157148844e-06,0.0,9.835215314524248e-05,0.0,0.0,4.306373596191406,0.0,0.0,0.0,0.2715058922767639,4.0,0.0,1.0
316020,293.1391296386719,297.1499938964844,293.1499938964844,0.0244192797690629,-961.6312255859376,304.1488037109375,0.7849562168121338,0.0678134560585022,0.0611478872597217,293.1328125,297.1499938964844,293.1499938964844,0.0313696153461933,-1143.4744873046875,304.1479187011719,0.8177467584609985,0.0766476243734359,0.0727158412337303,293.1394958496094,297.1499938964844,293.1499938964844,0.0336283817887306,-874.0475463867188,304.1485595703125,0.8265474438667297,0.0792891830205917,0.0555797517299652,293.09979248046875,297.1499938964844,293.1499938964844,0.0696942955255508,-1826.2747802734373,304.1130065917969,0.9616816639900208,0.1266589015722274,0.1164669468998909,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.7120604515075684,0.050000000745058,0.2258725315332412,291.1788635253906,291.1499938964844,272.13653564453125,271.5870666503906,284.2814025878906,293.3197326660156,291.1568908691406,1.0,0.1276775300502777,1.0,1.0,0.973457396030426,1.0,-0.6381598711013794,0.2725843787193298,0.3655754625797272,0.1081075742840766,0.0,0.0,0.1250241100788116,34.07900619506836,34.0,-111.81865692138672,-4203.728515625,24.61714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,303.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.0962765216827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080331727862358,0.1080373972654342,-4.224362328386633e-06,0.0,9.770842734724285e-05,0.0,0.0,4.185434818267822,0.0,0.0,0.0,0.271009624004364,4.0,0.0,1.0
316080,293.1391296386719,297.1499938964844,293.1499938964844,0.0244192797690629,-961.6312255859376,304.1488037109375,0.7849562168121338,0.0678134560585022,0.0611478872597217,293.1328125,297.1499938964844,293.1499938964844,0.0313696153461933,-1143.4744873046875,304.1479187011719,0.8177467584609985,0.0766476243734359,0.0727158412337303,293.1394958496094,297.1499938964844,293.1499938964844,0.0336283817887306,-874.0475463867188,304.1485595703125,0.8265474438667297,0.0792891830205917,0.0555797517299652,293.09979248046875,297.1499938964844,293.1499938964844,0.0696942955255508,-1826.2747802734373,304.1130065917969,0.9616816639900208,0.1266589015722274,0.1164669468998909,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864929199219,0.7120604515075684,0.050000000745058,0.2258725315332412,291.1788635253906,291.1499938964844,272.13653564453125,271.5870666503906,284.2814025878906,293.3197326660156,291.1568908691406,1.0,0.1276775300502777,1.0,1.0,0.973457396030426,1.0,-0.6381598711013794,0.2725843787193298,0.3655754625797272,0.1081075742840766,0.0,0.0,0.1250241100788116,34.07900619506836,34.0,-111.81865692138672,-4203.728515625,24.61714172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16265869140625,303.89471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.11328125,18000.0,0.0,0.0,0.0962765216827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080331727862358,0.1080373972654342,-4.224362328386633e-06,0.0,9.770842734724285e-05,0.0,0.0,4.185434818267822,0.0,0.0,0.0,0.271009624004364,4.0,0.0,1.0
316140,293.1386413574219,297.1499938964844,293.1499938964844,0.0250063017010688,-974.1787719726562,304.14825439453125,0.7811750173568726,0.0681877210736274,0.0614902004599571,293.1322937011719,297.1499938964844,293.1499938964844,0.0322229042649269,-1160.0584716796875,304.147216796875,0.8144569396972656,0.0771903023123741,0.0732286646962165,293.138916015625,297.1499938964844,293.1499938964844,0.0343846566975116,-884.8256225585938,304.1478271484375,0.8227450251579285,0.0796742290258407,0.0558520816266536,293.14166259765625,297.1499938964844,293.1499938964844,0.0689233541488647,-1811.2667236328125,304.1275634765625,0.9490985870361328,0.1193557605147361,0.1144978255033493,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.7072802186012268,0.050000000745058,0.2259081155061721,291.0763854980469,291.1499938964844,272.1304931640625,271.5747375488281,284.2848205566406,293.3195495605469,291.0690002441406,1.0,0.1274960190057754,1.0,1.0,0.9730011820793152,1.0,-0.6372007131576538,0.2719479501247406,0.3652527630329132,0.1084529608488082,0.0,0.0,0.1424767673015594,34.270111083984375,25.0,-85.93712615966797,-4307.16455078125,24.742706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993408203125,304.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3125,18000.0,0.0,0.0,0.0957688242197036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142245754599571,0.1142288073897361,-4.227571935189189e-06,0.0,9.719318040879445e-05,0.0,0.0,4.433879852294922,0.0,0.0,0.0,0.2718462944030761,4.0,0.0,1.0
316200,293.1386413574219,297.1499938964844,293.1499938964844,0.0250063017010688,-974.1787719726562,304.14825439453125,0.7811750173568726,0.0681877210736274,0.0614902004599571,293.1322937011719,297.1499938964844,293.1499938964844,0.0322229042649269,-1160.0584716796875,304.147216796875,0.8144569396972656,0.0771903023123741,0.0732286646962165,293.138916015625,297.1499938964844,293.1499938964844,0.0343846566975116,-884.8256225585938,304.1478271484375,0.8227450251579285,0.0796742290258407,0.0558520816266536,293.14166259765625,297.1499938964844,293.1499938964844,0.0689233541488647,-1811.2667236328125,304.1275634765625,0.9490985870361328,0.1193557605147361,0.1144978255033493,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.7072802186012268,0.050000000745058,0.2259081155061721,291.0763854980469,291.1499938964844,272.1304931640625,271.5747375488281,284.2848205566406,293.3195495605469,291.0690002441406,1.0,0.1274960190057754,1.0,1.0,0.9730011820793152,1.0,-0.6372007131576538,0.2719479501247406,0.3652527630329132,0.1084529608488082,0.0,0.0,0.1424767673015594,34.270111083984375,25.0,-85.93712615966797,-4307.16455078125,24.742706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993408203125,304.1309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17976.3125,18000.0,0.0,0.0,0.0957688242197036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142245754599571,0.1142288073897361,-4.227571935189189e-06,0.0,9.719318040879445e-05,0.0,0.0,4.433879852294922,0.0,0.0,0.0,0.2718462944030761,4.0,0.0,1.0
316260,293.138427734375,297.1499938964844,293.1499938964844,0.025207694619894,-977.7965087890624,304.14849853515625,0.8051619529724121,0.0685229524970054,0.0617658644914627,293.1319274902344,297.1499938964844,293.1499938964844,0.0325969569385051,-1166.503662109375,304.1475524902344,0.837730348110199,0.0777099356055259,0.0736916214227676,293.1385803222656,297.1499938964844,293.1499938964844,0.0346168540418148,-887.6858520507812,304.1481628417969,0.8456621766090393,0.0800209566950798,0.0560751259326934,293.14727783203125,297.1499938964844,293.1499938964844,0.0594995059072971,-1640.35205078125,304.1519470214844,0.9449167847633362,0.1183452308177948,0.1040577292442321,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.726628839969635,0.050000000745058,0.2257656157016754,291.0800170898437,291.1499938964844,272.1214294433594,271.5594177246094,284.2923278808594,293.3200988769531,291.08648681640625,1.0,0.1233980730175972,1.0,1.0,0.9729691743850708,1.0,-0.6245445609092712,0.2663668394088745,0.3581777513027191,0.1062004715204238,0.0,0.0,0.152383878827095,33.4071044921875,25.0,13.448127746582031,-4368.0,22.80925369262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,304.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.880859375,18000.0,0.0,0.0,0.0957304611802101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200423762202262,0.1200466156005859,-4.2381375351396855e-06,0.0,9.715424675960094e-05,0.0,0.0,4.676721572875977,0.0,0.0,0.0,0.2727681398391723,4.0,0.0,1.0
316320,293.138427734375,297.1499938964844,293.1499938964844,0.025207694619894,-977.7965087890624,304.14849853515625,0.8051619529724121,0.0685229524970054,0.0617658644914627,293.1319274902344,297.1499938964844,293.1499938964844,0.0325969569385051,-1166.503662109375,304.1475524902344,0.837730348110199,0.0777099356055259,0.0736916214227676,293.1385803222656,297.1499938964844,293.1499938964844,0.0346168540418148,-887.6858520507812,304.1481628417969,0.8456621766090393,0.0800209566950798,0.0560751259326934,293.14727783203125,297.1499938964844,293.1499938964844,0.0594995059072971,-1640.35205078125,304.1519470214844,0.9449167847633362,0.1183452308177948,0.1040577292442321,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.078125,0.726628839969635,0.050000000745058,0.2257656157016754,291.0800170898437,291.1499938964844,272.1214294433594,271.5594177246094,284.2923278808594,293.3200988769531,291.08648681640625,1.0,0.1233980730175972,1.0,1.0,0.9729691743850708,1.0,-0.6245445609092712,0.2663668394088745,0.3581777513027191,0.1062004715204238,0.0,0.0,0.152383878827095,33.4071044921875,25.0,13.448127746582031,-4368.0,22.80925369262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1848449707031,304.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17980.880859375,18000.0,0.0,0.0,0.0957304611802101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200423762202262,0.1200466156005859,-4.2381375351396855e-06,0.0,9.715424675960094e-05,0.0,0.0,4.676721572875977,0.0,0.0,0.0,0.2727681398391723,4.0,0.0,1.0
316380,293.1382141113281,297.1499938964844,293.1499938964844,0.0252429507672786,-977.4264526367188,304.1489562988281,0.8021470308303833,0.0688593536615371,0.0620743483304977,293.1316223144531,297.1499938964844,293.1499938964844,0.0327481254935264,-1168.151123046875,304.1481018066406,0.8353256583213806,0.0782296359539032,0.0741916373372078,293.1383056640625,297.1499938964844,293.1499938964844,0.0346098691225051,-886.8519287109375,304.1488037109375,0.8425671458244324,0.0803686454892158,0.0563227906823158,293.09735107421875,297.1499938964844,293.1499938964844,0.0347205325961113,-1215.6788330078125,304.1919860839844,0.8505126237869263,0.1284163892269134,0.0785296186804771,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7230708003044128,0.050000000745058,0.2257914990186691,291.14459228515625,291.1499938964844,272.1091003417969,271.5408630371094,284.3044738769531,293.32000732421875,291.1635437011719,1.0,0.11934794485569,1.0,1.0,0.9729371666908264,1.0,-0.5927680134773254,0.2521894574165344,0.3405785858631134,0.1010206639766693,0.0,0.0,0.1494909524917602,33.29844665527344,43.0,104.03980255126952,-4290.4453125,20.32097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,304.6466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0958968698978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205506920814514,0.1205549389123916,-4.243504008627497e-06,0.0,9.732312901178376e-05,0.0,0.0,4.702888488769531,0.0,0.0,0.0,0.2729241251945495,4.0,0.0,1.0
316440,293.1382141113281,297.1499938964844,293.1499938964844,0.0252429507672786,-977.4264526367188,304.1489562988281,0.8021470308303833,0.0688593536615371,0.0620743483304977,293.1316223144531,297.1499938964844,293.1499938964844,0.0327481254935264,-1168.151123046875,304.1481018066406,0.8353256583213806,0.0782296359539032,0.0741916373372078,293.1383056640625,297.1499938964844,293.1499938964844,0.0346098691225051,-886.8519287109375,304.1488037109375,0.8425671458244324,0.0803686454892158,0.0563227906823158,293.09735107421875,297.1499938964844,293.1499938964844,0.0347205325961113,-1215.6788330078125,304.1919860839844,0.8505126237869263,0.1284163892269134,0.0785296186804771,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.7230708003044128,0.050000000745058,0.2257914990186691,291.14459228515625,291.1499938964844,272.1091003417969,271.5408630371094,284.3044738769531,293.32000732421875,291.1635437011719,1.0,0.11934794485569,1.0,1.0,0.9729371666908264,1.0,-0.5927680134773254,0.2521894574165344,0.3405785858631134,0.1010206639766693,0.0,0.0,0.1494909524917602,33.29844665527344,43.0,104.03980255126952,-4290.4453125,20.32097625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15997314453125,304.6466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0958968698978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205506920814514,0.1205549389123916,-4.243504008627497e-06,0.0,9.732312901178376e-05,0.0,0.0,4.702888488769531,0.0,0.0,0.0,0.2729241251945495,4.0,0.0,1.0
