time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316500,293.1381225585937,297.1499938964844,293.1499938964844,0.0252251829952001,-976.4495239257812,304.149169921875,0.8019165992736816,0.0690245181322097,0.0622241534292697,293.1315612792969,297.1499938964844,293.1499938964844,0.0327716916799545,-1167.931884765625,304.1484069824219,0.8353171348571777,0.0784759297966957,0.0744306594133377,293.13818359375,297.1499938964844,293.1499938964844,0.0345575138926506,-885.7161254882812,304.14910888671875,0.8422664403915405,0.0805366486310958,0.0564424134790897,293.0677185058594,297.1499938964844,293.1499938964844,0.0371738523244857,-1242.7347412109375,304.1798400878906,0.8513482809066772,0.1349145025014877,0.0790252313017845,293.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835632324219,0.7223435044288635,0.050000000745058,0.2257967740297317,291.1899108886719,291.1499938964844,272.1016540527344,271.5303039550781,284.3028564453125,293.3193664550781,291.2055358886719,1.0,0.1206131801009178,1.0,1.0,0.9729211330413818,1.0,-0.5975238084793091,0.254182755947113,0.3433410227298736,0.1020753532648086,0.0,0.0,0.142276257276535,33.367061614990234,43.0,98.9009780883789,-4264.80908203125,20.62384414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593322753906,304.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.083984375,18000.0,0.0,0.0,0.0958852544426918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180537715554237,0.1180580109357833,-4.242367594997631e-06,0.0,9.731134196044876e-05,0.0,0.0,4.601885795593262,0.0,0.0,0.0,0.2725827097892761,4.0,0.0,1.0
316560,293.1379699707031,297.1499938964844,293.1499938964844,0.025307847186923,-977.7194213867188,304.149169921875,0.7880601286888123,0.0692070797085762,0.0623997524380683,293.1314392089844,297.1499938964844,293.1499938964844,0.0329157039523124,-1170.199951171875,304.1484375,0.822380781173706,0.0787317678332328,0.0746884122490882,293.1380310058594,297.1499938964844,293.1499938964844,0.0346360132098197,-886.5292358398438,304.14910888671875,0.8288846015930176,0.0807197093963623,0.0565800368785858,293.0520935058594,297.1499938964844,293.1499938964844,0.0447669178247451,-1373.899658203125,304.1605224609375,0.8653744459152222,0.1390413343906402,0.0876352787017822,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.7099665403366089,0.050000000745058,0.2258886247873306,291.21539306640625,291.1499938964844,272.09326171875,271.51885986328125,284.2982482910156,293.3183898925781,291.2176818847656,1.0,0.1238580271601677,1.0,1.0,0.9726834893226624,1.0,-0.6086491346359253,0.2589472234249115,0.3497019112110138,0.1043442785739898,0.0,0.0,0.1351915150880813,33.95027542114258,61.0,48.12031173706055,-4241.51513671875,22.07500648498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650695800781,304.38525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.330078125,18000.0,0.0,0.0,0.0958042368292808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146960407495498,0.1147002801299095,-4.238518613419728e-06,0.0,9.72291236394085e-05,0.0,0.0,4.463977336883545,0.0,0.0,0.0,0.2720949947834015,4.0,0.0,1.0
316620,293.1376647949219,297.1499938964844,293.1499938964844,0.0258498676121234,-988.85302734375,304.1485290527344,0.7585692405700684,0.0695694088935852,0.0627711117267608,293.1312866210937,297.1499938964844,293.1499938964844,0.0336864776909351,-1184.7904052734375,304.14764404296875,0.7923851013183594,0.0792362466454505,0.0752140209078788,293.1377258300781,297.1499938964844,293.1499938964844,0.0353030562400817,-895.8593139648438,304.14825439453125,0.7987791895866394,0.0810820311307907,0.0568690560758113,293.0946655273437,297.1499938964844,293.1499938964844,0.0863993465900421,-2100.975341796875,304.0878295898437,0.9552874565124512,0.1331801116466522,0.129872053861618,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.6808706521987915,0.050000000745058,0.2261309623718261,291.1585998535156,291.1499938964844,272.0736389160156,271.4931640625,284.2714538574219,293.31707763671875,291.1297302246094,1.0,0.1362745016813278,1.0,1.0,0.9722081422805786,1.0,-0.6687530279159546,0.2849569320678711,0.3837961256504059,0.116329401731491,0.0,0.0,0.1360341757535934,35.75537872314453,49.0,-136.96681213378906,-4341.9775390625,28.884105682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783142089844,303.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.701171875,18000.0,0.0,0.0,0.0955776423215866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123055219650268,0.1123097538948059,-4.230661033943761e-06,0.0,9.6999152447097e-05,0.0,0.0,4.360896110534668,0.0,0.0,0.0,0.2716754078865051,4.0,0.0,1.0
316680,293.1376647949219,297.1499938964844,293.1499938964844,0.0258498676121234,-988.85302734375,304.1485290527344,0.7585692405700684,0.0695694088935852,0.0627711117267608,293.1312866210937,297.1499938964844,293.1499938964844,0.0336864776909351,-1184.7904052734375,304.14764404296875,0.7923851013183594,0.0792362466454505,0.0752140209078788,293.1377258300781,297.1499938964844,293.1499938964844,0.0353030562400817,-895.8593139648438,304.14825439453125,0.7987791895866394,0.0810820311307907,0.0568690560758113,293.0946655273437,297.1499938964844,293.1499938964844,0.0863993465900421,-2100.975341796875,304.0878295898437,0.9552874565124512,0.1331801116466522,0.129872053861618,293.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.6808706521987915,0.050000000745058,0.2261309623718261,291.1585998535156,291.1499938964844,272.0736389160156,271.4931640625,284.2714538574219,293.31707763671875,291.1297302246094,1.0,0.1362745016813278,1.0,1.0,0.9722081422805786,1.0,-0.6687530279159546,0.2849569320678711,0.3837961256504059,0.116329401731491,0.0,0.0,0.1360341757535934,35.75537872314453,49.0,-136.96681213378906,-4341.9775390625,28.884105682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1783142089844,303.9512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.701171875,18000.0,0.0,0.0,0.0955776423215866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123055219650268,0.1123097538948059,-4.230661033943761e-06,0.0,9.6999152447097e-05,0.0,0.0,4.360896110534668,0.0,0.0,0.0,0.2716754078865051,4.0,0.0,1.0
316740,293.1374206542969,297.1499938964844,293.1499938964844,0.0265852212905883,-1003.37451171875,304.1478576660156,0.7128379940986633,0.0699375346302986,0.0632317662239074,293.130859375,297.1499938964844,293.1499938964844,0.0346970222890377,-1203.77392578125,304.1468200683594,0.7425907850265503,0.0797973647713661,0.0758668109774589,293.1373291015625,297.1499938964844,293.1499938964844,0.0361971110105514,-908.2689819335938,304.1474304199219,0.7476009130477905,0.0814776271581649,0.0572401471436023,293.1359558105469,297.1499938964844,293.1499938964844,0.0743518769741058,-1914.7750244140625,304.1260986328125,0.8648361563682556,0.1261008381843567,0.1208583265542984,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6359782218933105,0.050000000745058,0.2267101109027862,291.0518798828125,291.1499938964844,272.04998779296875,271.46356201171875,284.2746276855469,293.3174743652344,291.05133056640625,1.0,0.1410639733076095,1.0,1.0,0.9717327952384948,1.0,-0.6527184247970581,0.2778213024139404,0.3748971223831177,0.1135610118508338,0.0,0.0,0.1582239419221878,38.7154541015625,37.0,-61.81139373779297,-4452.8935546875,31.021472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,304.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.396484375,18000.0,0.0,0.0,0.0957729294896125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213743984699249,0.1213786303997039,-4.237296707287896e-06,0.0,9.719734953250736e-05,0.0,0.0,4.729012966156006,0.0,0.0,0.0,0.2729390263557434,4.0,0.0,1.0
316800,293.1374206542969,297.1499938964844,293.1499938964844,0.0265852212905883,-1003.37451171875,304.1478576660156,0.7128379940986633,0.0699375346302986,0.0632317662239074,293.130859375,297.1499938964844,293.1499938964844,0.0346970222890377,-1203.77392578125,304.1468200683594,0.7425907850265503,0.0797973647713661,0.0758668109774589,293.1373291015625,297.1499938964844,293.1499938964844,0.0361971110105514,-908.2689819335938,304.1474304199219,0.7476009130477905,0.0814776271581649,0.0572401471436023,293.1359558105469,297.1499938964844,293.1499938964844,0.0743518769741058,-1914.7750244140625,304.1260986328125,0.8648361563682556,0.1261008381843567,0.1208583265542984,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550842285156,0.6359782218933105,0.050000000745058,0.2267101109027862,291.0518798828125,291.1499938964844,272.04998779296875,271.46356201171875,284.2746276855469,293.3174743652344,291.05133056640625,1.0,0.1410639733076095,1.0,1.0,0.9717327952384948,1.0,-0.6527184247970581,0.2778213024139404,0.3748971223831177,0.1135610118508338,0.0,0.0,0.1582239419221878,38.7154541015625,37.0,-61.81139373779297,-4452.8935546875,31.021472930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1514587402344,304.3235168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17967.396484375,18000.0,0.0,0.0,0.0957729294896125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213743984699249,0.1213786303997039,-4.237296707287896e-06,0.0,9.719734953250736e-05,0.0,0.0,4.729012966156006,0.0,0.0,0.0,0.2729390263557434,4.0,0.0,1.0
316860,293.13751220703125,297.1499938964844,293.1499938964844,0.0267175529152154,-1005.36083984375,304.1483459472656,0.715624213218689,0.0702332630753517,0.0634979531168937,293.1307373046875,297.1499938964844,293.1499938964844,0.0350060164928436,-1208.7008056640625,304.1473693847656,0.7458688616752625,0.080305702984333,0.0763467326760292,293.13726806640625,297.1499938964844,293.1499938964844,0.0363538190722465,-909.9404296875,304.1480407714844,0.7504051327705383,0.0818105861544609,0.0574728026986122,293.14410400390625,297.1499938964844,293.1499938964844,0.0724459886550903,-1876.8809814453125,304.136962890625,0.8617336750030518,0.1247659400105476,0.1186427772045135,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.6375006437301636,0.050000000745058,0.2266838550567627,291.0776062011719,291.1499938964844,272.0215759277344,271.42901611328125,284.27197265625,293.3186340332031,291.084228515625,1.0,0.1402011811733245,1.0,1.0,0.971742570400238,1.0,-0.6512017846107483,0.2769107520580292,0.3742910623550415,0.113835722208023,0.0,0.0,0.1666058003902435,38.57158660888672,25.0,19.9636287689209,-4529.15380859375,30.71697807312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,304.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.875,18000.0,0.0,0.0,0.0966144427657127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269848048686981,0.1269890516996383,-4.249757239449536e-06,0.0,9.805137233342975e-05,0.0,0.0,4.967973232269287,0.0,0.0,0.0,0.2738830745220184,4.0,0.0,1.0
316920,293.13751220703125,297.1499938964844,293.1499938964844,0.0267175529152154,-1005.36083984375,304.1483459472656,0.715624213218689,0.0702332630753517,0.0634979531168937,293.1307373046875,297.1499938964844,293.1499938964844,0.0350060164928436,-1208.7008056640625,304.1473693847656,0.7458688616752625,0.080305702984333,0.0763467326760292,293.13726806640625,297.1499938964844,293.1499938964844,0.0363538190722465,-909.9404296875,304.1480407714844,0.7504051327705383,0.0818105861544609,0.0574728026986122,293.14410400390625,297.1499938964844,293.1499938964844,0.0724459886550903,-1876.8809814453125,304.136962890625,0.8617336750030518,0.1247659400105476,0.1186427772045135,293.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0748291015625,0.6375006437301636,0.050000000745058,0.2266838550567627,291.0776062011719,291.1499938964844,272.0215759277344,271.42901611328125,284.27197265625,293.3186340332031,291.084228515625,1.0,0.1402011811733245,1.0,1.0,0.971742570400238,1.0,-0.6512017846107483,0.2769107520580292,0.3742910623550415,0.113835722208023,0.0,0.0,0.1666058003902435,38.57158660888672,25.0,19.9636287689209,-4529.15380859375,30.71697807312012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800170898437,304.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.875,18000.0,0.0,0.0,0.0966144427657127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269848048686981,0.1269890516996383,-4.249757239449536e-06,0.0,9.805137233342975e-05,0.0,0.0,4.967973232269287,0.0,0.0,0.0,0.2738830745220184,4.0,0.0,1.0
316980,293.13751220703125,297.1499938964844,293.1499938964844,0.0267901439219713,-1006.2388305664062,304.1487731933594,0.7477027773857117,0.070548802614212,0.0636921375989914,293.13055419921875,297.1499938964844,293.1499938964844,0.0352475605905056,-1212.470458984375,304.1478271484375,0.7818697690963745,0.0808323845267295,0.0767515525221824,293.1371154785156,297.1499938964844,293.1499938964844,0.0364425256848335,-910.76025390625,304.1485290527344,0.786379337310791,0.082163318991661,0.0576496608555316,293.1413879394531,297.1499938964844,293.1499938964844,0.0724605694413185,-1876.33544921875,304.14117431640625,0.9033622145652772,0.1254560500383377,0.1188349351286888,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.6669507622718811,0.050000000745058,0.2262754887342453,291.1073608398437,291.1499938964844,271.988037109375,271.3890380859375,284.2696533203125,293.3198547363281,291.1119384765625,1.0,0.1345637440681457,1.0,1.0,0.9717523455619812,1.0,-0.6518732905387878,0.2768538296222687,0.3750194609165191,0.1147627755999565,0.0,0.0,0.1701858043670654,36.41061401367188,25.0,34.42675018310547,-4554.1650390625,28.38489151000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,304.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.154296875,18000.0,0.0,0.0,0.0978512167930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291897296905517,0.1291939914226532,-4.255831299815327e-06,0.0,9.930654778145254e-05,0.0,0.0,5.063847541809082,0.0,0.0,0.0,0.2742917537689209,4.0,0.0,1.0
317040,293.13751220703125,297.1499938964844,293.1499938964844,0.0267901439219713,-1006.2388305664062,304.1487731933594,0.7477027773857117,0.070548802614212,0.0636921375989914,293.13055419921875,297.1499938964844,293.1499938964844,0.0352475605905056,-1212.470458984375,304.1478271484375,0.7818697690963745,0.0808323845267295,0.0767515525221824,293.1371154785156,297.1499938964844,293.1499938964844,0.0364425256848335,-910.76025390625,304.1485290527344,0.786379337310791,0.082163318991661,0.0576496608555316,293.1413879394531,297.1499938964844,293.1499938964844,0.0724605694413185,-1876.33544921875,304.14117431640625,0.9033622145652772,0.1254560500383377,0.1188349351286888,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10528564453125,0.6669507622718811,0.050000000745058,0.2262754887342453,291.1073608398437,291.1499938964844,271.988037109375,271.3890380859375,284.2696533203125,293.3198547363281,291.1119384765625,1.0,0.1345637440681457,1.0,1.0,0.9717523455619812,1.0,-0.6518732905387878,0.2768538296222687,0.3750194609165191,0.1147627755999565,0.0,0.0,0.1701858043670654,36.41061401367188,25.0,34.42675018310547,-4554.1650390625,28.38489151000977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0005187988281,304.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.154296875,18000.0,0.0,0.0,0.0978512167930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291897296905517,0.1291939914226532,-4.255831299815327e-06,0.0,9.930654778145254e-05,0.0,0.0,5.063847541809082,0.0,0.0,0.0,0.2742917537689209,4.0,0.0,1.0
317100,293.137451171875,297.1499938964844,293.1499938964844,0.0268481969833374,-1007.1502075195312,304.1488952636719,0.7687605619430542,0.0707213059067726,0.0638033747673034,293.1304016113281,297.1499938964844,293.1499938964844,0.0353953726589679,-1214.876220703125,304.14794921875,0.8052520751953125,0.0811107456684112,0.0769683942198753,293.136962890625,297.1499938964844,293.1499938964844,0.0365156792104244,-911.576904296875,304.148681640625,0.809520959854126,0.082356221973896,0.0577497482299804,293.1381225585937,297.1499938964844,293.1499938964844,0.0728545486927032,-1883.592041015625,304.1420593261719,0.9339160919189452,0.1262045800685882,0.1193883270025253,293.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.6866363883018494,0.050000000745058,0.2260774224996566,291.11871337890625,291.1499938964844,271.9694519042969,271.3671569824219,284.26861572265625,293.32037353515625,291.12255859375,1.0,0.1321690827608108,1.0,1.0,0.9717572331428528,1.0,-0.6528133749961853,0.2770533263683319,0.3757600486278534,0.115425169467926,0.0,0.0,0.1711270809173584,35.36928176879883,25.0,32.7786865234375,-4561.2236328125,27.31492805480957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,304.5616760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9765625,18000.0,0.0,0.0,0.0985346958041191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298122256994247,0.1298164874315261,-4.257532964402344e-06,0.0,0.0001000001939246,0.0,0.0,5.090968132019043,0.0,0.0,0.0,0.2744062542915344,4.0,0.0,1.0
317160,293.1373596191406,297.1499938964844,293.1499938964844,0.02692168392241,-1008.4151611328124,304.1489562988281,0.7920952439308167,0.0709003210067749,0.0639265850186348,293.13018798828125,297.1499938964844,293.1499938964844,0.0355654209852218,-1217.6990966796875,304.14801025390625,0.8284841179847717,0.0813978090882301,0.0771993175148963,293.13677978515625,297.1499938964844,293.1499938964844,0.0366121418774127,-912.7150268554688,304.14874267578125,0.8322665095329285,0.0825587064027786,0.0578608587384223,293.1341247558594,297.1499938964844,293.1499938964844,0.0734258741140365,-1894.3175048828125,304.1424560546875,0.9659700989723206,0.1271381676197052,0.1201464906334877,293.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.7076930403709412,0.050000000745058,0.2259045839309692,291.1279296875,291.1499938964844,271.94970703125,271.3440246582031,284.267578125,293.3207702636719,291.130859375,1.0,0.1299722492694854,1.0,1.0,0.9716342091560364,1.0,-0.6540741324424744,0.2773716747760772,0.3767024278640747,0.1162072494626045,0.0,0.0,0.1716617941856384,34.46622848510742,25.0,27.87873268127441,-4565.91748046875,26.424091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.54998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.150390625,18000.0,0.0,0.0,0.099235214293003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301889717578888,0.1301932334899902,-4.25866983277956e-06,0.0,0.0001007111277431,0.0,0.0,5.107522487640381,0.0,0.0,0.0,0.2744778394699096,4.0,0.0,1.0
317220,293.13690185546875,297.1499938964844,293.1499938964844,0.0271123349666595,-1011.663330078125,304.14898681640625,0.7951177954673767,0.0713100060820579,0.0642781108617782,293.1295166015625,297.1499938964844,293.1499938964844,0.0359577797353267,-1224.0860595703125,304.1480407714844,0.8318670988082886,0.0820341259241104,0.07778050750494,293.1360778808594,297.1499938964844,293.1499938964844,0.0368601791560649,-915.5773315429688,304.14874267578125,0.8351286053657532,0.0830317139625549,0.0581741407513618,293.0956420898437,297.1499938964844,293.1499938964844,0.0511102601885795,-1481.926025390625,304.18316650390625,0.8846108913421631,0.135198175907135,0.0938714668154716,293.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7090724110603333,0.050000000745058,0.2258946746587753,291.15380859375,291.1499938964844,271.9069519042969,271.2943420410156,284.28033447265625,293.3207702636719,291.16534423828125,1.0,0.1255456507205963,1.0,1.0,0.9713881611824036,1.0,-0.6240545511245728,0.2636886835098266,0.3603658676147461,0.1117846667766571,0.0,0.0,0.1698863804340362,34.18233108520508,28.0,66.73176574707031,-4481.45166015625,23.55057716369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996276855469,304.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.100539930164814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300820559263229,0.1300863176584243,-4.259766683389898e-06,0.0,0.0001020352501654,0.0,0.0,5.10449743270874,0.0,0.0,0.0,0.2744769752025604,4.0,0.0,1.0
317280,293.13690185546875,297.1499938964844,293.1499938964844,0.0271123349666595,-1011.663330078125,304.14898681640625,0.7951177954673767,0.0713100060820579,0.0642781108617782,293.1295166015625,297.1499938964844,293.1499938964844,0.0359577797353267,-1224.0860595703125,304.1480407714844,0.8318670988082886,0.0820341259241104,0.07778050750494,293.1360778808594,297.1499938964844,293.1499938964844,0.0368601791560649,-915.5773315429688,304.14874267578125,0.8351286053657532,0.0830317139625549,0.0581741407513618,293.0956420898437,297.1499938964844,293.1499938964844,0.0511102601885795,-1481.926025390625,304.18316650390625,0.8846108913421631,0.135198175907135,0.0938714668154716,293.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.7090724110603333,0.050000000745058,0.2258946746587753,291.15380859375,291.1499938964844,271.9069519042969,271.2943420410156,284.28033447265625,293.3207702636719,291.16534423828125,1.0,0.1255456507205963,1.0,1.0,0.9713881611824036,1.0,-0.6240545511245728,0.2636886835098266,0.3603658676147461,0.1117846667766571,0.0,0.0,0.1698863804340362,34.18233108520508,28.0,66.73176574707031,-4481.45166015625,23.55057716369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8996276855469,304.647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8125,18000.0,0.0,0.0,0.100539930164814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1300820559263229,0.1300863176584243,-4.259766683389898e-06,0.0,0.0001020352501654,0.0,0.0,5.10449743270874,0.0,0.0,0.0,0.2744769752025604,4.0,0.0,1.0
317340,293.1362609863281,297.1499938964844,293.1499938964844,0.0272068157792091,-1012.06005859375,304.149169921875,0.8080815672874451,0.0717737674713134,0.0646603927016258,293.12872314453125,297.1499938964844,293.1499938964844,0.0361808873713016,-1226.951171875,304.1483154296875,0.8448443412780762,0.0827159285545349,0.0783949270844459,293.1351318359375,297.1499938964844,293.1499938964844,0.036954253911972,-916.0481567382812,304.14898681640625,0.8477447032928467,0.0835782438516616,0.0585269592702388,293.0177917480469,297.1499938964844,293.1499938964844,0.0395369119942188,-1280.9656982421875,304.19061279296875,0.8554643392562866,0.1523660123348236,0.0814939960837364,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.71876060962677,0.050000000745058,0.2258225530385971,291.2253723144531,291.1499938964844,271.860107421875,271.2403564453125,284.28570556640625,293.3184814453125,291.23590087890625,1.0,0.1227562651038169,1.0,1.0,0.971142053604126,1.0,-0.6107058525085449,0.2573270797729492,0.3533787727355957,0.1104909032583236,0.0,0.0,0.1550882458686828,33.705936431884766,46.0,75.11875915527344,-4364.3681640625,21.98190116882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,304.56939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.802734375,18000.0,0.0,0.0,0.1012850254774093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244326829910278,0.1244369372725486,-4.255161911714822e-06,0.0,0.0001027914258884,0.0,0.0,4.871499538421631,0.0,0.0,0.0,0.2736500203609466,4.0,0.0,1.0
317400,293.1362609863281,297.1499938964844,293.1499938964844,0.0272068157792091,-1012.06005859375,304.149169921875,0.8080815672874451,0.0717737674713134,0.0646603927016258,293.12872314453125,297.1499938964844,293.1499938964844,0.0361808873713016,-1226.951171875,304.1483154296875,0.8448443412780762,0.0827159285545349,0.0783949270844459,293.1351318359375,297.1499938964844,293.1499938964844,0.036954253911972,-916.0481567382812,304.14898681640625,0.8477447032928467,0.0835782438516616,0.0585269592702388,293.0177917480469,297.1499938964844,293.1499938964844,0.0395369119942188,-1280.9656982421875,304.19061279296875,0.8554643392562866,0.1523660123348236,0.0814939960837364,293.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2203674316406,0.71876060962677,0.050000000745058,0.2258225530385971,291.2253723144531,291.1499938964844,271.860107421875,271.2403564453125,284.28570556640625,293.3184814453125,291.23590087890625,1.0,0.1227562651038169,1.0,1.0,0.971142053604126,1.0,-0.6107058525085449,0.2573270797729492,0.3533787727355957,0.1104909032583236,0.0,0.0,0.1550882458686828,33.705936431884766,46.0,75.11875915527344,-4364.3681640625,21.98190116882324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,304.56939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.802734375,18000.0,0.0,0.0,0.1012850254774093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244326829910278,0.1244369372725486,-4.255161911714822e-06,0.0,0.0001027914258884,0.0,0.0,4.871499538421631,0.0,0.0,0.0,0.2736500203609466,4.0,0.0,1.0
317460,293.1351013183594,297.1499938964844,293.1499938964844,0.0275864452123641,-1020.041259765625,304.1488037109375,0.7883383631706238,0.0723548084497451,0.0651883855462074,293.1275329589844,297.1499938964844,293.1499938964844,0.0368340872228145,-1238.2255859375,304.14776611328125,0.8262762427330017,0.0834912732243537,0.0791387185454368,293.1336364746094,297.1499938964844,293.1499938964844,0.0375159569084644,-923.1952514648438,304.1483764648437,0.8286824822425842,0.0842546299099922,0.0590014234185218,292.9671936035156,297.1499938964844,293.1499938964844,0.0513684786856174,-1488.42041015625,304.1563415527344,0.8767961263656616,0.1660890579223632,0.0950952023267746,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.6994704008102417,0.050000000745058,0.2259686589241027,291.23712158203125,291.1499938964844,271.8094787597656,271.1824951171875,284.2765808105469,293.3139343261719,291.2287902832031,1.0,0.128362163901329,1.0,1.0,0.9706644415855408,1.0,-0.6292908191680908,0.2647778689861297,0.364512950181961,0.1155341267585754,0.0,0.0,0.1416771858930587,34.66398620605469,64.0,-19.88886451721192,-4310.6435546875,24.49913215637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,304.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.578125,18000.0,0.0,0.0,0.1012945100665092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172213777899742,0.1172256171703338,-4.243374860379845e-06,0.0,0.0001028010519803,0.0,0.0,4.5697340965271,0.0,0.0,0.0,0.2725231945514679,4.0,0.0,1.0
317520,293.1351013183594,297.1499938964844,293.1499938964844,0.0275864452123641,-1020.041259765625,304.1488037109375,0.7883383631706238,0.0723548084497451,0.0651883855462074,293.1275329589844,297.1499938964844,293.1499938964844,0.0368340872228145,-1238.2255859375,304.14776611328125,0.8262762427330017,0.0834912732243537,0.0791387185454368,293.1336364746094,297.1499938964844,293.1499938964844,0.0375159569084644,-923.1952514648438,304.1483764648437,0.8286824822425842,0.0842546299099922,0.0590014234185218,292.9671936035156,297.1499938964844,293.1499938964844,0.0513684786856174,-1488.42041015625,304.1563415527344,0.8767961263656616,0.1660890579223632,0.0950952023267746,293.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.6994704008102417,0.050000000745058,0.2259686589241027,291.23712158203125,291.1499938964844,271.8094787597656,271.1824951171875,284.2765808105469,293.3139343261719,291.2287902832031,1.0,0.128362163901329,1.0,1.0,0.9706644415855408,1.0,-0.6292908191680908,0.2647778689861297,0.364512950181961,0.1155341267585754,0.0,0.0,0.1416771858930587,34.66398620605469,64.0,-19.88886451721192,-4310.6435546875,24.49913215637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9987487792969,304.2665405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.578125,18000.0,0.0,0.0,0.1012945100665092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172213777899742,0.1172256171703338,-4.243374860379845e-06,0.0,0.0001028010519803,0.0,0.0,4.5697340965271,0.0,0.0,0.0,0.2725231945514679,4.0,0.0,1.0
317580,293.1338806152344,297.1499938964844,293.1499938964844,0.0282085556536912,-1037.7548828125,304.1481628417969,0.7499620914459229,0.0729819387197494,0.0658275410532951,293.12628173828125,297.1499938964844,293.1499938964844,0.0380743891000747,-1260.965576171875,304.1464233398437,0.786670446395874,0.0843194276094436,0.0799974203109741,293.1320495605469,297.1499938964844,293.1499938964844,0.0386863090097904,-939.0772094726562,304.1469421386719,0.7888924479484558,0.0849941596388816,0.0595739930868148,292.9844055175781,297.1499938964844,293.1499938964844,0.0863517969846725,-2150.396484375,304.0946655273437,0.9449125528335572,0.1674008965492248,0.1369539499282837,293.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.6616002321243286,0.050000000745058,0.2263371795415878,291.1476135253906,291.1499938964844,271.7554626464844,271.1211242675781,284.2499389648437,293.3094482421875,291.1226806640625,1.0,0.1414987593889236,1.0,1.0,0.9701868295669556,1.0,-0.6824871897697449,0.2873032689094543,0.3951839208602905,0.1275970786809921,0.0,0.0,0.1468845158815384,37.117130279541016,67.0,-145.30516052246094,-4438.81787109375,32.117530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,304.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.298828125,18000.0,0.0,0.0,0.100894883275032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116820752620697,0.116824984550476,-4.23654955739039e-06,0.0,0.0001023954828269,0.0,0.0,4.5465192794799805,0.0,0.0,0.0,0.2723630368709564,4.0,0.0,1.0
317640,293.1338806152344,297.1499938964844,293.1499938964844,0.0282085556536912,-1037.7548828125,304.1481628417969,0.7499620914459229,0.0729819387197494,0.0658275410532951,293.12628173828125,297.1499938964844,293.1499938964844,0.0380743891000747,-1260.965576171875,304.1464233398437,0.786670446395874,0.0843194276094436,0.0799974203109741,293.1320495605469,297.1499938964844,293.1499938964844,0.0386863090097904,-939.0772094726562,304.1469421386719,0.7888924479484558,0.0849941596388816,0.0595739930868148,292.9844055175781,297.1499938964844,293.1499938964844,0.0863517969846725,-2150.396484375,304.0946655273437,0.9449125528335572,0.1674008965492248,0.1369539499282837,293.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.6616002321243286,0.050000000745058,0.2263371795415878,291.1476135253906,291.1499938964844,271.7554626464844,271.1211242675781,284.2499389648437,293.3094482421875,291.1226806640625,1.0,0.1414987593889236,1.0,1.0,0.9701868295669556,1.0,-0.6824871897697449,0.2873032689094543,0.3951839208602905,0.1275970786809921,0.0,0.0,0.1468845158815384,37.117130279541016,67.0,-145.30516052246094,-4438.81787109375,32.117530822753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0816955566406,304.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.298828125,18000.0,0.0,0.0,0.100894883275032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116820752620697,0.116824984550476,-4.23654955739039e-06,0.0,0.0001023954828269,0.0,0.0,4.5465192794799805,0.0,0.0,0.0,0.2723630368709564,4.0,0.0,1.0
317700,293.13330078125,297.1499938964844,293.1499938964844,0.0291879307478666,-1049.7186279296875,304.14666748046875,0.7301826477050781,0.0732956379652023,0.0661513954401016,293.1256408691406,297.1499938964844,293.1499938964844,0.0388947091996669,-1276.26953125,304.14556884765625,0.7643935680389404,0.0847449451684951,0.0804397836327552,293.1313171386719,297.1499938964844,293.1499938964844,0.0394685231149196,-949.885986328125,304.1460876464844,0.7663333415985107,0.0853660330176353,0.0598664432764053,293.029052734375,297.1499938964844,293.1499938964844,0.1012902855873107,-2450.97119140625,304.07916259765625,0.9578083753585817,0.1607295274734497,0.1555705964565277,293.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0801086425781,0.6422074437141418,0.050000000745058,0.2266049981117248,291.0652160644531,291.1499938964844,271.7272644042969,271.0892333984375,284.2362060546875,293.3083190917969,291.0310974121094,1.0,0.148056760430336,1.0,1.0,0.9699479937553406,1.0,-0.7059779763221741,0.2970918416976928,0.4088861346244812,0.133479356765747,0.0,0.0,0.1606268286705017,38.77806854248047,67.0,-203.78086853027344,-4565.3447265625,36.54632186889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992431640625,304.0530700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17974.263671875,18000.0,0.0,0.0,0.1008334755897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211314424872398,0.1211356818675994,-4.238446308590937e-06,0.0,0.00010233316425,0.0,0.0,4.720567226409912,0.0,0.0,0.0,0.2729649245738983,4.0,0.0,1.0
317760,293.13287353515625,297.1499938964844,293.1499938964844,0.0297738276422023,-1061.171875,304.1462097167969,0.6979342103004456,0.073593370616436,0.0665439739823341,293.125,297.1499938964844,293.1499938964844,0.0397066511213779,-1291.076416015625,304.1449279785156,0.7319588661193848,0.0851764753460884,0.080968864262104,293.1306457519531,297.1499938964844,293.1499938964844,0.0402309261262416,-960.1878051757812,304.1454162597656,0.7335095405578613,0.0857305824756622,0.0602151416242122,293.05780029296875,297.1499938964844,293.1499938964844,0.0985097959637641,-2391.24169921875,304.0970764160156,0.8970843553543091,0.1565931141376495,0.1504926532506942,293.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00115966796875,0.6141695976257324,0.050000000745058,0.2271403670310974,290.99053955078125,291.1499938964844,271.6983642578125,271.056640625,284.23760986328125,293.3079528808594,290.9784545898437,1.0,0.1540790200233459,1.0,1.0,0.970018208026886,1.0,-0.7024697065353394,0.2951605319976806,0.4073091745376587,0.1336791664361953,0.0,0.0,0.1790696531534195,41.62005615234375,55.0,-139.4661865234375,-4694.81494140625,39.54201126098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0908203125,304.3259582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17947.763671875,18000.0,0.0,0.0,0.1010235697031021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292880475521087,0.129292294383049,-4.246186108503025e-06,0.0,0.0001025260862661,0.0,0.0,5.056509971618652,0.0,0.0,0.0,0.274161696434021,4.0,0.0,1.0
317820,293.1326904296875,297.1499938964844,293.1499938964844,0.0301701556891202,-1067.5487060546875,304.1468505859375,0.6753149628639221,0.07406497746706,0.0670938789844513,293.1243591308594,297.1499938964844,293.1499938964844,0.0403580777347087,-1301.7755126953125,304.14556884765625,0.7113237380981445,0.0859448760747909,0.0818227231502533,293.13006591796875,297.1499938964844,293.1499938964844,0.0407494194805622,-966.4055786132812,304.1461181640625,0.7125345468521118,0.0863420665264129,0.0607405491173267,293.07281494140625,297.1499938964844,293.1499938964844,0.0963957533240318,-2346.675537109375,304.1177062988281,0.8616560697555542,0.1558068841695785,0.1478067934513092,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.5924564003944397,0.050000000745058,0.2276228368282318,291.0088195800781,291.1499938964844,271.6385192871094,270.9894104003906,284.2391967773437,293.308349609375,291.020751953125,1.0,0.1591860800981521,1.0,1.0,0.9701585173606871,1.0,-0.7021389007568359,0.2941822111606598,0.4079566895961761,0.1355299800634384,0.0,0.0,0.1983228325843811,44.22506713867188,43.0,26.376012802124023,-4898.29638671875,42.61598587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008850097656,304.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.263671875,18000.0,0.0,0.0,0.1023117676377296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425495892763137,0.1425538659095764,-4.27106351708062e-06,0.0,0.0001038334376062,0.0,0.0,5.625115871429443,0.0,0.0,0.0,0.2763281464576721,4.0,0.0,1.0
317880,293.1326904296875,297.1499938964844,293.1499938964844,0.0301701556891202,-1067.5487060546875,304.1468505859375,0.6753149628639221,0.07406497746706,0.0670938789844513,293.1243591308594,297.1499938964844,293.1499938964844,0.0403580777347087,-1301.7755126953125,304.14556884765625,0.7113237380981445,0.0859448760747909,0.0818227231502533,293.13006591796875,297.1499938964844,293.1499938964844,0.0407494194805622,-966.4055786132812,304.1461181640625,0.7125345468521118,0.0863420665264129,0.0607405491173267,293.07281494140625,297.1499938964844,293.1499938964844,0.0963957533240318,-2346.675537109375,304.1177062988281,0.8616560697555542,0.1558068841695785,0.1478067934513092,293.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0038146972656,0.5924564003944397,0.050000000745058,0.2276228368282318,291.0088195800781,291.1499938964844,271.6385192871094,270.9894104003906,284.2391967773437,293.308349609375,291.020751953125,1.0,0.1591860800981521,1.0,1.0,0.9701585173606871,1.0,-0.7021389007568359,0.2941822111606598,0.4079566895961761,0.1355299800634384,0.0,0.0,0.1983228325843811,44.22506713867188,43.0,26.376012802124023,-4898.29638671875,42.61598587036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0008850097656,304.7544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17955.263671875,18000.0,0.0,0.0,0.1023117676377296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425495892763137,0.1425538659095764,-4.27106351708062e-06,0.0,0.0001038334376062,0.0,0.0,5.625115871429443,0.0,0.0,0.0,0.2763281464576721,4.0,0.0,1.0
317940,293.13262939453125,297.1499938964844,293.1499938964844,0.0303077176213264,-1069.0885009765625,304.1476745605469,0.6801250576972961,0.0745164528489112,0.0674817562103271,293.1239013671875,297.1499938964844,293.1499938964844,0.0407102927565574,-1306.9912109375,304.1464538574219,0.7166376113891602,0.0866826623678207,0.0825060606002807,293.1297302246094,297.1499938964844,293.1499938964844,0.0409577600657939,-968.43701171875,304.1470642089844,0.7173652648925781,0.0869165211915969,0.0611313767731189,293.06640625,297.1499938964844,293.1499938964844,0.097956582903862,-2375.281982421875,304.12567138671875,0.8703710436820984,0.1590389907360077,0.1501803249120712,293.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5956035256385803,0.050000000745058,0.2275484204292297,291.0679626464844,291.1499938964844,271.5762634277344,270.9197998046875,284.236572265625,293.3092346191406,291.0757141113281,1.0,0.1586438417434692,1.0,1.0,0.9702988266944884,1.0,-0.7066524028778076,0.2953393161296844,0.4113130867481231,0.1383364796638488,0.0,0.0,0.2050510197877884,43.90169525146485,31.0,61.29450988769531,-4968.0986328125,42.755958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,304.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.859375,18000.0,0.0,0.0,0.1044483482837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474765539169311,0.1474808454513549,-4.285524028091459e-06,0.0,0.0001060017966665,0.0,0.0,5.846257209777832,0.0,0.0,0.0,0.2772738635540008,4.0,0.0,1.0
318000,293.13262939453125,297.1499938964844,293.1499938964844,0.0303077176213264,-1069.0885009765625,304.1476745605469,0.6801250576972961,0.0745164528489112,0.0674817562103271,293.1239013671875,297.1499938964844,293.1499938964844,0.0407102927565574,-1306.9912109375,304.1464538574219,0.7166376113891602,0.0866826623678207,0.0825060606002807,293.1297302246094,297.1499938964844,293.1499938964844,0.0409577600657939,-968.43701171875,304.1470642089844,0.7173652648925781,0.0869165211915969,0.0611313767731189,293.06640625,297.1499938964844,293.1499938964844,0.097956582903862,-2375.281982421875,304.12567138671875,0.8703710436820984,0.1590389907360077,0.1501803249120712,293.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.5956035256385803,0.050000000745058,0.2275484204292297,291.0679626464844,291.1499938964844,271.5762634277344,270.9197998046875,284.236572265625,293.3092346191406,291.0757141113281,1.0,0.1586438417434692,1.0,1.0,0.9702988266944884,1.0,-0.7066524028778076,0.2953393161296844,0.4113130867481231,0.1383364796638488,0.0,0.0,0.2050510197877884,43.90169525146485,31.0,61.29450988769531,-4968.0986328125,42.755958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725891113281,304.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.859375,18000.0,0.0,0.0,0.1044483482837677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474765539169311,0.1474808454513549,-4.285524028091459e-06,0.0,0.0001060017966665,0.0,0.0,5.846257209777832,0.0,0.0,0.0,0.2772738635540008,4.0,0.0,1.0
318060,293.1322937011719,297.1499938964844,293.1499938964844,0.030492166057229,-1071.77197265625,304.14813232421875,0.7070934176445007,0.0750215053558349,0.067823626101017,293.12335205078125,297.1499938964844,293.1499938964844,0.0411144942045211,-1313.4373779296875,304.1469421386719,0.7420510053634644,0.0874562561511993,0.0831241458654403,293.12921142578125,297.1499938964844,293.1499938964844,0.0412212610244751,-971.4179077148438,304.1475830078125,0.742355465888977,0.0875307470560073,0.0614755675196647,293.0541687011719,297.1499938964844,293.1499938964844,0.1009565144777298,-2432.7763671875,304.1286926269531,0.910461127758026,0.1636306941509246,0.1541793346405029,293.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.6177510619163513,0.050000000745058,0.2270642668008804,291.1031188964844,291.1499938964844,271.511962890625,270.8482360839844,284.2303466796875,293.3097839355469,291.1075744628906,1.0,0.1534939110279083,1.0,1.0,0.9701366424560548,1.0,-0.7124360203742981,0.2971047461032867,0.4153312444686889,0.141317218542099,0.0,0.0,0.2087531089782714,41.40192794799805,25.0,48.09772109985352,-5005.5751953125,40.4080924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611083984375,304.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.505859375,18000.0,0.0,0.0,0.1069048196077346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500001847743988,0.1500044763088226,-4.2923256842186674e-06,0.0,0.0001084948016796,0.0,0.0,5.9595136642456055,0.0,0.0,0.0,0.2777504324913025,4.0,0.0,1.0
318120,293.1322937011719,297.1499938964844,293.1499938964844,0.030492166057229,-1071.77197265625,304.14813232421875,0.7070934176445007,0.0750215053558349,0.067823626101017,293.12335205078125,297.1499938964844,293.1499938964844,0.0411144942045211,-1313.4373779296875,304.1469421386719,0.7420510053634644,0.0874562561511993,0.0831241458654403,293.12921142578125,297.1499938964844,293.1499938964844,0.0412212610244751,-971.4179077148438,304.1475830078125,0.742355465888977,0.0875307470560073,0.0614755675196647,293.0541687011719,297.1499938964844,293.1499938964844,0.1009565144777298,-2432.7763671875,304.1286926269531,0.910461127758026,0.1636306941509246,0.1541793346405029,293.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.6177510619163513,0.050000000745058,0.2270642668008804,291.1031188964844,291.1499938964844,271.511962890625,270.8482360839844,284.2303466796875,293.3097839355469,291.1075744628906,1.0,0.1534939110279083,1.0,1.0,0.9701366424560548,1.0,-0.7124360203742981,0.2971047461032867,0.4153312444686889,0.141317218542099,0.0,0.0,0.2087531089782714,41.40192794799805,25.0,48.09772109985352,-5005.5751953125,40.4080924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7611083984375,304.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.505859375,18000.0,0.0,0.0,0.1069048196077346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500001847743988,0.1500044763088226,-4.2923256842186674e-06,0.0,0.0001084948016796,0.0,0.0,5.9595136642456055,0.0,0.0,0.0,0.2777504324913025,4.0,0.0,1.0
318180,293.1316833496094,297.1499938964844,293.1499938964844,0.0307736508548259,-1076.350341796875,304.1482849121094,0.7480766177177429,0.0755940303206443,0.0682021677494049,293.1225891113281,297.1499938964844,293.1499938964844,0.0416224002838134,-1321.9027099609375,304.1471252441406,0.787411630153656,0.0882873013615608,0.0837688818573951,293.12847900390625,297.1499938964844,293.1499938964844,0.0415935590863227,-975.9547729492188,304.14776611328125,0.7872880697250366,0.0882073938846588,0.0618430897593498,293.0409545898437,297.1499938964844,293.1499938964844,0.1045804917812347,-2502.449462890625,304.1297302246094,0.979246199131012,0.1687425076961517,0.1587917506694793,293.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.6520673632621765,0.050000000745058,0.2264584898948669,291.12139892578125,291.1499938964844,271.4459228515625,270.77508544921875,284.22003173828125,293.3097229003906,291.12310791015625,1.0,0.1470129489898681,1.0,1.0,0.9699744582176208,1.0,-0.7189136743545532,0.2992528975009918,0.4196607768535614,0.1442733705043792,0.0,0.0,0.211169496178627,38.257080078125,25.0,25.471710205078125,-5035.01904296875,37.3077278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811218261719,304.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1094318479299545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515335589647293,0.1515378654003143,-4.296059614716796e-06,0.0,0.0001110594166675,0.0,0.0,6.0280375480651855,0.0,0.0,0.0,0.2780326902866363,4.0,0.0,1.0
318240,293.1316833496094,297.1499938964844,293.1499938964844,0.0307736508548259,-1076.350341796875,304.1482849121094,0.7480766177177429,0.0755940303206443,0.0682021677494049,293.1225891113281,297.1499938964844,293.1499938964844,0.0416224002838134,-1321.9027099609375,304.1471252441406,0.787411630153656,0.0882873013615608,0.0837688818573951,293.12847900390625,297.1499938964844,293.1499938964844,0.0415935590863227,-975.9547729492188,304.14776611328125,0.7872880697250366,0.0882073938846588,0.0618430897593498,293.0409545898437,297.1499938964844,293.1499938964844,0.1045804917812347,-2502.449462890625,304.1297302246094,0.979246199131012,0.1687425076961517,0.1587917506694793,293.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.6520673632621765,0.050000000745058,0.2264584898948669,291.12139892578125,291.1499938964844,271.4459228515625,270.77508544921875,284.22003173828125,293.3097229003906,291.12310791015625,1.0,0.1470129489898681,1.0,1.0,0.9699744582176208,1.0,-0.7189136743545532,0.2992528975009918,0.4196607768535614,0.1442733705043792,0.0,0.0,0.211169496178627,38.257080078125,25.0,25.471710205078125,-5035.01904296875,37.3077278137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811218261719,304.7369689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1094318479299545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515335589647293,0.1515378654003143,-4.296059614716796e-06,0.0,0.0001110594166675,0.0,0.0,6.0280375480651855,0.0,0.0,0.0,0.2780326902866363,4.0,0.0,1.0
