time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318300,293.1311950683594,297.1499938964844,293.1499938964844,0.0309927687048912,-1080.030029296875,304.148193359375,0.7565048336982727,0.0759215876460075,0.0684612095355987,293.1220092773437,297.1499938964844,293.1499938964844,0.0419599525630474,-1327.6300048828125,304.14703369140625,0.7971091270446777,0.0887450352311134,0.0841636508703231,293.1279296875,297.1499938964844,293.1499938964844,0.0418646372854709,-979.3438110351562,304.1476745605469,0.7967495322227478,0.0885892212390899,0.0620813034474849,293.0285949707031,297.1499938964844,293.1499938964844,0.0949711501598358,-2312.1513671875,304.15155029296875,0.963788628578186,0.1725291460752487,0.1464930325746536,293.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.6588382720947266,0.050000000745058,0.2263698577880859,291.1259460449219,291.1499938964844,271.4123840332031,270.738037109375,284.2193298339844,293.30938720703125,291.1285095214844,1.0,0.144034281373024,1.0,1.0,0.9698933362960817,1.0,-0.7051444053649902,0.2930496335029602,0.4120947420597076,0.1418301910161972,0.0,0.0,0.2123239487409591,37.663692474365234,25.0,29.7285213470459,-5006.6923828125,35.09587478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6546325683594,304.77020263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.955078125,18000.0,0.0,0.0,0.1106629073619842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522411108016967,0.1522454023361206,-4.297471150493948e-06,0.0,0.0001123087859014,0.0,0.0,6.05928897857666,0.0,0.0,0.0,0.2781565189361572,4.0,0.0,1.0
318360,293.1307067871094,297.1499938964844,293.1499938964844,0.0311664212495088,-1082.6414794921875,304.148193359375,0.7593865394592285,0.0762543231248855,0.0687590762972831,293.1214294433594,297.1499938964844,293.1499938964844,0.0422345623373985,-1331.99755859375,304.1470642089844,0.800529956817627,0.0892126709222793,0.0846031829714775,293.1273498535156,297.1499938964844,293.1499938964844,0.0420744381844997,-981.7493286132812,304.1477355957031,0.7999413013458252,0.0889839306473732,0.0623536817729473,292.9941711425781,297.1499938964844,293.1499938964844,0.0809993743896484,-2037.4593505859373,304.1761169433594,0.9222123622894288,0.1808034777641296,0.1292478293180465,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.66046142578125,0.050000000745058,0.2263502478599548,291.1462097167969,291.1499938964844,271.3785095214844,270.7007141113281,284.2164001464844,293.3084716796875,291.1600341796875,1.0,0.1410295814275741,1.0,1.0,0.9697934985160828,1.0,-0.6853618025779724,0.2845400869846344,0.400821715593338,0.1374494284391403,0.0,0.0,0.2107173055410385,37.37174987792969,28.0,75.89897155761719,-4956.36474609375,32.71475601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6454467773437,304.86505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1117582321166992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523555815219879,0.1523598730564117,-4.29879582952708e-06,0.0,0.0001134203994297,0.0,0.0,6.065861701965332,0.0,0.0,0.0,0.2781820893287658,4.0,0.0,1.0
318420,293.12957763671875,297.1499938964844,293.1499938964844,0.0314176902174949,-1085.9556884765625,304.1483764648437,0.7778799533843994,0.0769728198647499,0.0693462789058685,293.1202697753906,297.1499938964844,293.1499938964844,0.0426517650485038,-1338.2161865234375,304.1473388671875,0.8201048374176025,0.0901754051446914,0.0854617804288864,293.1260070800781,297.1499938964844,293.1499938964844,0.0423804521560668,-984.9356079101562,304.14794921875,0.8191889524459839,0.0898269712924957,0.0628974288702011,292.9144287109375,297.1499938964844,293.1499938964844,0.0691007599234581,-1806.560302734375,304.1868896484375,0.9040215611457824,0.2009166032075882,0.1150164231657981,293.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.6750488877296448,0.050000000745058,0.2261877059936523,291.2192077636719,291.1499938964844,271.31005859375,270.6255187988281,284.196533203125,293.3045654296875,291.2260437011719,1.0,0.1369658410549163,1.0,1.0,0.96959388256073,1.0,-0.6707268357276917,0.2781217694282532,0.3926050662994385,0.1345496177673339,0.0,0.0,0.1961368322372436,36.37300491333008,46.0,67.48261260986328,-4825.16162109375,30.10994911193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861267089844,304.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.166015625,18000.0,0.0,0.0,0.1133140176534652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456326842308044,0.1456369757652282,-4.293099664209876e-06,0.0,0.0001149993258877,0.0,0.0,5.780398368835449,0.0,0.0,0.0,0.2771641612052917,4.0,0.0,1.0
318480,293.12957763671875,297.1499938964844,293.1499938964844,0.0314176902174949,-1085.9556884765625,304.1483764648437,0.7778799533843994,0.0769728198647499,0.0693462789058685,293.1202697753906,297.1499938964844,293.1499938964844,0.0426517650485038,-1338.2161865234375,304.1473388671875,0.8201048374176025,0.0901754051446914,0.0854617804288864,293.1260070800781,297.1499938964844,293.1499938964844,0.0423804521560668,-984.9356079101562,304.14794921875,0.8191889524459839,0.0898269712924957,0.0628974288702011,292.9144287109375,297.1499938964844,293.1499938964844,0.0691007599234581,-1806.560302734375,304.1868896484375,0.9040215611457824,0.2009166032075882,0.1150164231657981,293.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.6750488877296448,0.050000000745058,0.2261877059936523,291.2192077636719,291.1499938964844,271.31005859375,270.6255187988281,284.196533203125,293.3045654296875,291.2260437011719,1.0,0.1369658410549163,1.0,1.0,0.96959388256073,1.0,-0.6707268357276917,0.2781217694282532,0.3926050662994385,0.1345496177673339,0.0,0.0,0.1961368322372436,36.37300491333008,46.0,67.48261260986328,-4825.16162109375,30.10994911193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861267089844,304.7920227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.166015625,18000.0,0.0,0.0,0.1133140176534652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456326842308044,0.1456369757652282,-4.293099664209876e-06,0.0,0.0001149993258877,0.0,0.0,5.780398368835449,0.0,0.0,0.0,0.2771641612052917,4.0,0.0,1.0
318540,293.1279602050781,297.1499938964844,293.1499938964844,0.0321319811046123,-1098.142822265625,304.147705078125,0.7688606977462769,0.0778165012598037,0.0701022744178772,293.1187438964844,297.1499938964844,293.1499938964844,0.0435870699584484,-1354.379150390625,304.1466369628906,0.8113498687744141,0.0912359878420829,0.0864667296409607,293.1241455078125,297.1499938964844,293.1499938964844,0.0432393290102481,-995.9053955078124,304.1471862792969,0.8101596236228943,0.0908103510737419,0.0635783225297927,292.8569641113281,297.1499938964844,293.1499938964844,0.0770435482263565,-1960.719482421875,304.1603698730469,0.9169296622276306,0.2186339199542999,0.1250677555799484,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.6645241379737854,0.050000000745058,0.2263019979000091,291.22119140625,291.1499938964844,271.24090576171875,270.54986572265625,284.1674499511719,293.29803466796875,291.2128295898437,1.0,0.1413732022047042,1.0,1.0,0.9693942666053772,1.0,-0.6858475208282471,0.2843064069747925,0.4015411138534546,0.1386048346757888,0.0,0.0,0.1855862289667129,37.13560104370117,64.0,-23.82540702819824,-4777.18359375,32.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970275878906,304.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.75,18000.0,0.0,0.0,0.1138546019792556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386189609766006,0.1386232376098632,-4.279791937733535e-06,0.0,0.0001155479403678,0.0,0.0,5.4756388664245605,0.0,0.0,0.0,0.2760012447834015,4.0,0.0,1.0
318600,293.1279602050781,297.1499938964844,293.1499938964844,0.0321319811046123,-1098.142822265625,304.147705078125,0.7688606977462769,0.0778165012598037,0.0701022744178772,293.1187438964844,297.1499938964844,293.1499938964844,0.0435870699584484,-1354.379150390625,304.1466369628906,0.8113498687744141,0.0912359878420829,0.0864667296409607,293.1241455078125,297.1499938964844,293.1499938964844,0.0432393290102481,-995.9053955078124,304.1471862792969,0.8101596236228943,0.0908103510737419,0.0635783225297927,292.8569641113281,297.1499938964844,293.1499938964844,0.0770435482263565,-1960.719482421875,304.1603698730469,0.9169296622276306,0.2186339199542999,0.1250677555799484,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.6645241379737854,0.050000000745058,0.2263019979000091,291.22119140625,291.1499938964844,271.24090576171875,270.54986572265625,284.1674499511719,293.29803466796875,291.2128295898437,1.0,0.1413732022047042,1.0,1.0,0.9693942666053772,1.0,-0.6858475208282471,0.2843064069747925,0.4015411138534546,0.1386048346757888,0.0,0.0,0.1855862289667129,37.13560104370117,64.0,-23.82540702819824,-4777.18359375,32.4766845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7970275878906,304.5975952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.75,18000.0,0.0,0.0,0.1138546019792556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386189609766006,0.1386232376098632,-4.279791937733535e-06,0.0,0.0001155479403678,0.0,0.0,5.4756388664245605,0.0,0.0,0.0,0.2760012447834015,4.0,0.0,1.0
318660,293.12628173828125,297.1499938964844,293.1499938964844,0.0333426855504512,-1119.7135009765625,304.1464538574219,0.7390329837799072,0.078717291355133,0.0709890946745872,293.1170349121094,297.1499938964844,293.1499938964844,0.0451112426817417,-1381.849609375,304.14520263671875,0.7783758640289307,0.0923753604292869,0.0876166522502899,293.1220092773437,297.1499938964844,293.1499938964844,0.0447131320834159,-1015.5489501953124,304.1456604003906,0.7770476937294006,0.0918987020850181,0.0643890798091888,292.8587341308594,297.1499938964844,293.1499938964844,0.1043410301208496,-2500.974365234375,304.1109924316406,0.9545139074325562,0.225841149687767,0.1590259373188018,293.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.6358575820922852,0.050000000745058,0.226710096001625,291.1361694335937,291.1499938964844,271.17138671875,270.47412109375,284.132080078125,293.2913818359375,291.1159973144531,1.0,0.1532783508300781,1.0,1.0,0.9690654277801514,1.0,-0.7305022478103638,0.302923709154129,0.4275785088539123,0.1500536799430847,0.0,0.0,0.1922659128904342,39.76760482788086,67.0,-127.01451110839844,-4920.1181640625,40.48233795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162902832031,304.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.113823801279068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392858177423477,0.1392900943756103,-4.273770173313096e-06,0.0,0.0001155166901298,0.0,0.0,5.495275020599365,0.0,0.0,0.0,0.2759968340396881,4.0,0.0,1.0
318720,293.12628173828125,297.1499938964844,293.1499938964844,0.0333426855504512,-1119.7135009765625,304.1464538574219,0.7390329837799072,0.078717291355133,0.0709890946745872,293.1170349121094,297.1499938964844,293.1499938964844,0.0451112426817417,-1381.849609375,304.14520263671875,0.7783758640289307,0.0923753604292869,0.0876166522502899,293.1220092773437,297.1499938964844,293.1499938964844,0.0447131320834159,-1015.5489501953124,304.1456604003906,0.7770476937294006,0.0918987020850181,0.0643890798091888,292.8587341308594,297.1499938964844,293.1499938964844,0.1043410301208496,-2500.974365234375,304.1109924316406,0.9545139074325562,0.225841149687767,0.1590259373188018,293.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.6358575820922852,0.050000000745058,0.226710096001625,291.1361694335937,291.1499938964844,271.17138671875,270.47412109375,284.132080078125,293.2913818359375,291.1159973144531,1.0,0.1532783508300781,1.0,1.0,0.9690654277801514,1.0,-0.7305022478103638,0.302923709154129,0.4275785088539123,0.1500536799430847,0.0,0.0,0.1922659128904342,39.76760482788086,67.0,-127.01451110839844,-4920.1181640625,40.48233795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9162902832031,304.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.912109375,18000.0,0.0,0.0,0.113823801279068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392858177423477,0.1392900943756103,-4.273770173313096e-06,0.0,0.0001155166901298,0.0,0.0,5.495275020599365,0.0,0.0,0.0,0.2759968340396881,4.0,0.0,1.0
318780,293.12506103515625,297.1499938964844,293.1499938964844,0.0346923433244228,-1143.7127685546875,304.1453857421875,0.7141193747520447,0.0795656815171241,0.0718666464090347,293.1154479980469,297.1499938964844,293.1499938964844,0.0468377582728862,-1413.220458984375,304.1439514160156,0.7508758902549744,0.0935292914509773,0.0888113379478454,293.1201171875,297.1499938964844,293.1499938964844,0.0463879369199276,-1038.0426025390625,304.14434814453125,0.7495391964912415,0.0929903537034988,0.0652320608496666,292.914306640625,297.1499938964844,293.1499938964844,0.1345095634460449,-3075.2041015625,304.07421875,0.9795540571212769,0.2220266908407211,0.1942827105522155,293.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.6118876934051514,0.050000000745058,0.2271867543458938,291.01617431640625,291.1499938964844,271.1018371582031,270.3986511230469,284.0958557128906,293.2876892089844,291.0018615722656,1.0,0.1650806367397308,1.0,1.0,0.9687365293502808,1.0,-0.7769360542297363,0.3223623633384704,0.4545736610889435,0.1622595191001892,0.0,0.0,0.2183993309736251,42.80747604370117,55.0,-138.4584503173828,-5248.068359375,50.15411758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577331542969,304.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.83203125,18000.0,0.0,0.0,0.1142220273613929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514835059642791,0.151487797498703,-4.285637260181829e-06,0.0,0.0001159208331955,0.0,0.0,6.011653900146484,0.0,0.0,0.0,0.2778654098510742,4.0,0.0,1.0
318840,293.12506103515625,297.1499938964844,293.1499938964844,0.0346923433244228,-1143.7127685546875,304.1453857421875,0.7141193747520447,0.0795656815171241,0.0718666464090347,293.1154479980469,297.1499938964844,293.1499938964844,0.0468377582728862,-1413.220458984375,304.1439514160156,0.7508758902549744,0.0935292914509773,0.0888113379478454,293.1201171875,297.1499938964844,293.1499938964844,0.0463879369199276,-1038.0426025390625,304.14434814453125,0.7495391964912415,0.0929903537034988,0.0652320608496666,292.914306640625,297.1499938964844,293.1499938964844,0.1345095634460449,-3075.2041015625,304.07421875,0.9795540571212769,0.2220266908407211,0.1942827105522155,293.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0260009765625,0.6118876934051514,0.050000000745058,0.2271867543458938,291.01617431640625,291.1499938964844,271.1018371582031,270.3986511230469,284.0958557128906,293.2876892089844,291.0018615722656,1.0,0.1650806367397308,1.0,1.0,0.9687365293502808,1.0,-0.7769360542297363,0.3223623633384704,0.4545736610889435,0.1622595191001892,0.0,0.0,0.2183993309736251,42.80747604370117,55.0,-138.4584503173828,-5248.068359375,50.15411758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577331542969,304.6474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.83203125,18000.0,0.0,0.0,0.1142220273613929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514835059642791,0.151487797498703,-4.285637260181829e-06,0.0,0.0001159208331955,0.0,0.0,6.011653900146484,0.0,0.0,0.0,0.2778654098510742,4.0,0.0,1.0
318900,293.124755859375,297.1499938964844,293.1499938964844,0.0352067425847053,-1152.6573486328125,304.1452941894531,0.7094733715057373,0.0799395814538002,0.0722370222210884,293.1148681640625,297.1499938964844,293.1499938964844,0.0475373417139053,-1425.7794189453125,304.1437683105469,0.7464990019798279,0.0940842553973198,0.0893639400601387,293.11944580078125,297.1499938964844,293.1499938964844,0.047052577137947,-1046.8614501953125,304.1441650390625,0.7450948357582092,0.0935005843639373,0.0656125247478485,292.95269775390625,297.1499938964844,293.1499938964844,0.1473981142044067,-3309.431396484375,304.0652160644531,0.9922611713409424,0.2174755334854126,0.2085194736719131,293.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.6066837906837463,0.050000000745058,0.2272971421480178,290.9783935546875,291.1499938964844,271.0671691894531,270.36114501953125,284.07916259765625,293.2874755859375,290.969970703125,1.0,0.1685015112161636,1.0,1.0,0.9685720801353456,1.0,-0.795899510383606,0.3302363455295563,0.465663194656372,0.1675479114055633,0.0,0.0,0.2337209433317184,43.61070251464844,55.0,-107.90204620361328,-5443.451171875,53.79983139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,304.7750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17931.96484375,18000.0,0.0,0.0,0.1149321123957634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605002731084823,0.1605045646429062,-4.2990113797714e-06,0.0,0.0001166414804174,0.0,0.0,6.404982566833496,0.0,0.0,0.0,0.2793498337268829,4.0,0.0,1.0
318960,293.1246032714844,297.1499938964844,293.1499938964844,0.0356034561991691,-1159.2598876953125,304.1454467773437,0.7003772854804993,0.0802949145436286,0.0726113840937614,293.1142883300781,297.1499938964844,293.1499938964844,0.048106737434864,-1435.71875,304.1438903808594,0.7382461428642273,0.0946405977010726,0.0899383872747421,293.1188659667969,297.1499938964844,293.1499938964844,0.0475791618227958,-1053.64404296875,304.1442565917969,0.7367725968360901,0.0940017253160476,0.0660019516944885,292.9796447753906,297.1499938964844,293.1499938964844,0.1445456147193908,-3255.7841796875,304.085693359375,0.975550651550293,0.2146708220243454,0.2048388868570327,293.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96685791015625,0.5976214408874512,0.050000000745058,0.2274993658065796,290.9659729003906,291.1499938964844,271.0326232910156,270.3238830566406,284.0687866210937,293.2880554199219,290.97039794921875,1.0,0.1701435148715973,1.0,1.0,0.9687501788139344,1.0,-0.7931174039840698,0.3289958536624908,0.464121550321579,0.1669571846723556,0.0,0.0,0.2474500238895416,44.66264724731445,43.0,-30.10898780822754,-5584.3603515625,54.84649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648376464844,304.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17924.19921875,18000.0,0.0,0.0,0.1160631701350212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699567288160324,0.1699610501527786,-4.315678779676091e-06,0.0,0.0001177893573185,0.0,0.0,6.827072143554688,0.0,0.0,0.0,0.2809767127037048,4.0,0.0,1.0
319020,293.1249389648437,297.1499938964844,293.1499938964844,0.0357899330556392,-1161.2706298828125,304.14666748046875,0.7048988342285156,0.0808671340346336,0.0731497481465339,293.1138000488281,297.1499938964844,293.1499938964844,0.0485886335372924,-1443.0152587890625,304.1451416015625,0.7432348728179932,0.0956464037299156,0.090907908976078,293.1184387207031,297.1499938964844,293.1499938964844,0.0479588061571121,-1057.7120361328125,304.14556884765625,0.7414516806602478,0.0948801934719085,0.0666321516036987,292.9998474121094,297.1499938964844,293.1499938964844,0.1428771764039993,-3219.9091796875,304.109375,0.976684272289276,0.2148281186819076,0.2033970654010772,293.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.5999866127967834,0.050000000745058,0.2274453788995742,291.0374450683594,291.1499938964844,270.96405029296875,270.2501220703125,284.0465087890625,293.2906494140625,291.04913330078125,1.0,0.1693478524684906,1.0,1.0,0.969106376171112,1.0,-0.7938865423202515,0.3291585445404053,0.4647279977798462,0.167511835694313,0.0,0.0,0.2582695782184601,44.3896369934082,31.0,74.41588592529297,-5733.4306640625,54.586036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69647216796875,305.10894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.05859375,18000.0,0.0,0.0,0.1192172840237617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809207499027252,0.1809250861406326,-4.345779871073319e-06,0.0,0.000120990393043,0.0,0.0,7.341994762420654,0.0,0.0,0.0,0.2830784320831299,4.0,0.0,1.0
319080,293.1249389648437,297.1499938964844,293.1499938964844,0.0357899330556392,-1161.2706298828125,304.14666748046875,0.7048988342285156,0.0808671340346336,0.0731497481465339,293.1138000488281,297.1499938964844,293.1499938964844,0.0485886335372924,-1443.0152587890625,304.1451416015625,0.7432348728179932,0.0956464037299156,0.090907908976078,293.1184387207031,297.1499938964844,293.1499938964844,0.0479588061571121,-1057.7120361328125,304.14556884765625,0.7414516806602478,0.0948801934719085,0.0666321516036987,292.9998474121094,297.1499938964844,293.1499938964844,0.1428771764039993,-3219.9091796875,304.109375,0.976684272289276,0.2148281186819076,0.2033970654010772,293.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02978515625,0.5999866127967834,0.050000000745058,0.2274453788995742,291.0374450683594,291.1499938964844,270.96405029296875,270.2501220703125,284.0465087890625,293.2906494140625,291.04913330078125,1.0,0.1693478524684906,1.0,1.0,0.969106376171112,1.0,-0.7938865423202515,0.3291585445404053,0.4647279977798462,0.167511835694313,0.0,0.0,0.2582695782184601,44.3896369934082,31.0,74.41588592529297,-5733.4306640625,54.586036682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69647216796875,305.10894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.05859375,18000.0,0.0,0.0,0.1192172840237617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809207499027252,0.1809250861406326,-4.345779871073319e-06,0.0,0.000120990393043,0.0,0.0,7.341994762420654,0.0,0.0,0.0,0.2830784320831299,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0359631851315498,-1163.417724609375,304.1474609375,0.7231587171554565,0.0814167037606239,0.07356608659029,293.11346435546875,297.1499938964844,293.1499938964844,0.0490847639739513,-1450.932861328125,304.1459045410156,0.762908935546875,0.0966295152902603,0.0917574986815452,293.1181335449219,297.1499938964844,293.1499938964844,0.0483489148318767,-1062.187255859375,304.1463623046875,0.7606669664382935,0.0957382544875145,0.0671707019209861,292.9979858398437,297.1499938964844,293.1499938964844,0.1330459713935852,-3035.599609375,304.14166259765625,0.980973184108734,0.2189414650201797,0.1921156793832779,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.6151907444000244,0.050000000745058,0.2271163165569305,291.0906066894531,291.1499938964844,270.8964538574219,270.17779541015625,284.0283508300781,293.29345703125,291.09716796875,1.0,0.163783460855484,1.0,1.0,0.9694626331329346,1.0,-0.7821148633956909,0.3239584267139435,0.4581564664840698,0.1649401038885116,0.0,0.0,0.2621811926364898,42.51472473144531,25.0,73.8999252319336,-5727.2861328125,50.45948028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54901123046875,305.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.236328125,18000.0,0.0,0.0,0.1228183507919311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842977702617645,0.1843021363019943,-4.358284058980644e-06,0.0,0.0001246450119651,0.0,0.0,7.508167266845703,0.0,0.0,0.0,0.2838278710842132,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0359631851315498,-1163.417724609375,304.1474609375,0.7231587171554565,0.0814167037606239,0.07356608659029,293.11346435546875,297.1499938964844,293.1499938964844,0.0490847639739513,-1450.932861328125,304.1459045410156,0.762908935546875,0.0966295152902603,0.0917574986815452,293.1181335449219,297.1499938964844,293.1499938964844,0.0483489148318767,-1062.187255859375,304.1463623046875,0.7606669664382935,0.0957382544875145,0.0671707019209861,292.9979858398437,297.1499938964844,293.1499938964844,0.1330459713935852,-3035.599609375,304.14166259765625,0.980973184108734,0.2189414650201797,0.1921156793832779,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.6151907444000244,0.050000000745058,0.2271163165569305,291.0906066894531,291.1499938964844,270.8964538574219,270.17779541015625,284.0283508300781,293.29345703125,291.09716796875,1.0,0.163783460855484,1.0,1.0,0.9694626331329346,1.0,-0.7821148633956909,0.3239584267139435,0.4581564664840698,0.1649401038885116,0.0,0.0,0.2621811926364898,42.51472473144531,25.0,73.8999252319336,-5727.2861328125,50.45948028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54901123046875,305.0975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.236328125,18000.0,0.0,0.0,0.1228183507919311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842977702617645,0.1843021363019943,-4.358284058980644e-06,0.0,0.0001246450119651,0.0,0.0,7.508167266845703,0.0,0.0,0.0,0.2838278710842132,4.0,0.0,1.0
319260,293.12554931640625,297.1499938964844,293.1499938964844,0.0360204875469207,-1163.22412109375,304.1482238769531,0.7417759299278259,0.082004465162754,0.0740279853343963,293.1130065917969,297.1499938964844,293.1499938964844,0.0494247861206531,-1455.701171875,304.1466979980469,0.7852689623832703,0.0976456850767135,0.0926521718502044,293.1175842285156,297.1499938964844,293.1499938964844,0.0486014746129512,-1064.5791015625,304.14715576171875,0.7826040983200073,0.0966549515724182,0.0677557587623596,292.9436950683594,297.1499938964844,293.1499938964844,0.110619731247425,-2621.115234375,304.1815185546875,0.961642861366272,0.2337172031402588,0.167368084192276,293.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.6299776434898376,0.050000000745058,0.226816326379776,291.1710510253906,291.1499938964844,270.8302307128906,270.10723876953125,284.0123596191406,293.2943115234375,291.1854553222656,1.0,0.1561585813760757,1.0,1.0,0.9693049788475036,1.0,-0.7521844506263733,0.3112102448940277,0.4409742355346679,0.1575113832950592,0.0,0.0,0.2546601891517639,40.59749221801758,28.0,115.46273803710938,-5613.66357421875,44.24533462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4814453125,305.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.41796875,18000.0,0.0,0.0,0.1260648071765899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821236759424209,0.1821280270814895,-4.36124719271902e-06,0.0,0.0001279397547477,0.0,0.0,7.419227600097656,0.0,0.0,0.0,0.28353351354599,4.0,0.0,1.0
319320,293.12554931640625,297.1499938964844,293.1499938964844,0.0360204875469207,-1163.22412109375,304.1482238769531,0.7417759299278259,0.082004465162754,0.0740279853343963,293.1130065917969,297.1499938964844,293.1499938964844,0.0494247861206531,-1455.701171875,304.1466979980469,0.7852689623832703,0.0976456850767135,0.0926521718502044,293.1175842285156,297.1499938964844,293.1499938964844,0.0486014746129512,-1064.5791015625,304.14715576171875,0.7826040983200073,0.0966549515724182,0.0677557587623596,292.9436950683594,297.1499938964844,293.1499938964844,0.110619731247425,-2621.115234375,304.1815185546875,0.961642861366272,0.2337172031402588,0.167368084192276,293.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.6299776434898376,0.050000000745058,0.226816326379776,291.1710510253906,291.1499938964844,270.8302307128906,270.10723876953125,284.0123596191406,293.2943115234375,291.1854553222656,1.0,0.1561585813760757,1.0,1.0,0.9693049788475036,1.0,-0.7521844506263733,0.3112102448940277,0.4409742355346679,0.1575113832950592,0.0,0.0,0.2546601891517639,40.59749221801758,28.0,115.46273803710938,-5613.66357421875,44.24533462524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4814453125,305.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.41796875,18000.0,0.0,0.0,0.1260648071765899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821236759424209,0.1821280270814895,-4.36124719271902e-06,0.0,0.0001279397547477,0.0,0.0,7.419227600097656,0.0,0.0,0.0,0.28353351354599,4.0,0.0,1.0
319380,293.1251525878906,297.1499938964844,293.1499938964844,0.0362908169627189,-1166.970703125,304.1483459472656,0.7609797120094299,0.0827029049396514,0.0745758488774299,293.1122436523437,297.1499938964844,293.1499938964844,0.0499802641570568,-1464.686279296875,304.1468505859375,0.8077571392059326,0.0987399518489837,0.0936122238636016,293.1164855957031,297.1499938964844,293.1499938964844,0.0491073541343212,-1070.56494140625,304.147216796875,0.8048914670944214,0.0977003201842308,0.0684208422899246,292.86688232421875,297.1499938964844,293.1499938964844,0.0958031266927719,-2321.225341796875,304.19537353515625,0.9435862302780152,0.2544984817504883,0.1477963775396347,293.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.6443575620651245,0.050000000745058,0.2265700548887252,291.22979736328125,291.1499938964844,270.7656555175781,270.038818359375,283.9915466308594,293.29180908203125,291.23297119140625,1.0,0.150792121887207,1.0,1.0,0.9691473245620728,1.0,-0.7332150340080261,0.3031350672245025,0.4300799667835235,0.1529004424810409,0.0,0.0,0.2393229454755783,39.088134765625,46.0,61.68363952636719,-5411.765625,39.94913101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5300598144531,305.0311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.14453125,18000.0,0.0,0.0,0.1281976252794265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720613241195678,0.1720656752586364,-4.346317382442066e-06,0.0,0.0001301042939303,0.0,0.0,6.963860511779785,0.0,0.0,0.0,0.2818323075771332,4.0,0.0,1.0
319440,293.1251525878906,297.1499938964844,293.1499938964844,0.0362908169627189,-1166.970703125,304.1483459472656,0.7609797120094299,0.0827029049396514,0.0745758488774299,293.1122436523437,297.1499938964844,293.1499938964844,0.0499802641570568,-1464.686279296875,304.1468505859375,0.8077571392059326,0.0987399518489837,0.0936122238636016,293.1164855957031,297.1499938964844,293.1499938964844,0.0491073541343212,-1070.56494140625,304.147216796875,0.8048914670944214,0.0977003201842308,0.0684208422899246,292.86688232421875,297.1499938964844,293.1499938964844,0.0958031266927719,-2321.225341796875,304.19537353515625,0.9435862302780152,0.2544984817504883,0.1477963775396347,293.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.22674560546875,0.6443575620651245,0.050000000745058,0.2265700548887252,291.22979736328125,291.1499938964844,270.7656555175781,270.038818359375,283.9915466308594,293.29180908203125,291.23297119140625,1.0,0.150792121887207,1.0,1.0,0.9691473245620728,1.0,-0.7332150340080261,0.3031350672245025,0.4300799667835235,0.1529004424810409,0.0,0.0,0.2393229454755783,39.088134765625,46.0,61.68363952636719,-5411.765625,39.94913101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5300598144531,305.0311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.14453125,18000.0,0.0,0.0,0.1281976252794265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1720613241195678,0.1720656752586364,-4.346317382442066e-06,0.0,0.0001301042939303,0.0,0.0,6.963860511779785,0.0,0.0,0.0,0.2818323075771332,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0366070643067359,-1172.1446533203125,304.1480712890625,0.7624001502990723,0.0831051915884018,0.0749225616455078,293.1116943359375,297.1499938964844,293.1499938964844,0.0504500158131122,-1472.878662109375,304.1465759277344,0.8095859289169312,0.0993269681930542,0.0941560491919517,293.1156616210937,297.1499938964844,293.1499938964844,0.0495690926909446,-1076.4989013671875,304.1468811035156,0.806745171546936,0.0982837006449699,0.068815179169178,292.8313293457031,297.1499938964844,293.1499938964844,0.0954181477427482,-2314.97705078125,304.1876220703125,0.9433125257492064,0.2650771141052246,0.1475343257188797,293.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23370361328125,0.644565761089325,0.050000000745058,0.2265669107437133,291.2341613769531,291.1499938964844,270.7341003417969,270.00555419921875,283.97784423828125,293.2892150878906,291.233154296875,1.0,0.1513974219560623,1.0,1.0,0.9690685272216796,1.0,-0.7344316244125366,0.30362668633461,0.430804967880249,0.1532629132270813,0.0,0.0,0.2332099676132202,39.08443069458008,46.0,23.81453895568848,-5362.52392578125,40.085540771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5962219238281,304.974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.423828125,18000.0,0.0,0.0,0.1287130564451217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1675893664360046,0.167593702673912,-4.336835445428733e-06,0.0,0.0001306273770751,0.0,0.0,6.759302139282227,0.0,0.0,0.0,0.2810307443141937,4.0,0.0,1.0
319560,293.1241149902344,297.1499938964844,293.1499938964844,0.0370448231697082,-1179.52587890625,304.1476135253906,0.7574742436408997,0.0835391506552696,0.0753142312169075,293.11102294921875,297.1499938964844,293.1499938964844,0.0510498881340026,-1483.5916748046875,304.1460876464844,0.8044903874397278,0.0999397709965705,0.0947402492165565,293.1147155761719,297.1499938964844,293.1499938964844,0.0501705259084701,-1084.412353515625,304.1463623046875,0.8016192317008972,0.0989032238721847,0.0692478120326995,292.8070373535156,297.1499938964844,293.1499938964844,0.1005632057785987,-2417.6337890625,304.1713256835937,0.9499211311340332,0.2738934159278869,0.1541086286306381,293.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254943847656,0.639484167098999,0.050000000745058,0.2266478389501571,291.22283935546875,291.1499938964844,270.7030944824219,269.9729309082031,283.9619445800781,293.2859802246094,291.2152709960937,1.0,0.154000386595726,1.0,1.0,0.968880295753479,1.0,-0.7441057562828064,0.3076741397380829,0.4364315867424011,0.1557962298393249,0.0,0.0,0.229383960366249,39.61811828613281,64.0,-24.464513778686523,-5354.453125,41.89287185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67608642578125,304.9126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.396484375,18000.0,0.0,0.0,0.128942921757698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642557084560394,0.1642600297927856,-4.328508566686651e-06,0.0,0.00013086067338,0.0,0.0,6.605930328369141,0.0,0.0,0.0,0.280415415763855,4.0,0.0,1.0
319620,293.12286376953125,297.1499938964844,293.1499938964844,0.0382942780852317,-1201.0836181640625,304.1463317871094,0.7349971532821655,0.0844510346651077,0.0762043073773384,293.109619140625,297.1499938964844,293.1499938964844,0.0526649579405784,-1513.1448974609375,304.1446838378906,0.7791680097579956,0.1012112647294998,0.0960153192281723,293.1127624511719,297.1499938964844,293.1499938964844,0.05180274695158,-1106.40283203125,304.14483642578125,0.7765013575553894,0.1001988798379898,0.0702050998806953,292.80303955078125,297.1499938964844,293.1499938964844,0.1254817396402359,-2898.669921875,304.1221923828125,0.9737345576286316,0.2835254371166229,0.1842844188213348,293.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.618642270565033,0.050000000745058,0.2270437628030777,291.14337158203125,291.1499938964844,270.64288330078125,269.9099426269531,283.924560546875,293.27947998046875,291.12646484375,1.0,0.1647358983755111,1.0,1.0,0.9685038328170776,1.0,-0.7845367789268494,0.3247104585170746,0.4598263204097748,0.1663020104169845,0.0,0.0,0.2348466366529464,42.16512298583984,82.0,-114.92048645019533,-5500.24560546875,50.31855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326721191406,304.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1289476603269577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645741313695907,0.1645784527063369,-4.320822426961968e-06,0.0,0.0001308654755121,0.0,0.0,6.6078877449035645,0.0,0.0,0.0,0.2803388833999634,4.0,0.0,1.0
319680,293.12286376953125,297.1499938964844,293.1499938964844,0.0382942780852317,-1201.0836181640625,304.1463317871094,0.7349971532821655,0.0844510346651077,0.0762043073773384,293.109619140625,297.1499938964844,293.1499938964844,0.0526649579405784,-1513.1448974609375,304.1446838378906,0.7791680097579956,0.1012112647294998,0.0960153192281723,293.1127624511719,297.1499938964844,293.1499938964844,0.05180274695158,-1106.40283203125,304.14483642578125,0.7765013575553894,0.1001988798379898,0.0702050998806953,292.80303955078125,297.1499938964844,293.1499938964844,0.1254817396402359,-2898.669921875,304.1221923828125,0.9737345576286316,0.2835254371166229,0.1842844188213348,293.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.618642270565033,0.050000000745058,0.2270437628030777,291.14337158203125,291.1499938964844,270.64288330078125,269.9099426269531,283.924560546875,293.27947998046875,291.12646484375,1.0,0.1647358983755111,1.0,1.0,0.9685038328170776,1.0,-0.7845367789268494,0.3247104585170746,0.4598263204097748,0.1663020104169845,0.0,0.0,0.2348466366529464,42.16512298583984,82.0,-114.92048645019533,-5500.24560546875,50.31855773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8326721191406,304.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1289476603269577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645741313695907,0.1645784527063369,-4.320822426961968e-06,0.0,0.0001308654755121,0.0,0.0,6.6078877449035645,0.0,0.0,0.0,0.2803388833999634,4.0,0.0,1.0
319740,293.1221618652344,297.1499938964844,293.1499938964844,0.0397539660334587,-1226.3795166015625,304.1451110839844,0.7009484171867371,0.0852783918380737,0.077133223414421,293.108642578125,297.1499938964844,293.1499938964844,0.0545306988060474,-1547.7197265625,304.14337158203125,0.7431415915489197,0.1024353802204132,0.0973569452762603,293.11138916015625,297.1499938964844,293.1499938964844,0.0536742657423019,-1131.935791015625,304.1434631347656,0.740848958492279,0.1014213860034942,0.0712021961808204,292.8646240234375,297.1499938964844,293.1499938964844,0.16767618060112,-3671.113525390625,304.06103515625,0.9944360256195068,0.279968649148941,0.232419267296791,293.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5847349166870117,0.050000000745058,0.2278088480234146,291.02789306640625,291.1499938964844,270.5853576660156,269.8501892089844,283.8815002441406,293.2760314941406,291.011962890625,1.0,0.1819347441196441,1.0,1.0,0.968127429485321,1.0,-0.8471420407295227,0.3512799143791199,0.4958621263504028,0.1828511506319046,0.0,0.0,0.2587763369083404,46.95546340942383,85.0,-147.8000030517578,-5888.88623046875,66.14547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015808105469,304.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.384765625,18000.0,0.0,0.0,0.1293444782495498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771824359893798,0.1771867722272873,-4.3341010496078525e-06,0.0,0.000131268199766,0.0,0.0,7.162948131561279,0.0,0.0,0.0,0.282394677400589,4.0,0.0,1.0
319800,293.1221618652344,297.1499938964844,293.1499938964844,0.0397539660334587,-1226.3795166015625,304.1451110839844,0.7009484171867371,0.0852783918380737,0.077133223414421,293.108642578125,297.1499938964844,293.1499938964844,0.0545306988060474,-1547.7197265625,304.14337158203125,0.7431415915489197,0.1024353802204132,0.0973569452762603,293.11138916015625,297.1499938964844,293.1499938964844,0.0536742657423019,-1131.935791015625,304.1434631347656,0.740848958492279,0.1014213860034942,0.0712021961808204,292.8646240234375,297.1499938964844,293.1499938964844,0.16767618060112,-3671.113525390625,304.06103515625,0.9944360256195068,0.279968649148941,0.232419267296791,293.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.5847349166870117,0.050000000745058,0.2278088480234146,291.02789306640625,291.1499938964844,270.5853576660156,269.8501892089844,283.8815002441406,293.2760314941406,291.011962890625,1.0,0.1819347441196441,1.0,1.0,0.968127429485321,1.0,-0.8471420407295227,0.3512799143791199,0.4958621263504028,0.1828511506319046,0.0,0.0,0.2587763369083404,46.95546340942383,85.0,-147.8000030517578,-5888.88623046875,66.14547729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015808105469,304.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.384765625,18000.0,0.0,0.0,0.1293444782495498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771824359893798,0.1771867722272873,-4.3341010496078525e-06,0.0,0.000131268199766,0.0,0.0,7.162948131561279,0.0,0.0,0.0,0.282394677400589,4.0,0.0,1.0
319860,293.1224975585937,297.1499938964844,293.1499938964844,0.0409258306026458,-1246.31201171875,304.14483642578125,0.6642225384712219,0.0859188362956047,0.0779706835746765,293.1083984375,297.1499938964844,293.1499938964844,0.056108433753252,-1576.72216796875,304.1429748535156,0.7087785601615906,0.1035338565707206,0.0986555814743042,293.1111145019531,297.1499938964844,293.1499938964844,0.0552127063274383,-1152.765380859375,304.14312744140625,0.7062488794326782,0.1024534255266189,0.0721278339624404,292.9642639160156,297.1499938964844,293.1499938964844,0.1947034746408462,-4105.96337890625,304.0483093261719,0.9764626026153564,0.2669789493083954,0.2562699615955353,293.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.5481863617897034,0.050000000745058,0.2288977056741714,290.9512023925781,291.1499938964844,270.5308532714844,269.7940673828125,283.8497009277344,293.2778625488281,290.9507141113281,1.0,0.1975343972444534,1.0,1.0,0.9685224294662476,1.0,-0.8870018720626831,0.3688277304172516,0.5181741714477539,0.1922527253627777,0.0,0.0,0.2914917767047882,53.21553421020508,73.0,-64.38870239257812,-6356.4443359375,81.60214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80426025390625,305.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.03125,18000.0,0.0,0.0,0.1314480900764465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002184391021728,0.2002228200435638,-4.373020601633471e-06,0.0,0.0001334030966972,0.0,0.0,8.228013038635254,0.0,0.0,0.0,0.2865239083766937,4.0,0.0,1.0
319920,293.1224975585937,297.1499938964844,293.1499938964844,0.0409258306026458,-1246.31201171875,304.14483642578125,0.6642225384712219,0.0859188362956047,0.0779706835746765,293.1083984375,297.1499938964844,293.1499938964844,0.056108433753252,-1576.72216796875,304.1429748535156,0.7087785601615906,0.1035338565707206,0.0986555814743042,293.1111145019531,297.1499938964844,293.1499938964844,0.0552127063274383,-1152.765380859375,304.14312744140625,0.7062488794326782,0.1024534255266189,0.0721278339624404,292.9642639160156,297.1499938964844,293.1499938964844,0.1947034746408462,-4105.96337890625,304.0483093261719,0.9764626026153564,0.2669789493083954,0.2562699615955353,293.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.955078125,0.5481863617897034,0.050000000745058,0.2288977056741714,290.9512023925781,291.1499938964844,270.5308532714844,269.7940673828125,283.8497009277344,293.2778625488281,290.9507141113281,1.0,0.1975343972444534,1.0,1.0,0.9685224294662476,1.0,-0.8870018720626831,0.3688277304172516,0.5181741714477539,0.1922527253627777,0.0,0.0,0.2914917767047882,53.21553421020508,73.0,-64.38870239257812,-6356.4443359375,81.60214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80426025390625,305.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,17896.03125,18000.0,0.0,0.0,0.1314480900764465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002184391021728,0.2002228200435638,-4.373020601633471e-06,0.0,0.0001334030966972,0.0,0.0,8.228013038635254,0.0,0.0,0.0,0.2865239083766937,4.0,0.0,1.0
319980,293.1239624023437,297.1499938964844,293.1499938964844,0.0411040969192981,-1248.047119140625,304.14630126953125,0.6419491171836853,0.0863194912672042,0.0785813108086586,293.109130859375,297.1499938964844,293.1499938964844,0.0566091537475585,-1584.4144287109375,304.14453125,0.684459388256073,0.1044437959790229,0.0997737497091293,293.11212158203125,297.1499938964844,293.1499938964844,0.0556258410215377,-1157.2681884765625,304.144775390625,0.6817441582679749,0.1032378226518631,0.0728741437196731,293.0097045898437,297.1499938964844,293.1499938964844,0.1844383180141449,-3950.86376953125,304.09716796875,0.930321216583252,0.2623738944530487,0.2496821582317352,293.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.5249879360198975,0.050000000745058,0.2298598736524582,291.0293273925781,291.1499938964844,270.479736328125,269.741943359375,283.8360900878906,293.2830505371094,291.0433959960937,1.0,0.2044287770986557,1.0,1.0,0.9689173698425292,1.0,-0.8769878149032593,0.3638161718845367,0.5131716728210449,0.191286563873291,0.0,0.0,0.3037062585353851,58.26649475097656,61.0,84.44896697998047,-6516.64697265625,87.9081802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014099121094,305.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.900390625,18000.0,0.0,0.0,0.1352545171976089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156770974397659,0.2156815230846405,-4.418764092406491e-06,0.0,0.0001372661499772,0.0,0.0,9.003080368041992,0.0,0.0,0.0,0.2896857261657715,4.0,0.0,1.0
320040,293.1239624023437,297.1499938964844,293.1499938964844,0.0411040969192981,-1248.047119140625,304.14630126953125,0.6419491171836853,0.0863194912672042,0.0785813108086586,293.109130859375,297.1499938964844,293.1499938964844,0.0566091537475585,-1584.4144287109375,304.14453125,0.684459388256073,0.1044437959790229,0.0997737497091293,293.11212158203125,297.1499938964844,293.1499938964844,0.0556258410215377,-1157.2681884765625,304.144775390625,0.6817441582679749,0.1032378226518631,0.0728741437196731,293.0097045898437,297.1499938964844,293.1499938964844,0.1844383180141449,-3950.86376953125,304.09716796875,0.930321216583252,0.2623738944530487,0.2496821582317352,293.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.5249879360198975,0.050000000745058,0.2298598736524582,291.0293273925781,291.1499938964844,270.479736328125,269.741943359375,283.8360900878906,293.2830505371094,291.0433959960937,1.0,0.2044287770986557,1.0,1.0,0.9689173698425292,1.0,-0.8769878149032593,0.3638161718845367,0.5131716728210449,0.191286563873291,0.0,0.0,0.3037062585353851,58.26649475097656,61.0,84.44896697998047,-6516.64697265625,87.9081802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6014099121094,305.3661804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.900390625,18000.0,0.0,0.0,0.1352545171976089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156770974397659,0.2156815230846405,-4.418764092406491e-06,0.0,0.0001372661499772,0.0,0.0,9.003080368041992,0.0,0.0,0.0,0.2896857261657715,4.0,0.0,1.0
