time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320100,293.1249389648437,297.1499938964844,293.1499938964844,0.0410924665629863,-1247.378173828125,304.14697265625,0.6395158767700195,0.0864615514874458,0.0787469521164894,293.1097717285156,297.1499938964844,293.1499938964844,0.0567688792943954,-1586.7525634765625,304.1452331542969,0.6820685863494873,0.1048316657543182,0.100185252726078,293.1129455566406,297.1499938964844,293.1499938964844,0.0557316727936267,-1158.27587890625,304.1455078125,0.6792201399803162,0.1035560145974159,0.073130190372467,293.019287109375,297.1499938964844,293.1499938964844,0.183639720082283,-3933.997802734375,304.108154296875,0.9244160652160645,0.262260228395462,0.2490842491388321,293.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610046386719,0.5222098231315613,0.050000000745058,0.2299979776144027,291.0677185058594,291.1499938964844,270.45556640625,269.71746826171875,283.828369140625,293.2860412597656,291.0748596191406,1.0,0.2055323421955108,1.0,1.0,0.9691148400306702,1.0,-0.8774355053901672,0.3639819025993347,0.5134536027908325,0.1914497315883636,0.0,0.0,0.3052060604095459,59.00996398925781,61.0,80.5975341796875,-6522.47607421875,89.10189056396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50860595703125,305.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.802734375,18000.0,0.0,0.0,0.1373759359121322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173554450273513,0.2173598855733871,-4.429297860042425e-06,0.0,0.0001394191203871,0.0,0.0,9.099631309509276,0.0,0.0,0.0,0.2901726067066192,4.0,0.0,1.0
320160,293.1258239746094,297.1499938964844,293.1499938964844,0.0411158204078674,-1247.48486328125,304.1474914550781,0.6402772665023804,0.0866010263562202,0.0788683593273162,293.1104736328125,297.1499938964844,293.1499938964844,0.0569701120257377,-1590.056640625,304.1457214355469,0.6834571957588196,0.1052049174904823,0.1005400642752647,293.1138000488281,297.1499938964844,293.1499938964844,0.0558775514364242,-1159.974609375,304.14605712890625,0.6804507970809937,0.1038605943322181,0.0733438357710838,293.025146484375,297.1499938964844,293.1499938964844,0.1837200969457626,-3933.246826171875,304.1155700683594,0.925470769405365,0.2627617418766022,0.2492706626653671,293.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.5226410627365112,0.050000000745058,0.2299761176109314,291.0884094238281,291.1499938964844,270.4323425292969,269.69415283203125,283.8205871582031,293.28887939453125,291.0930480957031,1.0,0.2053056210279464,1.0,1.0,0.9691930413246156,1.0,-0.8784607648849487,0.3644001185894012,0.5140606164932251,0.1917676478624344,0.0,0.0,0.3071882426738739,58.906436920166016,49.0,66.93795776367188,-6533.994140625,89.14102172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4336853027344,305.2951965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.21875,18000.0,0.0,0.0,0.1394858062267303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218943640589714,0.2189480662345886,-4.435234586708248e-06,0.0,0.0001415603619534,0.0,0.0,9.1834135055542,0.0,0.0,0.0,0.2905541658401489,4.0,0.0,1.0
320220,293.1272888183594,297.1499938964844,293.1499938964844,0.0411592349410057,-1247.7987060546875,304.14825439453125,0.6502719521522522,0.0869166702032089,0.0790527313947677,293.1117248535156,297.1499938964844,293.1499938964844,0.0573512837290763,-1596.454345703125,304.1465148925781,0.6960546970367432,0.1059542521834373,0.101154901087284,293.1152648925781,297.1499938964844,293.1499938964844,0.0561531595885753,-1163.2841796875,304.1469116210937,0.6927028298377991,0.1044814214110374,0.0737060010433197,293.0317077636719,297.1499938964844,293.1499938964844,0.1848542690277099,-3949.79736328125,304.1250305175781,0.9438060522079468,0.2645886838436126,0.250678151845932,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5318195819854736,0.050000000745058,0.2295441031455993,291.11688232421875,291.1499938964844,270.38897705078125,269.6510925292969,283.805419921875,293.2938232421875,291.1200866699219,1.0,0.2014826536178589,1.0,1.0,0.9693493247032166,1.0,-0.8810253739356995,0.3654642701148987,0.5155611038208008,0.1925258785486221,0.0,0.0,0.3096055686473846,56.63280487060547,37.0,44.77423095703125,-6559.609375,86.21920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3332824707031,305.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.1435768753290176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215242683887481,0.2215287089347839,-4.443479156179819e-06,0.0,0.0001457122707506,0.0,0.0,9.317357063293455,0.0,0.0,0.0,0.2911171913146972,4.0,0.0,1.0
320280,293.1272888183594,297.1499938964844,293.1499938964844,0.0411592349410057,-1247.7987060546875,304.14825439453125,0.6502719521522522,0.0869166702032089,0.0790527313947677,293.1117248535156,297.1499938964844,293.1499938964844,0.0573512837290763,-1596.454345703125,304.1465148925781,0.6960546970367432,0.1059542521834373,0.101154901087284,293.1152648925781,297.1499938964844,293.1499938964844,0.0561531595885753,-1163.2841796875,304.1469116210937,0.6927028298377991,0.1044814214110374,0.0737060010433197,293.0317077636719,297.1499938964844,293.1499938964844,0.1848542690277099,-3949.79736328125,304.1250305175781,0.9438060522079468,0.2645886838436126,0.250678151845932,293.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.5318195819854736,0.050000000745058,0.2295441031455993,291.11688232421875,291.1499938964844,270.38897705078125,269.6510925292969,283.805419921875,293.2938232421875,291.1200866699219,1.0,0.2014826536178589,1.0,1.0,0.9693493247032166,1.0,-0.8810253739356995,0.3654642701148987,0.5155611038208008,0.1925258785486221,0.0,0.0,0.3096055686473846,56.63280487060547,37.0,44.77423095703125,-6559.609375,86.21920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3332824707031,305.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.1435768753290176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2215242683887481,0.2215287089347839,-4.443479156179819e-06,0.0,0.0001457122707506,0.0,0.0,9.317357063293455,0.0,0.0,0.0,0.2911171913146972,4.0,0.0,1.0
320340,293.12823486328125,297.1499938964844,293.1499938964844,0.0412413254380226,-1248.910888671875,304.148681640625,0.6733058094978333,0.0873016417026519,0.0792176946997642,293.11260986328125,297.1499938964844,293.1499938964844,0.0577513724565506,-1603.3843994140625,304.1470031738281,0.7213173508644104,0.1067406684160232,0.1017149314284324,293.1163024902344,297.1499938964844,293.1499938964844,0.0564566366374492,-1167.1016845703125,304.1474304199219,0.717988908290863,0.1051502302289009,0.0740357488393783,293.03582763671875,297.1499938964844,293.1499938964844,0.1864535808563232,-3975.339599609375,304.130615234375,0.9788910150527954,0.2667485475540161,0.2525021135807037,293.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.553269624710083,0.050000000745058,0.2287215590476989,291.133544921875,291.1499938964844,270.3500061035156,269.6131286621094,283.79119873046875,293.2977905273437,291.135009765625,1.0,0.1939617842435836,1.0,1.0,0.9695056676864624,1.0,-0.8834934234619141,0.3664980232715606,0.5169954299926758,0.1932328045368194,0.0,0.0,0.310554563999176,52.27302551269531,25.0,24.668018341064453,-6577.22119140625,80.12652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2964172363281,305.23291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1473055630922317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225583791732788,0.2225628346204757,-4.447505943971919e-06,0.0,0.0001494964235462,0.0,0.0,9.372688293457031,0.0,0.0,0.0,0.2913603484630584,4.0,0.0,1.0
320400,293.12823486328125,297.1499938964844,293.1499938964844,0.0412413254380226,-1248.910888671875,304.148681640625,0.6733058094978333,0.0873016417026519,0.0792176946997642,293.11260986328125,297.1499938964844,293.1499938964844,0.0577513724565506,-1603.3843994140625,304.1470031738281,0.7213173508644104,0.1067406684160232,0.1017149314284324,293.1163024902344,297.1499938964844,293.1499938964844,0.0564566366374492,-1167.1016845703125,304.1474304199219,0.717988908290863,0.1051502302289009,0.0740357488393783,293.03582763671875,297.1499938964844,293.1499938964844,0.1864535808563232,-3975.339599609375,304.130615234375,0.9788910150527954,0.2667485475540161,0.2525021135807037,293.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.553269624710083,0.050000000745058,0.2287215590476989,291.133544921875,291.1499938964844,270.3500061035156,269.6131286621094,283.79119873046875,293.2977905273437,291.135009765625,1.0,0.1939617842435836,1.0,1.0,0.9695056676864624,1.0,-0.8834934234619141,0.3664980232715606,0.5169954299926758,0.1932328045368194,0.0,0.0,0.310554563999176,52.27302551269531,25.0,24.668018341064453,-6577.22119140625,80.12652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2964172363281,305.23291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76953125,18000.0,0.0,0.0,0.1473055630922317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2225583791732788,0.2225628346204757,-4.447505943971919e-06,0.0,0.0001494964235462,0.0,0.0,9.372688293457031,0.0,0.0,0.0,0.2913603484630584,4.0,0.0,1.0
320460,293.1281433105469,297.1499938964844,293.1499938964844,0.0414388515055179,-1251.9326171875,304.1487731933594,0.7052451968193054,0.0878658592700958,0.0795012786984443,293.1125793457031,297.1499938964844,293.1499938964844,0.058244489133358,-1612.037353515625,304.14715576171875,0.7520343065261841,0.1076937466859817,0.1023816168308258,293.1163330078125,297.1499938964844,293.1499938964844,0.0568598993122577,-1172.2708740234375,304.1476135253906,0.7482878565788269,0.1059914082288742,0.0744492560625076,293.0289611816406,297.1499938964844,293.1499938964844,0.1723997592926025,-3726.563720703125,304.1627197265625,0.9954012632369996,0.2709468603134155,0.2363593876361847,293.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5818329453468323,0.050000000745058,0.2278821021318435,291.1468200683594,291.1499938964844,270.3133239746094,269.5778503417969,283.7846984863281,293.3002014160156,291.1525573730469,1.0,0.1830270588397979,1.0,1.0,0.969538390636444,1.0,-0.8647611737251282,0.3584157228469848,0.5063454508781433,0.1883530467748642,0.0,0.0,0.3102917671203613,47.57231903076172,25.0,39.59659576416016,-6534.33447265625,69.90534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3197937011719,305.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1504610180854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229433506727218,0.2229477912187576,-4.449436346476432e-06,0.0,0.0001526988053228,0.0,0.0,9.394189834594728,0.0,0.0,0.0,0.291450560092926,4.0,0.0,1.0
320520,293.1281433105469,297.1499938964844,293.1499938964844,0.0414388515055179,-1251.9326171875,304.1487731933594,0.7052451968193054,0.0878658592700958,0.0795012786984443,293.1125793457031,297.1499938964844,293.1499938964844,0.058244489133358,-1612.037353515625,304.14715576171875,0.7520343065261841,0.1076937466859817,0.1023816168308258,293.1163330078125,297.1499938964844,293.1499938964844,0.0568598993122577,-1172.2708740234375,304.1476135253906,0.7482878565788269,0.1059914082288742,0.0744492560625076,293.0289611816406,297.1499938964844,293.1499938964844,0.1723997592926025,-3726.563720703125,304.1627197265625,0.9954012632369996,0.2709468603134155,0.2363593876361847,293.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5818329453468323,0.050000000745058,0.2278821021318435,291.1468200683594,291.1499938964844,270.3133239746094,269.5778503417969,283.7846984863281,293.3002014160156,291.1525573730469,1.0,0.1830270588397979,1.0,1.0,0.969538390636444,1.0,-0.8647611737251282,0.3584157228469848,0.5063454508781433,0.1883530467748642,0.0,0.0,0.3102917671203613,47.57231903076172,25.0,39.59659576416016,-6534.33447265625,69.90534973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3197937011719,305.3067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1484375,18000.0,0.0,0.0,0.1504610180854797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229433506727218,0.2229477912187576,-4.449436346476432e-06,0.0,0.0001526988053228,0.0,0.0,9.394189834594728,0.0,0.0,0.0,0.291450560092926,4.0,0.0,1.0
320580,293.1273498535156,297.1499938964844,293.1499938964844,0.0415813736617565,-1253.38134765625,304.1489562988281,0.7288718223571777,0.0885819867253303,0.0800192728638649,293.1117553710937,297.1499938964844,293.1499938964844,0.0586235411465168,-1617.9173583984375,304.1474609375,0.7784202098846436,0.10880958288908,0.1033039316534996,293.11553955078125,297.1499938964844,293.1499938964844,0.0571611523628234,-1175.56103515625,304.1478881835937,0.7740945219993591,0.1070070937275886,0.0750570967793464,292.9729309082031,297.1499938964844,293.1499938964844,0.1462815254926681,-3259.676513671875,304.2013854980469,0.9858232140541076,0.2852923572063446,0.207248255610466,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.6028017997741699,0.050000000745058,0.2273810654878616,291.214111328125,291.1499938964844,270.27667236328125,269.54254150390625,283.7803649902344,293.2996520996094,291.2232971191406,1.0,0.1735491901636123,1.0,1.0,0.969571053981781,1.0,-0.8316765427589417,0.3443097770214081,0.4873667359352112,0.179524689912796,0.0,0.0,0.2975278794765472,44.511756896972656,28.0,79.83572387695312,-6359.5029296875,60.253719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4310302734375,305.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2890625,18000.0,0.0,0.0,0.1524810194969177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155772894620895,0.2155817300081253,-4.441456439963076e-06,0.0,0.0001547488500364,0.0,0.0,9.042920112609863,0.0,0.0,0.0,0.2900973260402679,4.0,0.0,1.0
320640,293.1273498535156,297.1499938964844,293.1499938964844,0.0415813736617565,-1253.38134765625,304.1489562988281,0.7288718223571777,0.0885819867253303,0.0800192728638649,293.1117553710937,297.1499938964844,293.1499938964844,0.0586235411465168,-1617.9173583984375,304.1474609375,0.7784202098846436,0.10880958288908,0.1033039316534996,293.11553955078125,297.1499938964844,293.1499938964844,0.0571611523628234,-1175.56103515625,304.1478881835937,0.7740945219993591,0.1070070937275886,0.0750570967793464,292.9729309082031,297.1499938964844,293.1499938964844,0.1462815254926681,-3259.676513671875,304.2013854980469,0.9858232140541076,0.2852923572063446,0.207248255610466,293.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073059082031,0.6028017997741699,0.050000000745058,0.2273810654878616,291.214111328125,291.1499938964844,270.27667236328125,269.54254150390625,283.7803649902344,293.2996520996094,291.2232971191406,1.0,0.1735491901636123,1.0,1.0,0.969571053981781,1.0,-0.8316765427589417,0.3443097770214081,0.4873667359352112,0.179524689912796,0.0,0.0,0.2975278794765472,44.511756896972656,28.0,79.83572387695312,-6359.5029296875,60.253719329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4310302734375,305.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.2890625,18000.0,0.0,0.0,0.1524810194969177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155772894620895,0.2155817300081253,-4.441456439963076e-06,0.0,0.0001547488500364,0.0,0.0,9.042920112609863,0.0,0.0,0.0,0.2900973260402679,4.0,0.0,1.0
320700,293.126708984375,297.1499938964844,293.1499938964844,0.0417542457580566,-1255.8983154296875,304.1488342285156,0.7389541268348694,0.0889956355094909,0.0803346708416938,293.1111145019531,297.1499938964844,293.1499938964844,0.0589179210364818,-1622.906005859375,304.1473999023437,0.7906336784362793,0.1094167158007621,0.1038220226764679,293.1148376464844,297.1499938964844,293.1499938964844,0.0574248954653739,-1178.8189697265625,304.1477966308594,0.7861108779907227,0.1075770854949951,0.0754101872444152,292.9350891113281,297.1499938964844,293.1499938964844,0.1354028731584549,-3061.931640625,304.21173095703125,0.9798842072486876,0.2949661016464233,0.1948992609977722,293.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.6114591956138611,0.050000000745058,0.2271943688392639,291.2403564453125,291.1499938964844,270.2583312988281,269.52490234375,283.7760925292969,293.2979431152344,291.2461242675781,1.0,0.1697664409875869,1.0,1.0,0.9695874452590942,1.0,-0.8180525302886963,0.3385210931301117,0.4795314073562622,0.1759149432182312,0.0,0.0,0.2888153791427612,43.3597412109375,28.0,67.56494903564453,-6246.69873046875,56.62101364135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5272827148437,305.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.23046875,18000.0,0.0,0.0,0.1528641134500503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208842396736145,0.2088468372821808,-4.429065029398771e-06,0.0,0.0001551376335555,0.0,0.0,8.715270042419434,0.0,0.0,0.0,0.2888313233852386,4.0,0.0,1.0
320760,293.1258544921875,297.1499938964844,293.1499938964844,0.0420278534293174,-1260.203369140625,304.1485290527344,0.7484003901481628,0.0894587934017181,0.0806970372796058,293.1103210449219,297.1499938964844,293.1499938964844,0.0593149289488792,-1629.917724609375,304.14715576171875,0.8018969893455505,0.1100651770830154,0.1043828055262565,293.11395263671875,297.1499938964844,293.1499938964844,0.0577997304499149,-1183.6737060546875,304.14752197265625,0.7972549200057983,0.1082002967596054,0.0758024379611015,292.89532470703125,297.1499938964844,293.1499938964844,0.126131922006607,-2891.5869140625,304.2173156738281,0.9736659526824952,0.3054934442043304,0.1841748058795929,293.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2527160644531,0.6187148094177246,0.050000000745058,0.2270413786172866,291.2552795410156,291.1499938964844,270.239990234375,269.5072631835937,283.770263671875,293.295166015625,291.2580871582031,1.0,0.166553646326065,1.0,1.0,0.9694247841835022,1.0,-0.8065750598907471,0.3336575031280517,0.4729175865650177,0.1728921830654144,0.0,0.0,0.2802538871765136,42.41376495361328,46.0,47.605613708496094,-6142.6796875,53.67582321166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6482849121094,305.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18061.3203125,18000.0,0.0,0.0,0.1527812033891677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020366489887237,0.2020410597324371,-4.4144753701402806e-06,0.0,0.0001550534943817,0.0,0.0,8.384017944335938,0.0,0.0,0.0,0.2875263690948486,4.0,0.0,1.0
320820,293.12371826171875,297.1499938964844,293.1499938964844,0.0429303832352161,-1275.076171875,304.1474914550781,0.7497860193252563,0.0904997512698173,0.0816027745604515,293.1084289550781,297.1499938964844,293.1499938964844,0.0604676827788353,-1651.0087890625,304.1461486816406,0.8037964105606079,0.1114549934864044,0.1056726723909378,293.1116638183594,297.1499938964844,293.1499938964844,0.0589346028864383,-1198.92041015625,304.1464233398437,0.7991331815719604,0.1095717251300811,0.076735220849514,292.8329772949219,297.1499938964844,293.1499938964844,0.1269982904195785,-2912.420654296875,304.1923828125,0.974656105041504,0.3246720731258392,0.1857668310403823,293.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.6176549792289734,0.050000000745058,0.2270636856555938,291.2508544921875,291.1499938964844,270.2033386230469,269.4719543457031,283.7471618652344,293.2870483398437,291.2442321777344,1.0,0.1683176457881927,1.0,1.0,0.969099462032318,1.0,-0.8122551441192627,0.3361516296863556,0.4761035442352295,0.1742143630981445,0.0,0.0,0.2664364278316498,42.592262268066406,64.0,-24.65089225769043,-6049.08935546875,54.72483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,305.3655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.201171875,18000.0,0.0,0.0,0.1513921916484832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903694868087768,0.1903738677501678,-4.386315140436636e-06,0.0,0.0001536438358016,0.0,0.0,7.819613456726074,0.0,0.0,0.0,0.2852664589881897,4.0,0.0,1.0
320880,293.12371826171875,297.1499938964844,293.1499938964844,0.0429303832352161,-1275.076171875,304.1474914550781,0.7497860193252563,0.0904997512698173,0.0816027745604515,293.1084289550781,297.1499938964844,293.1499938964844,0.0604676827788353,-1651.0087890625,304.1461486816406,0.8037964105606079,0.1114549934864044,0.1056726723909378,293.1116638183594,297.1499938964844,293.1499938964844,0.0589346028864383,-1198.92041015625,304.1464233398437,0.7991331815719604,0.1095717251300811,0.076735220849514,292.8329772949219,297.1499938964844,293.1499938964844,0.1269982904195785,-2912.420654296875,304.1923828125,0.974656105041504,0.3246720731258392,0.1857668310403823,293.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533569335937,0.6176549792289734,0.050000000745058,0.2270636856555938,291.2508544921875,291.1499938964844,270.2033386230469,269.4719543457031,283.7471618652344,293.2870483398437,291.2442321777344,1.0,0.1683176457881927,1.0,1.0,0.969099462032318,1.0,-0.8122551441192627,0.3361516296863556,0.4761035442352295,0.1742143630981445,0.0,0.0,0.2664364278316498,42.592262268066406,64.0,-24.65089225769043,-6049.08935546875,54.72483825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93194580078125,305.3655090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18050.201171875,18000.0,0.0,0.0,0.1513921916484832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903694868087768,0.1903738677501678,-4.386315140436636e-06,0.0,0.0001536438358016,0.0,0.0,7.819613456726074,0.0,0.0,0.0,0.2852664589881897,4.0,0.0,1.0
320940,293.1213684082031,297.1499938964844,293.1499938964844,0.0444184727966785,-1300.5118408203125,304.1458435058594,0.7335724234580994,0.091640867292881,0.082688570022583,293.1062927246094,297.1499938964844,293.1499938964844,0.0622537583112716,-1684.888671875,304.1444396972656,0.7849562764167786,0.1129399016499519,0.1071391701698303,293.109130859375,297.1499938964844,293.1499938964844,0.060719758272171,-1223.7764892578125,304.1446228027344,0.7804719805717468,0.1110558211803436,0.0778167769312858,292.82470703125,297.1499938964844,293.1499938964844,0.1486557573080063,-3315.746826171875,304.1416931152344,0.987358808517456,0.3345112204551697,0.2109208703041076,293.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.6002063155174255,0.050000000745058,0.2274391651153564,291.1686706542969,291.1499938964844,270.1666564941406,269.4366760253906,283.7140197753906,293.2779541015625,291.1536560058594,1.0,0.1776806712150573,1.0,1.0,0.968774139881134,1.0,-0.8472489714622498,0.3511156439781189,0.4961333572864532,0.1833229064941406,0.0,0.0,0.2687320113182068,44.99304962158203,82.0,-110.78880310058594,-6173.494140625,63.33367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,305.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1490301936864853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882304102182388,0.1882347762584686,-4.371088834886905e-06,0.0,0.000151246698806,0.0,0.0,7.700234889984131,0.0,0.0,0.0,0.2846966683864593,4.0,0.0,1.0
321000,293.1213684082031,297.1499938964844,293.1499938964844,0.0444184727966785,-1300.5118408203125,304.1458435058594,0.7335724234580994,0.091640867292881,0.082688570022583,293.1062927246094,297.1499938964844,293.1499938964844,0.0622537583112716,-1684.888671875,304.1444396972656,0.7849562764167786,0.1129399016499519,0.1071391701698303,293.109130859375,297.1499938964844,293.1499938964844,0.060719758272171,-1223.7764892578125,304.1446228027344,0.7804719805717468,0.1110558211803436,0.0778167769312858,292.82470703125,297.1499938964844,293.1499938964844,0.1486557573080063,-3315.746826171875,304.1416931152344,0.987358808517456,0.3345112204551697,0.2109208703041076,293.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.6002063155174255,0.050000000745058,0.2274391651153564,291.1686706542969,291.1499938964844,270.1666564941406,269.4366760253906,283.7140197753906,293.2779541015625,291.1536560058594,1.0,0.1776806712150573,1.0,1.0,0.968774139881134,1.0,-0.8472489714622498,0.3511156439781189,0.4961333572864532,0.1833229064941406,0.0,0.0,0.2687320113182068,44.99304962158203,82.0,-110.78880310058594,-6173.494140625,63.33367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1995544433594,305.3735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1490301936864853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882304102182388,0.1882347762584686,-4.371088834886905e-06,0.0,0.000151246698806,0.0,0.0,7.700234889984131,0.0,0.0,0.0,0.2846966683864593,4.0,0.0,1.0
321060,293.1195983886719,297.1499938964844,293.1499938964844,0.0460845455527305,-1329.1104736328125,304.1444702148437,0.7048967480659485,0.0927289500832557,0.0838463306427002,293.1045227050781,297.1499938964844,293.1499938964844,0.0642423033714294,-1722.970947265625,304.1430053710937,0.7533250451087952,0.1144068390130996,0.1087049171328544,293.1071472167969,297.1499938964844,293.1499938964844,0.0626970306038856,-1251.5750732421875,304.1431579589844,0.7493026852607727,0.1124987974762916,0.078962966799736,292.8790283203125,297.1499938964844,293.1499938964844,0.1862551271915435,-3986.050048828125,304.081787109375,0.9983729720115662,0.3318662643432617,0.2527020573616028,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.5695176124572754,0.050000000745058,0.2282168418169021,291.0642395019531,291.1499938964844,270.1300048828125,269.4013671875,283.67510986328125,293.2714538574219,291.0511474609375,1.0,0.1934945732355117,1.0,1.0,0.9688270688056946,1.0,-0.9029671549797058,0.3749964833259582,0.5279706716537476,0.198222205042839,0.0,0.0,0.2871991991996765,49.80883026123047,85.0,-133.0261688232422,-6535.84228515625,79.89092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,305.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6171875,18000.0,0.0,0.0,0.1470573395490646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989473700523376,0.1989517509937286,-4.381855433166493e-06,0.0,0.0001492445007897,0.0,0.0,8.188044548034668,0.0,0.0,0.0,0.2865097224712372,4.0,0.0,1.0
321120,293.1195983886719,297.1499938964844,293.1499938964844,0.0460845455527305,-1329.1104736328125,304.1444702148437,0.7048967480659485,0.0927289500832557,0.0838463306427002,293.1045227050781,297.1499938964844,293.1499938964844,0.0642423033714294,-1722.970947265625,304.1430053710937,0.7533250451087952,0.1144068390130996,0.1087049171328544,293.1071472167969,297.1499938964844,293.1499938964844,0.0626970306038856,-1251.5750732421875,304.1431579589844,0.7493026852607727,0.1124987974762916,0.078962966799736,292.8790283203125,297.1499938964844,293.1499938964844,0.1862551271915435,-3986.050048828125,304.081787109375,0.9983729720115662,0.3318662643432617,0.2527020573616028,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.5695176124572754,0.050000000745058,0.2282168418169021,291.0642395019531,291.1499938964844,270.1300048828125,269.4013671875,283.67510986328125,293.2714538574219,291.0511474609375,1.0,0.1934945732355117,1.0,1.0,0.9688270688056946,1.0,-0.9029671549797058,0.3749964833259582,0.5279706716537476,0.198222205042839,0.0,0.0,0.2871991991996765,49.80883026123047,85.0,-133.0261688232422,-6535.84228515625,79.89092254638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,305.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.6171875,18000.0,0.0,0.0,0.1470573395490646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1989473700523376,0.1989517509937286,-4.381855433166493e-06,0.0,0.0001492445007897,0.0,0.0,8.188044548034668,0.0,0.0,0.0,0.2865097224712372,4.0,0.0,1.0
321180,293.118896484375,297.1499938964844,293.1499938964844,0.0474578440189361,-1352.4647216796875,304.1440734863281,0.6776203513145447,0.093645192682743,0.0848959609866142,293.1035461425781,297.1499938964844,293.1499938964844,0.0659500211477279,-1755.531005859375,304.1425170898437,0.7278533577919006,0.115761786699295,0.1102098524570465,293.1062316894531,297.1499938964844,293.1499938964844,0.0643561854958534,-1274.8084716796875,304.1427001953125,0.7240385413169861,0.1137734428048133,0.080029621720314,292.9750671386719,297.1499938964844,293.1499938964844,0.2195893228054046,-4553.49267578125,304.0497741699219,0.9990000128746032,0.3193045556545257,0.2879058718681335,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.5420339107513428,0.050000000745058,0.2291233986616134,290.9942321777344,291.1499938964844,270.09332275390625,269.3660583496094,283.6396179199219,293.2698669433594,290.99078369140625,1.0,0.2080057114362716,1.0,1.0,0.9688799977302552,1.0,-0.9506592750549316,0.3955835700035095,0.5550756454467773,0.2111852169036865,0.0,0.0,0.3134537935256958,55.24721908569336,73.0,-79.39735412597656,-6982.4716796875,97.67222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,305.6514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.375,18000.0,0.0,0.0,0.1468371897935867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21903957426548,0.2190439999103546,-4.418539447215153e-06,0.0,0.0001490210706833,0.0,0.0,9.154623985290527,0.0,0.0,0.0,0.2903017997741699,4.0,0.0,1.0
321240,293.118896484375,297.1499938964844,293.1499938964844,0.0474578440189361,-1352.4647216796875,304.1440734863281,0.6776203513145447,0.093645192682743,0.0848959609866142,293.1035461425781,297.1499938964844,293.1499938964844,0.0659500211477279,-1755.531005859375,304.1425170898437,0.7278533577919006,0.115761786699295,0.1102098524570465,293.1062316894531,297.1499938964844,293.1499938964844,0.0643561854958534,-1274.8084716796875,304.1427001953125,0.7240385413169861,0.1137734428048133,0.080029621720314,292.9750671386719,297.1499938964844,293.1499938964844,0.2195893228054046,-4553.49267578125,304.0497741699219,0.9990000128746032,0.3193045556545257,0.2879058718681335,293.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9987487792969,0.5420339107513428,0.050000000745058,0.2291233986616134,290.9942321777344,291.1499938964844,270.09332275390625,269.3660583496094,283.6396179199219,293.2698669433594,290.99078369140625,1.0,0.2080057114362716,1.0,1.0,0.9688799977302552,1.0,-0.9506592750549316,0.3955835700035095,0.5550756454467773,0.2111852169036865,0.0,0.0,0.3134537935256958,55.24721908569336,73.0,-79.39735412597656,-6982.4716796875,97.67222595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.291259765625,305.6514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.375,18000.0,0.0,0.0,0.1468371897935867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21903957426548,0.2190439999103546,-4.418539447215153e-06,0.0,0.0001490210706833,0.0,0.0,9.154623985290527,0.0,0.0,0.0,0.2903017997741699,4.0,0.0,1.0
321300,293.11895751953125,297.1499938964844,293.1499938964844,0.047905545681715,-1359.8719482421875,304.1443176269531,0.6700078248977661,0.0940275713801384,0.0853239521384239,293.1033630371094,297.1499938964844,293.1499938964844,0.0665628686547279,-1766.9813232421875,304.14276123046875,0.7208786010742188,0.1163830533623695,0.1108808889985084,293.106201171875,297.1499938964844,293.1499938964844,0.0649271681904792,-1282.636962890625,304.1430053710937,0.7169119715690613,0.1143307983875274,0.0804860964417457,293.0255126953125,297.1499938964844,293.1499938964844,0.2298908680677414,-4721.79638671875,304.0494689941406,0.9990000128746032,0.311613917350769,0.2983903288841247,293.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.98797607421875,0.5341283679008484,0.050000000745058,0.2294420599937439,290.9869689941406,291.1499938964844,270.07501220703125,269.3484191894531,283.62579345703125,293.27081298828125,290.98748779296875,1.0,0.212354376912117,1.0,1.0,0.9689064621925354,1.0,-0.965539813041687,0.4020303785800934,0.563509464263916,0.2152780592441558,0.0,0.0,0.3251312971115112,57.14153289794922,73.0,-38.81199645996094,-7172.16162109375,103.86930847167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1974182128906,305.7122497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17898.568359375,18000.0,0.0,0.0,0.1475807577371597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296244502067566,0.2296289056539535,-4.443229499884183e-06,0.0,0.0001497757039032,0.0,0.0,9.68801212310791,0.0,0.0,0.0,0.2924516201019287,4.0,0.0,1.0
321360,293.1191101074219,297.1499938964844,293.1499938964844,0.0482078753411769,-1364.590576171875,304.1448059082031,0.6617453098297119,0.0943865627050399,0.0857347398996353,293.103271484375,297.1499938964844,293.1499938964844,0.0670178011059761,-1775.1634521484375,304.1432800292969,0.712898850440979,0.1169904917478561,0.1115436106920242,293.1063232421875,297.1499938964844,293.1499938964844,0.0653306171298027,-1287.933349609375,304.1435546875,0.7085716128349304,0.1148613765835762,0.0809264183044433,293.0635681152344,297.1499938964844,293.1499938964844,0.2250123023986816,-4633.7783203125,304.0766296386719,0.9842793345451356,0.3057001531124115,0.2926250398159027,293.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.5257855653762817,0.050000000745058,0.2298189401626587,291.00152587890625,291.1499938964844,270.0566711425781,269.3307800292969,283.6212463378906,293.2724304199219,291.00982666015625,1.0,0.2147543430328369,1.0,1.0,0.969211995601654,1.0,-0.960856318473816,0.3999620974063873,0.560894250869751,0.2140489816665649,0.0,0.0,0.3337495326995849,59.094608306884766,61.0,22.83419609069824,-7263.765625,106.06979370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755615234375,305.7875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17904.8984375,18000.0,0.0,0.0,0.1488243639469146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390098124742508,0.2390142828226089,-4.468643510335824e-06,0.0,0.0001510378206148,0.0,0.0,10.177228927612305,0.0,0.0,0.0,0.2944433093070984,4.0,0.0,1.0
321420,293.1200866699219,297.1499938964844,293.1499938964844,0.0483890436589717,-1366.5904541015625,304.146240234375,0.6596280336380005,0.0949766412377357,0.0863276794552803,293.103759765625,297.1499938964844,293.1499938964844,0.0674948096275329,-1782.936767578125,304.14471435546875,0.7113622426986694,0.1180794909596443,0.1126416772603988,293.1072692871094,297.1499938964844,293.1499938964844,0.0656860470771789,-1291.9642333984375,304.14508056640625,0.7066633701324463,0.1157788783311843,0.0816207379102706,293.0992736816406,297.1499938964844,293.1499938964844,0.2184650748968124,-4515.4482421875,304.1112365722656,0.9727336168289183,0.3005764484405517,0.2859956920146942,293.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.5225423574447632,0.050000000745058,0.2299789190292358,291.0742492675781,291.1499938964844,270.0199890136719,269.29547119140625,283.6102600097656,293.2764587402344,291.081298828125,1.0,0.2151400595903396,1.0,1.0,0.9698230028152466,1.0,-0.9559553861618042,0.397851824760437,0.5581035614013672,0.2125964164733886,0.0,0.0,0.3389019072055816,59.88298797607422,49.0,73.0318832397461,-7308.4833984375,106.3013687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,305.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.134765625,18000.0,0.0,0.0,0.1520622074604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472501695156097,0.2472546845674514,-4.503384388954146e-06,0.0,0.0001543238176964,0.0,0.0,10.64195728302002,0.0,0.0,0.0,0.296442836523056,4.0,0.0,1.0
321480,293.1200866699219,297.1499938964844,293.1499938964844,0.0483890436589717,-1366.5904541015625,304.146240234375,0.6596280336380005,0.0949766412377357,0.0863276794552803,293.103759765625,297.1499938964844,293.1499938964844,0.0674948096275329,-1782.936767578125,304.14471435546875,0.7113622426986694,0.1180794909596443,0.1126416772603988,293.1072692871094,297.1499938964844,293.1499938964844,0.0656860470771789,-1291.9642333984375,304.14508056640625,0.7066633701324463,0.1157788783311843,0.0816207379102706,293.0992736816406,297.1499938964844,293.1499938964844,0.2184650748968124,-4515.4482421875,304.1112365722656,0.9727336168289183,0.3005764484405517,0.2859956920146942,293.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674133300781,0.5225423574447632,0.050000000745058,0.2299789190292358,291.0742492675781,291.1499938964844,270.0199890136719,269.29547119140625,283.6102600097656,293.2764587402344,291.081298828125,1.0,0.2151400595903396,1.0,1.0,0.9698230028152466,1.0,-0.9559553861618042,0.397851824760437,0.5581035614013672,0.2125964164733886,0.0,0.0,0.3389019072055816,59.88298797607422,49.0,73.0318832397461,-7308.4833984375,106.3013687133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,305.7594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.134765625,18000.0,0.0,0.0,0.1520622074604034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472501695156097,0.2472546845674514,-4.503384388954146e-06,0.0,0.0001543238176964,0.0,0.0,10.64195728302002,0.0,0.0,0.0,0.296442836523056,4.0,0.0,1.0
321540,293.12091064453125,297.1499938964844,293.1499938964844,0.0486259832978248,-1370.04150390625,304.1470947265625,0.6716483235359192,0.0955666080117225,0.0867576822638511,293.1043395996094,297.1499938964844,293.1499938964844,0.0680496618151664,-1792.7899169921875,304.1455383300781,0.7240407466888428,0.1191321313381195,0.1135417446494102,293.1082458496094,297.1499938964844,293.1499938964844,0.0661142691969871,-1297.447998046875,304.14599609375,0.7194267511367798,0.1166657358407974,0.0821675583720207,293.1125793457031,297.1499938964844,293.1499938964844,0.2164333313703537,-4477.05126953125,304.1272277832031,0.9844627380371094,0.2991392016410827,0.2839351296424866,293.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5321002006530762,0.050000000745058,0.2295297384262085,291.10894775390625,291.1499938964844,269.9833374023437,269.2601623535156,283.59698486328125,293.2798767089844,291.11163330078125,1.0,0.2109007090330124,1.0,1.0,0.9704340100288392,1.0,-0.955195128917694,0.3975371122360229,0.5576580166816711,0.2122806310653686,0.0,0.0,0.3416884243488312,57.47357940673828,37.0,47.60720443725586,-7302.1748046875,102.22296142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6444396972656,305.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.697265625,18000.0,0.0,0.0,0.155603289604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500526010990143,0.2500571310520172,-4.515608907240676e-06,0.0,0.0001579175441293,0.0,0.0,10.802943229675291,0.0,0.0,0.0,0.2971725165843963,4.0,0.0,1.0
321600,293.12091064453125,297.1499938964844,293.1499938964844,0.0486259832978248,-1370.04150390625,304.1470947265625,0.6716483235359192,0.0955666080117225,0.0867576822638511,293.1043395996094,297.1499938964844,293.1499938964844,0.0680496618151664,-1792.7899169921875,304.1455383300781,0.7240407466888428,0.1191321313381195,0.1135417446494102,293.1082458496094,297.1499938964844,293.1499938964844,0.0661142691969871,-1297.447998046875,304.14599609375,0.7194267511367798,0.1166657358407974,0.0821675583720207,293.1125793457031,297.1499938964844,293.1499938964844,0.2164333313703537,-4477.05126953125,304.1272277832031,0.9844627380371094,0.2991392016410827,0.2839351296424866,293.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5321002006530762,0.050000000745058,0.2295297384262085,291.10894775390625,291.1499938964844,269.9833374023437,269.2601623535156,283.59698486328125,293.2798767089844,291.11163330078125,1.0,0.2109007090330124,1.0,1.0,0.9704340100288392,1.0,-0.955195128917694,0.3975371122360229,0.5576580166816711,0.2122806310653686,0.0,0.0,0.3416884243488312,57.47357940673828,37.0,47.60720443725586,-7302.1748046875,102.22296142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6444396972656,305.6600646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.697265625,18000.0,0.0,0.0,0.155603289604187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500526010990143,0.2500571310520172,-4.515608907240676e-06,0.0,0.0001579175441293,0.0,0.0,10.802943229675291,0.0,0.0,0.0,0.2971725165843963,4.0,0.0,1.0
321660,293.1211242675781,297.1499938964844,293.1499938964844,0.0489512272179126,-1375.1624755859375,304.1474914550781,0.6945475339889526,0.0962585806846618,0.0871998146176338,293.1045227050781,297.1499938964844,293.1499938964844,0.0686743035912513,-1804.2120361328125,304.1459655761719,0.746192216873169,0.120253175497055,0.1144195422530174,293.108642578125,297.1499938964844,293.1499938964844,0.0666234195232391,-1304.2320556640625,304.146484375,0.7411482930183411,0.1176373288035392,0.0827085971832275,293.115234375,297.1499938964844,293.1499938964844,0.2091097831726074,-4350.45703125,304.14825439453125,0.9990000128746032,0.2995117902755737,0.2758620083332062,293.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5513566136360168,0.050000000745058,0.2287847995758056,291.1268310546875,291.1499938964844,269.9466552734375,269.224853515625,283.58599853515625,293.2818603515625,291.1296691894531,1.0,0.2029132544994354,1.0,1.0,0.9704858660697936,1.0,-0.9467681050300598,0.3938781321048736,0.5528899431228638,0.2099888771772384,0.0,0.0,0.3435482680797577,53.38991928100586,25.0,35.48869323730469,-7278.92138671875,93.89073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.523193359375,305.6185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.869140625,18000.0,0.0,0.0,0.1591022759675979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522594034671783,0.2522639334201813,-4.5230276555230375e-06,0.0,0.0001614685897948,0.0,0.0,10.925405502319336,0.0,0.0,0.0,0.297684758901596,4.0,0.0,1.0
321720,293.1211242675781,297.1499938964844,293.1499938964844,0.0489512272179126,-1375.1624755859375,304.1474914550781,0.6945475339889526,0.0962585806846618,0.0871998146176338,293.1045227050781,297.1499938964844,293.1499938964844,0.0686743035912513,-1804.2120361328125,304.1459655761719,0.746192216873169,0.120253175497055,0.1144195422530174,293.108642578125,297.1499938964844,293.1499938964844,0.0666234195232391,-1304.2320556640625,304.146484375,0.7411482930183411,0.1176373288035392,0.0827085971832275,293.115234375,297.1499938964844,293.1499938964844,0.2091097831726074,-4350.45703125,304.14825439453125,0.9990000128746032,0.2995117902755737,0.2758620083332062,293.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.5513566136360168,0.050000000745058,0.2287847995758056,291.1268310546875,291.1499938964844,269.9466552734375,269.224853515625,283.58599853515625,293.2818603515625,291.1296691894531,1.0,0.2029132544994354,1.0,1.0,0.9704858660697936,1.0,-0.9467681050300598,0.3938781321048736,0.5528899431228638,0.2099888771772384,0.0,0.0,0.3435482680797577,53.38991928100586,25.0,35.48869323730469,-7278.92138671875,93.89073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.523193359375,305.6185607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.869140625,18000.0,0.0,0.0,0.1591022759675979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522594034671783,0.2522639334201813,-4.5230276555230375e-06,0.0,0.0001614685897948,0.0,0.0,10.925405502319336,0.0,0.0,0.0,0.297684758901596,4.0,0.0,1.0
321780,293.1207275390625,297.1499938964844,293.1499938964844,0.0491859316825866,-1378.3548583984375,304.14794921875,0.7216759920120239,0.0970686003565788,0.0877591222524643,293.1041259765625,297.1499938964844,293.1499938964844,0.0691509991884231,-1812.370361328125,304.1465148925781,0.7748461961746216,0.1214802712202072,0.115405298769474,293.1083984375,297.1499938964844,293.1499938964844,0.0670026615262031,-1308.87109375,304.14703369140625,0.768989622592926,0.1187328472733497,0.0833410695195198,293.0767517089844,297.1499938964844,293.1499938964844,0.1810630708932876,-3866.6123046875,304.1957397460937,0.99722158908844,0.3080844581127167,0.2452516406774521,293.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5751901865005493,0.050000000745058,0.2280573546886444,291.1772155761719,291.1499938964844,269.9100036621094,269.1895751953125,283.5841979980469,293.2817687988281,291.1861572265625,1.0,0.1911411583423614,1.0,1.0,0.9705377221107484,1.0,-0.9118602275848388,0.3788156807422638,0.5330445170402527,0.2004619091749191,0.0,0.0,0.3371043503284454,49.06727600097656,28.0,75.20012664794922,-7121.8076171875,80.35924530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49053955078125,305.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.947265625,18000.0,0.0,0.0,0.1620380878448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492230683565139,0.2492275983095169,-4.522686595009873e-06,0.0,0.000164448050782,0.0,0.0,10.779346466064451,0.0,0.0,0.0,0.2971128821372986,4.0,0.0,1.0
321840,293.1207275390625,297.1499938964844,293.1499938964844,0.0491859316825866,-1378.3548583984375,304.14794921875,0.7216759920120239,0.0970686003565788,0.0877591222524643,293.1041259765625,297.1499938964844,293.1499938964844,0.0691509991884231,-1812.370361328125,304.1465148925781,0.7748461961746216,0.1214802712202072,0.115405298769474,293.1083984375,297.1499938964844,293.1499938964844,0.0670026615262031,-1308.87109375,304.14703369140625,0.768989622592926,0.1187328472733497,0.0833410695195198,293.0767517089844,297.1499938964844,293.1499938964844,0.1810630708932876,-3866.6123046875,304.1957397460937,0.99722158908844,0.3080844581127167,0.2452516406774521,293.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5751901865005493,0.050000000745058,0.2280573546886444,291.1772155761719,291.1499938964844,269.9100036621094,269.1895751953125,283.5841979980469,293.2817687988281,291.1861572265625,1.0,0.1911411583423614,1.0,1.0,0.9705377221107484,1.0,-0.9118602275848388,0.3788156807422638,0.5330445170402527,0.2004619091749191,0.0,0.0,0.3371043503284454,49.06727600097656,28.0,75.20012664794922,-7121.8076171875,80.35924530029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49053955078125,305.6605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.947265625,18000.0,0.0,0.0,0.1620380878448486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492230683565139,0.2492275983095169,-4.522686595009873e-06,0.0,0.000164448050782,0.0,0.0,10.779346466064451,0.0,0.0,0.0,0.2971128821372986,4.0,0.0,1.0
