time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321900,293.1203918457031,297.1499938964844,293.1499938964844,0.0493149682879447,-1380.086181640625,304.1480712890625,0.7332629561424255,0.097506582736969,0.0880877748131752,293.1038513183594,297.1499938964844,293.1499938964844,0.0693864375352859,-1816.3328857421875,304.146728515625,0.7888287901878357,0.1221197098493576,0.1159445196390152,293.1081237792969,297.1499938964844,293.1499938964844,0.0671980753540992,-1311.224853515625,304.147216796875,0.7826703190803528,0.1193176507949829,0.0836981683969497,293.041015625,297.1499938964844,293.1499938964844,0.1677187383174896,-3633.802978515625,304.2115173339844,0.9940085411071776,0.3160256445407867,0.2307905405759811,293.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.203369140625,0.5859264135360718,0.050000000745058,0.2277771532535553,291.2098388671875,291.1499938964844,269.89166259765625,269.1719055175781,283.5813903808594,293.2806701660156,291.21759033203125,1.0,0.1864541172981262,1.0,1.0,0.9705636501312256,1.0,-0.8956335186958313,0.3718795776367187,0.5237538814544678,0.1959676444530487,0.0,0.0,0.3298316299915313,47.36984634399414,28.0,77.6318130493164,-7005.2666015625,74.85352325439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5205993652344,305.6563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18049.099609375,18000.0,0.0,0.0,0.1630317717790603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243630513548851,0.2436350286006927,-4.513390194915701e-06,0.0,0.0001654565130593,0.0,0.0,10.492536544799805,0.0,0.0,0.0,0.2959934771060943,4.0,0.0,1.0
321960,293.1199035644531,297.1499938964844,293.1499938964844,0.0495352074503898,-1383.475341796875,304.1480407714844,0.7436237931251526,0.0979754999279975,0.088449940085411,293.1034240722656,297.1499938964844,293.1499938964844,0.069715529680252,-1822.236328125,304.146728515625,0.8013451099395752,0.1227827221155166,0.1165130287408828,293.107666015625,297.1499938964844,293.1499938964844,0.067493587732315,-1315.089111328125,304.1471862792969,0.794995129108429,0.1199362948536872,0.0840833261609077,293.0010070800781,297.1499938964844,293.1499938964844,0.1562810689210891,-3432.316650390625,304.2210693359375,0.9901094436645508,0.3252547979354858,0.2181956171989441,293.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2284545898437,0.5950291752815247,0.050000000745058,0.2275570929050445,291.23260498046875,291.1499938964844,269.8733215332031,269.1542663574219,283.5768127441406,293.2786865234375,291.2368469238281,1.0,0.1824111342430114,1.0,1.0,0.9704599380493164,1.0,-0.8818300366401672,0.3659942150115967,0.5158358812332153,0.1921695470809936,0.0,0.0,0.3219752013683319,46.02628707885742,31.0,61.63631820678711,-6885.8955078125,70.45748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5824279785156,305.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18064.017578125,18000.0,0.0,0.0,0.1636150181293487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367117255926132,0.2367162257432937,-4.498673661146313e-06,0.0,0.000166048441315,0.0,0.0,10.134410858154297,0.0,0.0,0.0,0.2945839464664459,4.0,0.0,1.0
322020,293.118408203125,297.1499938964844,293.1499938964844,0.0502482764422893,-1395.147705078125,304.1474914550781,0.7625179290771484,0.0990409031510353,0.0893013104796409,293.1022033691406,297.1499938964844,293.1499938964844,0.0706433057785034,-1839.5865478515625,304.1462707519531,0.8222352862358093,0.1242105886340141,0.1177602484822273,293.1061706542969,297.1499938964844,293.1499938964844,0.0683791562914848,-1327.2225341796875,304.1466369628906,0.8161882758140564,0.121311567723751,0.0849591195583343,292.91845703125,297.1499938964844,293.1499938964844,0.137773796916008,-3101.8330078125,304.22784423828125,0.981143832206726,0.345769315958023,0.1973133087158203,293.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.6097736358642578,0.050000000745058,0.2272289842367172,291.2488708496094,291.1499938964844,269.836669921875,269.11895751953125,283.5633544921875,293.2718811035156,291.2493591308594,1.0,0.1761000752449035,1.0,1.0,0.9702524542808532,1.0,-0.8599403500556946,0.3567039370536804,0.5032364130020142,0.186139777302742,0.0,0.0,0.3074160814285278,44.01087188720703,49.0,23.854528427124023,-6687.8994140625,63.900978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828063964844,305.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6875,18000.0,0.0,0.0,0.1635063141584396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235724776983261,0.223576933145523,-4.465570327738533e-06,0.0,0.0001659381232457,0.0,0.0,9.45567798614502,0.0,0.0,0.0,0.2918513715267181,4.0,0.0,1.0
322080,293.118408203125,297.1499938964844,293.1499938964844,0.0502482764422893,-1395.147705078125,304.1474914550781,0.7625179290771484,0.0990409031510353,0.0893013104796409,293.1022033691406,297.1499938964844,293.1499938964844,0.0706433057785034,-1839.5865478515625,304.1462707519531,0.8222352862358093,0.1242105886340141,0.1177602484822273,293.1061706542969,297.1499938964844,293.1499938964844,0.0683791562914848,-1327.2225341796875,304.1466369628906,0.8161882758140564,0.121311567723751,0.0849591195583343,292.91845703125,297.1499938964844,293.1499938964844,0.137773796916008,-3101.8330078125,304.22784423828125,0.981143832206726,0.345769315958023,0.1973133087158203,293.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480773925781,0.6097736358642578,0.050000000745058,0.2272289842367172,291.2488708496094,291.1499938964844,269.836669921875,269.11895751953125,283.5633544921875,293.2718811035156,291.2493591308594,1.0,0.1761000752449035,1.0,1.0,0.9702524542808532,1.0,-0.8599403500556946,0.3567039370536804,0.5032364130020142,0.186139777302742,0.0,0.0,0.3074160814285278,44.01087188720703,49.0,23.854528427124023,-6687.8994140625,63.900978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7828063964844,305.648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18063.6875,18000.0,0.0,0.0,0.1635063141584396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235724776983261,0.223576933145523,-4.465570327738533e-06,0.0,0.0001659381232457,0.0,0.0,9.45567798614502,0.0,0.0,0.0,0.2918513715267181,4.0,0.0,1.0
322140,293.116455078125,297.1499938964844,293.1499938964844,0.0513579621911048,-1413.924072265625,304.1464538574219,0.7628185153007507,0.100235603749752,0.090360127389431,293.1006164550781,297.1499938964844,293.1499938964844,0.0719641745090484,-1865.01123046875,304.1452941894531,0.8226311802864075,0.1257427781820297,0.1191985234618187,293.1041259765625,297.1499938964844,293.1499938964844,0.0696906074881553,-1345.7283935546875,304.1455383300781,0.8166216015815735,0.1228339150547981,0.0860078930854797,292.8578796386719,297.1499938964844,293.1499938964844,0.1400690823793411,-3149.796630859375,304.19708251953125,0.9827484488487244,0.3640121519565582,0.2005352526903152,293.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.6075192093849182,0.050000000745058,0.2272771745920181,291.2310485839844,291.1499938964844,269.79998779296875,269.0836486816406,283.5383605957031,293.2621154785156,291.2230529785156,1.0,0.1784696877002716,1.0,1.0,0.9700450301170348,1.0,-0.8681082725524902,0.3602717518806457,0.5078365206718445,0.1881584674119949,0.0,0.0,0.297115296125412,44.36030578613281,67.0,-40.69947052001953,-6628.212890625,65.71983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350341796875,305.6280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.16796875,18000.0,0.0,0.0,0.161952331662178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132599800825119,0.2132644206285476,-4.436859853740316e-06,0.0,0.000164361030329,0.0,0.0,8.929132461547852,0.0,0.0,0.0,0.2897083163261413,4.0,0.0,1.0
322200,293.116455078125,297.1499938964844,293.1499938964844,0.0513579621911048,-1413.924072265625,304.1464538574219,0.7628185153007507,0.100235603749752,0.090360127389431,293.1006164550781,297.1499938964844,293.1499938964844,0.0719641745090484,-1865.01123046875,304.1452941894531,0.8226311802864075,0.1257427781820297,0.1191985234618187,293.1041259765625,297.1499938964844,293.1499938964844,0.0696906074881553,-1345.7283935546875,304.1455383300781,0.8166216015815735,0.1228339150547981,0.0860078930854797,292.8578796386719,297.1499938964844,293.1499938964844,0.1400690823793411,-3149.796630859375,304.19708251953125,0.9827484488487244,0.3640121519565582,0.2005352526903152,293.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.6075192093849182,0.050000000745058,0.2272771745920181,291.2310485839844,291.1499938964844,269.79998779296875,269.0836486816406,283.5383605957031,293.2621154785156,291.2230529785156,1.0,0.1784696877002716,1.0,1.0,0.9700450301170348,1.0,-0.8681082725524902,0.3602717518806457,0.5078365206718445,0.1881584674119949,0.0,0.0,0.297115296125412,44.36030578613281,67.0,-40.69947052001953,-6628.212890625,65.71983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350341796875,305.6280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.16796875,18000.0,0.0,0.0,0.161952331662178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2132599800825119,0.2132644206285476,-4.436859853740316e-06,0.0,0.000164361030329,0.0,0.0,8.929132461547852,0.0,0.0,0.0,0.2897083163261413,4.0,0.0,1.0
322260,293.114501953125,297.1499938964844,293.1499938964844,0.0529407672584056,-1441.4354248046875,304.1449890136719,0.745416522026062,0.101484514772892,0.0915623754262924,293.0989685058594,297.1499938964844,293.1499938964844,0.0738002732396125,-1901.257568359375,304.143798828125,0.8038276433944702,0.1273315697908401,0.1207820624113082,293.1019897460937,297.1499938964844,293.1499938964844,0.0715302154421806,-1372.3515625,304.1439514160156,0.7975164651870728,0.1244285479187965,0.0871809124946594,292.8546142578125,297.1499938964844,293.1499938964844,0.1627429723739624,-3564.489013671875,304.1432189941406,0.9927953481674194,0.3722070753574371,0.2264874875545501,293.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5890588760375977,0.050000000745058,0.227699726819992,291.1537170410156,291.1499938964844,269.7633361816406,269.04833984375,283.5038146972656,293.2520751953125,291.1401062011719,1.0,0.1882973611354828,1.0,1.0,0.969901978969574,1.0,-0.904507040977478,0.3759169280529022,0.5285900831222534,0.1978818327188491,0.0,0.0,0.3013547360897064,47.05305480957031,85.0,-107.67623138427734,-6785.58740234375,75.92930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,305.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1598187983036041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131106257438659,0.2131150513887405,-4.42501686848118e-06,0.0,0.0001621957489987,0.0,0.0,8.899508476257324,0.0,0.0,0.0,0.2894924879074096,4.0,0.0,1.0
322320,293.114501953125,297.1499938964844,293.1499938964844,0.0529407672584056,-1441.4354248046875,304.1449890136719,0.745416522026062,0.101484514772892,0.0915623754262924,293.0989685058594,297.1499938964844,293.1499938964844,0.0738002732396125,-1901.257568359375,304.143798828125,0.8038276433944702,0.1273315697908401,0.1207820624113082,293.1019897460937,297.1499938964844,293.1499938964844,0.0715302154421806,-1372.3515625,304.1439514160156,0.7975164651870728,0.1244285479187965,0.0871809124946594,292.8546142578125,297.1499938964844,293.1499938964844,0.1627429723739624,-3564.489013671875,304.1432189941406,0.9927953481674194,0.3722070753574371,0.2264874875545501,293.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5890588760375977,0.050000000745058,0.227699726819992,291.1537170410156,291.1499938964844,269.7633361816406,269.04833984375,283.5038146972656,293.2520751953125,291.1401062011719,1.0,0.1882973611354828,1.0,1.0,0.969901978969574,1.0,-0.904507040977478,0.3759169280529022,0.5285900831222534,0.1978818327188491,0.0,0.0,0.3013547360897064,47.05305480957031,85.0,-107.67623138427734,-6785.58740234375,75.92930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,305.64630126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1598187983036041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131106257438659,0.2131150513887405,-4.42501686848118e-06,0.0,0.0001621957489987,0.0,0.0,8.899508476257324,0.0,0.0,0.0,0.2894924879074096,4.0,0.0,1.0
322380,293.1131896972656,297.1499938964844,293.1499938964844,0.0546872019767761,-1472.08740234375,304.1437683105469,0.7172217965126038,0.1026466637849807,0.0928088650107383,293.0977478027344,297.1499938964844,293.1499938964844,0.0758407041430473,-1941.8939208984373,304.1424865722656,0.770588755607605,0.1288721412420272,0.1224401891231536,293.1004943847656,297.1499938964844,293.1499938964844,0.0735607519745826,-1402.017578125,304.1426086425781,0.764743983745575,0.1259501427412033,0.088399052619934,292.9140930175781,297.1499938964844,293.1499938964844,0.2000331580638885,-4218.77294921875,304.0834350585937,0.9990000128746032,0.3677569925785064,0.2672398388385772,293.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5581752061843872,0.050000000745058,0.2285587638616562,291.05328369140625,291.1499938964844,269.7266540527344,269.0130310058594,283.4609069824219,293.2450256347656,291.0424499511719,1.0,0.2043535709381103,1.0,1.0,0.969758927822113,1.0,-0.9593934416770936,0.3997077345848083,0.5596857070922852,0.2126213014125824,0.0,0.0,0.3211274147033691,52.32568359375,88.0,-123.12429809570312,-7174.79833984375,94.70978546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,305.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.7578125,18000.0,0.0,0.0,0.1583714932203292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263337075710296,0.2263381481170654,-4.442308181751287e-06,0.0,0.0001607269368832,0.0,0.0,9.534947395324709,0.0,0.0,0.0,0.2919350862503052,4.0,0.0,1.0
322440,293.1131896972656,297.1499938964844,293.1499938964844,0.0546872019767761,-1472.08740234375,304.1437683105469,0.7172217965126038,0.1026466637849807,0.0928088650107383,293.0977478027344,297.1499938964844,293.1499938964844,0.0758407041430473,-1941.8939208984373,304.1424865722656,0.770588755607605,0.1288721412420272,0.1224401891231536,293.1004943847656,297.1499938964844,293.1499938964844,0.0735607519745826,-1402.017578125,304.1426086425781,0.764743983745575,0.1259501427412033,0.088399052619934,292.9140930175781,297.1499938964844,293.1499938964844,0.2000331580638885,-4218.77294921875,304.0834350585937,0.9990000128746032,0.3677569925785064,0.2672398388385772,293.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630798339844,0.5581752061843872,0.050000000745058,0.2285587638616562,291.05328369140625,291.1499938964844,269.7266540527344,269.0130310058594,283.4609069824219,293.2450256347656,291.0424499511719,1.0,0.2043535709381103,1.0,1.0,0.969758927822113,1.0,-0.9593934416770936,0.3997077345848083,0.5596857070922852,0.2126213014125824,0.0,0.0,0.3211274147033691,52.32568359375,88.0,-123.12429809570312,-7174.79833984375,94.70978546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315124511719,305.74591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.7578125,18000.0,0.0,0.0,0.1583714932203292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2263337075710296,0.2263381481170654,-4.442308181751287e-06,0.0,0.0001607269368832,0.0,0.0,9.534947395324709,0.0,0.0,0.0,0.2919350862503052,4.0,0.0,1.0
322500,293.1129455566406,297.1499938964844,293.1499938964844,0.0554439537227153,-1485.3165283203125,304.1435241699219,0.7032891511917114,0.1031642034649849,0.0933911353349685,293.097412109375,297.1499938964844,293.1499938964844,0.0767501145601272,-1959.9237060546875,304.1422119140625,0.7560811042785645,0.1296003758907318,0.1232452020049095,293.1001281738281,297.1499938964844,293.1499938964844,0.0744531378149986,-1415.005615234375,304.142333984375,0.7505346536636353,0.1266489923000335,0.0889783576130867,292.9618225097656,297.1499938964844,293.1499938964844,0.2171732038259506,-4509.3095703125,304.0645446777344,0.9990000128746032,0.3613802492618561,0.2852623760700226,293.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02313232421875,0.5440343618392944,0.050000000745058,0.2290467172861099,291.01580810546875,291.1499938964844,269.7083435058594,268.995361328125,283.4402770996094,293.24334716796875,291.0094909667969,1.0,0.2117958962917328,1.0,1.0,0.9696874618530272,1.0,-0.9839757680892944,0.410439133644104,0.5735366344451904,0.2192557007074356,0.0,0.0,0.3339063227176666,55.24960708618164,88.0,-99.00226593017578,-7419.91455078125,104.697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,305.7993469238281,278.1499938964844,0.0,18000.0,313.1499938964844,17903.865234375,18000.0,0.0,0.0,0.1583506315946579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368806153535843,0.2368850708007812,-4.46289095634711e-06,0.0,0.0001607057638466,0.0,0.0,10.065496444702148,0.0,0.0,0.0,0.2940424084663391,4.0,0.0,1.0
322560,293.11297607421875,297.1499938964844,293.1499938964844,0.0560380108654499,-1495.5433349609375,304.1436462402344,0.6908554434776306,0.1036258563399314,0.0939285457134246,293.0973205566406,297.1499938964844,293.1499938964844,0.0774905756115913,-1974.400390625,304.14227294921875,0.7441297173500061,0.1302862018346786,0.1240163668990135,293.10009765625,297.1499938964844,293.1499938964844,0.0751671195030212,-1425.254150390625,304.1424255371094,0.7388080954551697,0.1272898614406585,0.0895221680402755,293.0143127441406,297.1499938964844,293.1499938964844,0.2328420132398605,-4769.642578125,304.0516357421875,0.9990000128746032,0.3534616231918335,0.3016852438449859,293.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023193359375,0.5321009755134583,0.050000000745058,0.2295284569263458,290.999267578125,291.1499938964844,269.69000244140625,268.9776916503906,283.4207763671875,293.24298095703125,290.9966125488281,1.0,0.2189166992902755,1.0,1.0,0.969990372657776,1.0,-1.0064890384674072,0.4203241169452667,0.5861648917198181,0.2252645492553711,0.0,0.0,0.3457064032554626,58.11797332763672,76.0,-67.97418975830078,-7620.89697265625,114.5624771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,305.8623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.62109375,18000.0,0.0,0.0,0.1589296460151672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482069581747055,0.2482114434242248,-4.489561888476601e-06,0.0,0.0001612933847354,0.0,0.0,10.6563138961792,0.0,0.0,0.0,0.2964211404323578,4.0,0.0,1.0
322620,293.1136779785156,297.1499938964844,293.1499938964844,0.0568677596747875,-1509.59326171875,304.1444091796875,0.6796659231185913,0.1044233664870262,0.0947867706418037,293.0976257324219,297.1499938964844,293.1499938964844,0.0786260291934013,-1996.298095703125,304.1429748535156,0.7339590787887573,0.1315569877624511,0.1253604441881179,293.1007080078125,297.1499938964844,293.1499938964844,0.0762178599834442,-1440.12158203125,304.14324951171875,0.7286428809165955,0.1284297853708267,0.0904327556490898,293.1159362792969,297.1499938964844,293.1499938964844,0.2499063462018966,-5042.5146484375,304.0569152832031,0.9990000128746032,0.3362610638141632,0.318729043006897,293.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9921264648437,0.5209804773330688,0.050000000745058,0.2300567924976349,290.9939270019531,291.1499938964844,269.6533203125,268.9423828125,283.3929443359375,293.2450866699219,290.99737548828125,1.0,0.2259703129529953,1.0,1.0,0.970596194267273,1.0,-1.0313267707824707,0.4312632977962494,0.6000633835792542,0.231899157166481,0.0,0.0,0.3675215542316437,61.27317428588867,64.0,-2.0066163539886475,-7953.2236328125,125.8857192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,305.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17879.818359375,18000.0,0.0,0.0,0.1616920828819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706131637096405,0.2706177234649658,-4.550498942990089e-06,0.0,0.0001640968985157,0.0,0.0,11.882027626037598,0.0,0.0,0.0,0.3014515042304992,4.0,0.0,1.0
322680,293.1136779785156,297.1499938964844,293.1499938964844,0.0568677596747875,-1509.59326171875,304.1444091796875,0.6796659231185913,0.1044233664870262,0.0947867706418037,293.0976257324219,297.1499938964844,293.1499938964844,0.0786260291934013,-1996.298095703125,304.1429748535156,0.7339590787887573,0.1315569877624511,0.1253604441881179,293.1007080078125,297.1499938964844,293.1499938964844,0.0762178599834442,-1440.12158203125,304.14324951171875,0.7286428809165955,0.1284297853708267,0.0904327556490898,293.1159362792969,297.1499938964844,293.1499938964844,0.2499063462018966,-5042.5146484375,304.0569152832031,0.9990000128746032,0.3362610638141632,0.318729043006897,293.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9921264648437,0.5209804773330688,0.050000000745058,0.2300567924976349,290.9939270019531,291.1499938964844,269.6533203125,268.9423828125,283.3929443359375,293.2450866699219,290.99737548828125,1.0,0.2259703129529953,1.0,1.0,0.970596194267273,1.0,-1.0313267707824707,0.4312632977962494,0.6000633835792542,0.231899157166481,0.0,0.0,0.3675215542316437,61.27317428588867,64.0,-2.0066163539886475,-7953.2236328125,125.8857192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9631652832031,305.9199523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17879.818359375,18000.0,0.0,0.0,0.1616920828819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706131637096405,0.2706177234649658,-4.550498942990089e-06,0.0,0.0001640968985157,0.0,0.0,11.882027626037598,0.0,0.0,0.0,0.3014515042304992,4.0,0.0,1.0
322740,293.1147766113281,297.1499938964844,293.1499938964844,0.057193461805582,-1514.322509765625,304.1457214355469,0.675834059715271,0.105119876563549,0.095481626689434,293.0983581542969,297.1499938964844,293.1499938964844,0.0792189314961433,-2006.815673828125,304.14434814453125,0.7308370471000671,0.1327369064092636,0.1265480816364288,293.1018371582031,297.1499938964844,293.1499938964844,0.0767023935914039,-1446.2998046875,304.1446838378906,0.7253186106681824,0.1294496804475784,0.0911999642848968,293.1780090332031,297.1499938964844,293.1499938964844,0.2418098449707031,-4897.68359375,304.1016540527344,0.9869869947433472,0.3244169652462005,0.3098495602607727,293.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.5164854526519775,0.050000000745058,0.2302989065647125,291.0472412109375,291.1499938964844,269.6166687011719,268.9070739746094,283.3834228515625,293.2488708496094,291.05633544921875,1.0,0.2266042828559875,1.0,1.0,0.97120201587677,1.0,-1.0240830183029177,0.4280242323875427,0.5960587859153748,0.229980394244194,0.0,0.0,0.3782862424850464,62.46895980834961,52.0,69.517578125,-8052.48974609375,126.22693634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66656494140625,305.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.302734375,18000.0,0.0,0.0,0.1660084724426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857938706874847,0.2857984602451324,-4.606074526236625e-06,0.0,0.0001684774906607,0.0,0.0,12.780240058898926,0.0,0.0,0.0,0.305185467004776,4.0,0.0,1.0
322800,293.1147766113281,297.1499938964844,293.1499938964844,0.057193461805582,-1514.322509765625,304.1457214355469,0.675834059715271,0.105119876563549,0.095481626689434,293.0983581542969,297.1499938964844,293.1499938964844,0.0792189314961433,-2006.815673828125,304.14434814453125,0.7308370471000671,0.1327369064092636,0.1265480816364288,293.1018371582031,297.1499938964844,293.1499938964844,0.0767023935914039,-1446.2998046875,304.1446838378906,0.7253186106681824,0.1294496804475784,0.0911999642848968,293.1780090332031,297.1499938964844,293.1499938964844,0.2418098449707031,-4897.68359375,304.1016540527344,0.9869869947433472,0.3244169652462005,0.3098495602607727,293.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.5164854526519775,0.050000000745058,0.2302989065647125,291.0472412109375,291.1499938964844,269.6166687011719,268.9070739746094,283.3834228515625,293.2488708496094,291.05633544921875,1.0,0.2266042828559875,1.0,1.0,0.97120201587677,1.0,-1.0240830183029177,0.4280242323875427,0.5960587859153748,0.229980394244194,0.0,0.0,0.3782862424850464,62.46895980834961,52.0,69.517578125,-8052.48974609375,126.22693634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66656494140625,305.919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.302734375,18000.0,0.0,0.0,0.1660084724426269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857938706874847,0.2857984602451324,-4.606074526236625e-06,0.0,0.0001684774906607,0.0,0.0,12.780240058898926,0.0,0.0,0.0,0.305185467004776,4.0,0.0,1.0
322860,293.1159973144531,297.1499938964844,293.1499938964844,0.0573557801544666,-1516.341796875,304.1468505859375,0.6864224076271057,0.1057675778865814,0.0959855690598487,293.0993347167969,297.1499938964844,293.1499938964844,0.0796525105834007,-2014.339111328125,304.1454772949219,0.7413665652275085,0.133846029639244,0.1275227814912796,293.1029663085937,297.1499938964844,293.1499938964844,0.0770499557256698,-1450.6016845703125,304.1458740234375,0.7355470061302185,0.1304397732019424,0.0918313264846801,293.1990051269531,297.1499938964844,293.1499938964844,0.2358248978853225,-4792.58740234375,304.127197265625,0.991987407207489,0.3194014728069305,0.3038237988948822,293.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.5239948034286499,0.050000000745058,0.2299045324325561,291.1020202636719,291.1499938964844,269.5799865722656,268.87176513671875,283.3725280761719,293.2524108886719,291.105712890625,1.0,0.2224390357732772,1.0,1.0,0.971576690673828,1.0,-1.0189729928970337,0.4258162677288055,0.593156635761261,0.2284408211708068,0.0,0.0,0.3804973065853119,60.29122924804688,40.0,61.280029296875,-8027.17138671875,121.21063232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4383544921875,305.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.33203125,18000.0,0.0,0.0,0.1707131415605545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897505760192871,0.2897551953792572,-4.630485818779562e-06,0.0,0.0001732521341182,0.0,0.0,13.045260429382324,0.0,0.0,0.0,0.306382268667221,4.0,0.0,1.0
322920,293.1159973144531,297.1499938964844,293.1499938964844,0.0573557801544666,-1516.341796875,304.1468505859375,0.6864224076271057,0.1057675778865814,0.0959855690598487,293.0993347167969,297.1499938964844,293.1499938964844,0.0796525105834007,-2014.339111328125,304.1454772949219,0.7413665652275085,0.133846029639244,0.1275227814912796,293.1029663085937,297.1499938964844,293.1499938964844,0.0770499557256698,-1450.6016845703125,304.1458740234375,0.7355470061302185,0.1304397732019424,0.0918313264846801,293.1990051269531,297.1499938964844,293.1499938964844,0.2358248978853225,-4792.58740234375,304.127197265625,0.991987407207489,0.3194014728069305,0.3038237988948822,293.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978698730469,0.5239948034286499,0.050000000745058,0.2299045324325561,291.1020202636719,291.1499938964844,269.5799865722656,268.87176513671875,283.3725280761719,293.2524108886719,291.105712890625,1.0,0.2224390357732772,1.0,1.0,0.971576690673828,1.0,-1.0189729928970337,0.4258162677288055,0.593156635761261,0.2284408211708068,0.0,0.0,0.3804973065853119,60.29122924804688,40.0,61.280029296875,-8027.17138671875,121.21063232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4383544921875,305.81268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.33203125,18000.0,0.0,0.0,0.1707131415605545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897505760192871,0.2897551953792572,-4.630485818779562e-06,0.0,0.0001732521341182,0.0,0.0,13.045260429382324,0.0,0.0,0.0,0.306382268667221,4.0,0.0,1.0
322980,293.1166381835937,297.1499938964844,293.1499938964844,0.0576520077884197,-1521.0091552734375,304.1473999023437,0.7065474390983582,0.1064994782209396,0.0964770540595054,293.0999450683594,297.1499938964844,293.1499938964844,0.0802193135023117,-2024.883056640625,304.1460266113281,0.7615518569946289,0.135005384683609,0.1284511238336563,293.1039123535156,297.1499938964844,293.1499938964844,0.0775154307484626,-1456.897705078125,304.1464538574219,0.7550371289253235,0.1314407587051391,0.0924172103404998,293.1988525390625,297.1499938964844,293.1499938964844,0.2238058596849441,-4588.75048828125,304.1559143066406,0.9990000128746032,0.3181284070014953,0.2908474802970886,293.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5398415327072144,0.050000000745058,0.2292068004608154,291.1285400390625,291.1499938964844,269.5433349609375,268.83642578125,283.36572265625,293.2546081542969,291.13336181640625,1.0,0.2144471853971481,1.0,1.0,0.9719513654708862,1.0,-1.0049763917922974,0.4196294248104095,0.5853469967842102,0.2246965765953064,0.0,0.0,0.3816226422786712,56.38051986694336,28.0,52.42544555664063,-7972.037109375,111.2435531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3071594238281,305.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.99609375,18000.0,0.0,0.0,0.1751669496297836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917603254318237,0.2917649447917938,-4.639954113372369e-06,0.0,0.0001777721918188,0.0,0.0,13.173171043395996,0.0,0.0,0.0,0.3069307506084442,4.0,0.0,1.0
323040,293.1166381835937,297.1499938964844,293.1499938964844,0.0576520077884197,-1521.0091552734375,304.1473999023437,0.7065474390983582,0.1064994782209396,0.0964770540595054,293.0999450683594,297.1499938964844,293.1499938964844,0.0802193135023117,-2024.883056640625,304.1460266113281,0.7615518569946289,0.135005384683609,0.1284511238336563,293.1039123535156,297.1499938964844,293.1499938964844,0.0775154307484626,-1456.897705078125,304.1464538574219,0.7550371289253235,0.1314407587051391,0.0924172103404998,293.1988525390625,297.1499938964844,293.1499938964844,0.2238058596849441,-4588.75048828125,304.1559143066406,0.9990000128746032,0.3181284070014953,0.2908474802970886,293.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5398415327072144,0.050000000745058,0.2292068004608154,291.1285400390625,291.1499938964844,269.5433349609375,268.83642578125,283.36572265625,293.2546081542969,291.13336181640625,1.0,0.2144471853971481,1.0,1.0,0.9719513654708862,1.0,-1.0049763917922974,0.4196294248104095,0.5853469967842102,0.2246965765953064,0.0,0.0,0.3816226422786712,56.38051986694336,28.0,52.42544555664063,-7972.037109375,111.2435531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3071594238281,305.77099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.99609375,18000.0,0.0,0.0,0.1751669496297836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2917603254318237,0.2917649447917938,-4.639954113372369e-06,0.0,0.0001777721918188,0.0,0.0,13.173171043395996,0.0,0.0,0.0,0.3069307506084442,4.0,0.0,1.0
323100,293.1167297363281,297.1499938964844,293.1499938964844,0.057748656719923,-1522.2957763671875,304.147705078125,0.718292772769928,0.1069036647677421,0.096756026148796,293.1000671386719,297.1499938964844,293.1499938964844,0.0804274305701255,-2028.494384765625,304.1463928222656,0.7744369506835938,0.1356173604726791,0.1289428025484085,293.104248046875,297.1499938964844,293.1499938964844,0.0776574984192848,-1458.606201171875,304.1468505859375,0.7674713730812073,0.1319578289985656,0.0927140712738037,293.18267822265625,297.1499938964844,293.1499938964844,0.2113780826330185,-4378.85986328125,304.17742919921875,0.9990000128746032,0.3206725418567657,0.2776569426059723,293.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.5499409437179565,0.050000000745058,0.2288326323032379,291.1540832519531,291.1499938964844,269.5249938964844,268.8187866210937,283.3661193847656,293.2550354003906,291.1614685058594,1.0,0.2090504169464111,1.0,1.0,0.9721387028694152,1.0,-0.9899775981903076,0.4130341708660126,0.5769433975219727,0.2206698358058929,0.0,0.0,0.3788473010063171,54.18507766723633,28.0,67.61559295654297,-7900.908203125,104.20536041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28326416015625,305.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.578125,18000.0,0.0,0.0,0.1771204322576522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905621826648712,0.2905668318271637,-4.640800852939719e-06,0.0,0.0001797547301976,0.0,0.0,13.113940238952637,0.0,0.0,0.0,0.3066857159137726,4.0,0.0,1.0
323160,293.1166687011719,297.1499938964844,293.1499938964844,0.0578317046165466,-1523.3062744140625,304.1479797363281,0.7315866351127625,0.1073323711752891,0.097047783434391,293.1000671386719,297.1499938964844,293.1499938964844,0.080613225698471,-2031.62158203125,304.1466979980469,0.7904127240180969,0.1362497359514236,0.1294445544481277,293.1043701171875,297.1499938964844,293.1499938964844,0.0777851343154907,-1460.07373046875,304.1471862792969,0.7830334901809692,0.1325132399797439,0.0930249541997909,293.1548156738281,297.1499938964844,293.1499938964844,0.1965419799089431,-4126.5322265625,304.19940185546875,0.9990000128746032,0.3257196545600891,0.2618301212787628,293.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781005859375,0.5624314546585083,0.050000000745058,0.2284246683120727,291.1846008300781,291.1499938964844,269.50665283203125,268.8011169433594,283.3674621582031,293.2549133300781,291.1921081542969,1.0,0.2028102725744247,1.0,1.0,0.9721409678459167,1.0,-0.9718193411827089,0.4050804376602173,0.5667389035224915,0.2158088535070419,0.0,0.0,0.3734849691390991,51.77091979980469,31.0,76.23677062988281,-7791.37744140625,96.3388900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2928161621094,305.7913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.322265625,18000.0,0.0,0.0,0.1787542551755905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863450944423675,0.2863497138023376,-4.634257948055165e-06,0.0,0.0001814128481782,0.0,0.0,12.881321907043455,0.0,0.0,0.0,0.3057624101638794,4.0,0.0,1.0
323220,293.1163330078125,297.1499938964844,293.1499938964844,0.0581844188272953,-1528.746337890625,304.1480407714844,0.7530792951583862,0.1082469671964645,0.0977428033947944,293.099853515625,297.1499938964844,293.1499938964844,0.081167884171009,-2041.716064453125,304.1468505859375,0.8157195448875427,0.1375567764043808,0.1305522322654724,293.10418701171875,297.1499938964844,293.1499938964844,0.0782552137970924,-1466.2823486328125,304.1473083496094,0.8083045482635498,0.133706197142601,0.0937542840838432,293.07684326171875,297.1499938964844,293.1499938964844,0.1730283796787262,-3722.78466796875,304.2214660644531,0.995473325252533,0.3413684666156769,0.2366687357425689,293.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288818359375,0.5816025137901306,0.050000000745058,0.2278860211372375,291.2325134277344,291.1499938964844,269.4700012207031,268.76580810546875,283.36383056640625,293.25262451171875,291.23583984375,1.0,0.1943231523036956,1.0,1.0,0.9721456170082092,1.0,-0.9440069794654846,0.3929910957813263,0.5510159134864807,0.2082745730876922,0.0,0.0,0.3588867783546448,48.537845611572266,34.0,56.2017936706543,-7561.0361328125,85.53711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.417724609375,305.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.05078125,18000.0,0.0,0.0,0.1807282567024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722633481025696,0.2722679376602173,-4.600424745149212e-06,0.0,0.0001834162103477,0.0,0.0,12.08655834197998,0.0,0.0,0.0,0.3025868535041809,4.0,0.0,1.0
323280,293.1163330078125,297.1499938964844,293.1499938964844,0.0581844188272953,-1528.746337890625,304.1480407714844,0.7530792951583862,0.1082469671964645,0.0977428033947944,293.099853515625,297.1499938964844,293.1499938964844,0.081167884171009,-2041.716064453125,304.1468505859375,0.8157195448875427,0.1375567764043808,0.1305522322654724,293.10418701171875,297.1499938964844,293.1499938964844,0.0782552137970924,-1466.2823486328125,304.1473083496094,0.8083045482635498,0.133706197142601,0.0937542840838432,293.07684326171875,297.1499938964844,293.1499938964844,0.1730283796787262,-3722.78466796875,304.2214660644531,0.995473325252533,0.3413684666156769,0.2366687357425689,293.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2288818359375,0.5816025137901306,0.050000000745058,0.2278860211372375,291.2325134277344,291.1499938964844,269.4700012207031,268.76580810546875,283.36383056640625,293.25262451171875,291.23583984375,1.0,0.1943231523036956,1.0,1.0,0.9721456170082092,1.0,-0.9440069794654846,0.3929910957813263,0.5510159134864807,0.2082745730876922,0.0,0.0,0.3588867783546448,48.537845611572266,34.0,56.2017936706543,-7561.0361328125,85.53711700439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.417724609375,305.7908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18079.05078125,18000.0,0.0,0.0,0.1807282567024231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722633481025696,0.2722679376602173,-4.600424745149212e-06,0.0,0.0001834162103477,0.0,0.0,12.08655834197998,0.0,0.0,0.0,0.3025868535041809,4.0,0.0,1.0
323340,293.1153869628906,297.1499938964844,293.1499938964844,0.0588601157069206,-1540.1873779296875,304.1475524902344,0.7711576223373413,0.1092883944511413,0.0985766723752021,293.0991516113281,297.1499938964844,293.1499938964844,0.082054503262043,-2058.833251953125,304.1464233398437,0.8344547748565674,0.1389648616313934,0.1317831128835678,293.103271484375,297.1499938964844,293.1499938964844,0.0790890306234359,-1478.1011962890625,304.1468200683594,0.8271142840385437,0.135047361254692,0.0946083962917327,292.9936218261719,297.1499938964844,293.1499938964844,0.1553777605295181,-3415.29248046875,304.2267150878906,0.989775538444519,0.360094279050827,0.2172552943229675,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458801269531,0.5957004427909851,0.050000000745058,0.2275403290987014,291.2466125488281,291.1499938964844,269.4333190917969,268.73046875,283.3540954589844,293.2469482421875,291.2470703125,1.0,0.1882911026477813,1.0,1.0,0.9721502065658568,1.0,-0.923792839050293,0.3842381238937378,0.5395547151565552,0.2028253823518753,0.0,0.0,0.3448289036750793,46.4383430480957,52.0,21.91162872314453,-7374.50439453125,78.42798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6527099609375,305.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.224609375,18000.0,0.0,0.0,0.1808633655309677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578340768814087,0.257838636636734,-4.558455657388549e-06,0.0,0.000183553318493,0.0,0.0,11.27627658843994,0.0,0.0,0.0,0.2992854416370392,4.0,0.0,1.0
323400,293.1153869628906,297.1499938964844,293.1499938964844,0.0588601157069206,-1540.1873779296875,304.1475524902344,0.7711576223373413,0.1092883944511413,0.0985766723752021,293.0991516113281,297.1499938964844,293.1499938964844,0.082054503262043,-2058.833251953125,304.1464233398437,0.8344547748565674,0.1389648616313934,0.1317831128835678,293.103271484375,297.1499938964844,293.1499938964844,0.0790890306234359,-1478.1011962890625,304.1468200683594,0.8271142840385437,0.135047361254692,0.0946083962917327,292.9936218261719,297.1499938964844,293.1499938964844,0.1553777605295181,-3415.29248046875,304.2267150878906,0.989775538444519,0.360094279050827,0.2172552943229675,293.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2458801269531,0.5957004427909851,0.050000000745058,0.2275403290987014,291.2466125488281,291.1499938964844,269.4333190917969,268.73046875,283.3540954589844,293.2469482421875,291.2470703125,1.0,0.1882911026477813,1.0,1.0,0.9721502065658568,1.0,-0.923792839050293,0.3842381238937378,0.5395547151565552,0.2028253823518753,0.0,0.0,0.3448289036750793,46.4383430480957,52.0,21.91162872314453,-7374.50439453125,78.42798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6527099609375,305.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.224609375,18000.0,0.0,0.0,0.1808633655309677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578340768814087,0.257838636636734,-4.558455657388549e-06,0.0,0.000183553318493,0.0,0.0,11.27627658843994,0.0,0.0,0.0,0.2992854416370392,4.0,0.0,1.0
323460,293.1141052246094,297.1499938964844,293.1499938964844,0.0599120892584323,-1558.61279296875,304.1466064453125,0.7705432772636414,0.1104282438755035,0.0995960757136344,293.0981750488281,297.1499938964844,293.1499938964844,0.0833289697766304,-2084.11474609375,304.1454772949219,0.8339197039604187,0.1404513716697693,0.1331874132156372,293.1019287109375,297.1499938964844,293.1499938964844,0.0803375914692878,-1496.30419921875,304.1457824707031,0.8265970349311829,0.1365070044994354,0.0956205800175666,292.9333190917969,297.1499938964844,293.1499938964844,0.1582739055156707,-3473.54345703125,304.1953430175781,0.991121232509613,0.3763830363750458,0.2211527079343795,293.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.592908501625061,0.050000000745058,0.2276060134172439,291.228271484375,291.1499938964844,269.39666748046875,268.6951599121094,283.32965087890625,293.23846435546875,291.2209167480469,1.0,0.1908952593803405,1.0,1.0,0.9719278216362,1.0,-0.932659924030304,0.3881306946277618,0.5445292592048645,0.2050950229167938,0.0,0.0,0.3349252343177795,46.896263122558594,70.0,-39.3390998840332,-7327.55224609375,80.77923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,305.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8125,18000.0,0.0,0.0,0.1794412285089492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463584095239639,0.2463629394769668,-4.522176368482178e-06,0.0,0.0001821100449888,0.0,0.0,10.6416015625,0.0,0.0,0.0,0.2966818511486053,4.0,0.0,1.0
323520,293.1141052246094,297.1499938964844,293.1499938964844,0.0599120892584323,-1558.61279296875,304.1466064453125,0.7705432772636414,0.1104282438755035,0.0995960757136344,293.0981750488281,297.1499938964844,293.1499938964844,0.0833289697766304,-2084.11474609375,304.1454772949219,0.8339197039604187,0.1404513716697693,0.1331874132156372,293.1019287109375,297.1499938964844,293.1499938964844,0.0803375914692878,-1496.30419921875,304.1457824707031,0.8265970349311829,0.1365070044994354,0.0956205800175666,292.9333190917969,297.1499938964844,293.1499938964844,0.1582739055156707,-3473.54345703125,304.1953430175781,0.991121232509613,0.3763830363750458,0.2211527079343795,293.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23260498046875,0.592908501625061,0.050000000745058,0.2276060134172439,291.228271484375,291.1499938964844,269.39666748046875,268.6951599121094,283.32965087890625,293.23846435546875,291.2209167480469,1.0,0.1908952593803405,1.0,1.0,0.9719278216362,1.0,-0.932659924030304,0.3881306946277618,0.5445292592048645,0.2050950229167938,0.0,0.0,0.3349252343177795,46.896263122558594,70.0,-39.3390998840332,-7327.55224609375,80.77923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9371643066406,305.8455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.8125,18000.0,0.0,0.0,0.1794412285089492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463584095239639,0.2463629394769668,-4.522176368482178e-06,0.0,0.0001821100449888,0.0,0.0,10.6416015625,0.0,0.0,0.0,0.2966818511486053,4.0,0.0,1.0
323580,293.1127624511719,297.1499938964844,293.1499938964844,0.0614363700151443,-1586.0521240234375,304.14520263671875,0.7525477409362793,0.1116097867488861,0.1007489785552024,293.0971069335937,297.1499938964844,293.1499938964844,0.08513655513525,-2120.7724609375,304.1439514160156,0.8154610395431519,0.1419820934534073,0.1347279995679855,293.1004333496094,297.1499938964844,293.1499938964844,0.0821270421147346,-1522.9879150390625,304.1441955566406,0.8080284595489502,0.1380277872085571,0.0967503488063812,292.9304504394531,297.1499938964844,293.1499938964844,0.1808899641036987,-3878.338623046875,304.1422119140625,0.9974294900894164,0.382585734128952,0.2464485168457031,293.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5742844939231873,0.050000000745058,0.2280810326337814,291.15155029296875,291.1499938964844,269.3599853515625,268.6598205566406,283.2921447753906,293.2293701171875,291.1405639648437,1.0,0.2008141577243805,1.0,1.0,0.9717053771018982,1.0,-0.9681723713874816,0.4036215245723724,0.5645508170127869,0.2145398557186126,0.0,0.0,0.3394735157489776,49.88093185424805,88.0,-98.37359619140624,-7509.54052734375,92.47856903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,305.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.1773622334003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465204894542694,0.2465249896049499,-4.508224719756981e-06,0.0,0.000180000119144,0.0,0.0,10.618141174316406,0.0,0.0,0.0,0.2964904010295868,4.0,0.0,1.0
323640,293.1127624511719,297.1499938964844,293.1499938964844,0.0614363700151443,-1586.0521240234375,304.14520263671875,0.7525477409362793,0.1116097867488861,0.1007489785552024,293.0971069335937,297.1499938964844,293.1499938964844,0.08513655513525,-2120.7724609375,304.1439514160156,0.8154610395431519,0.1419820934534073,0.1347279995679855,293.1004333496094,297.1499938964844,293.1499938964844,0.0821270421147346,-1522.9879150390625,304.1441955566406,0.8080284595489502,0.1380277872085571,0.0967503488063812,292.9304504394531,297.1499938964844,293.1499938964844,0.1808899641036987,-3878.338623046875,304.1422119140625,0.9974294900894164,0.382585734128952,0.2464485168457031,293.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.5742844939231873,0.050000000745058,0.2280810326337814,291.15155029296875,291.1499938964844,269.3599853515625,268.6598205566406,283.2921447753906,293.2293701171875,291.1405639648437,1.0,0.2008141577243805,1.0,1.0,0.9717053771018982,1.0,-0.9681723713874816,0.4036215245723724,0.5645508170127869,0.2145398557186126,0.0,0.0,0.3394735157489776,49.88093185424805,88.0,-98.37359619140624,-7509.54052734375,92.47856903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,305.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.19921875,18000.0,0.0,0.0,0.1773622334003448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465204894542694,0.2465249896049499,-4.508224719756981e-06,0.0,0.000180000119144,0.0,0.0,10.618141174316406,0.0,0.0,0.0,0.2964904010295868,4.0,0.0,1.0
