time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323700,293.1122436523437,297.1499938964844,293.1499938964844,0.0622524954378604,-1600.8216552734375,304.14459228515625,0.7393451929092407,0.1121815368533134,0.1013533398509025,293.0966491699219,297.1499938964844,293.1499938964844,0.0861070975661277,-2140.493896484375,304.143310546875,0.8004175424575806,0.142739325761795,0.1355350464582443,293.0998229980469,297.1499938964844,293.1499938964844,0.0830864459276199,-1537.33251953125,304.1435241699219,0.7927637100219727,0.13877534866333,0.0973415896296501,292.952392578125,297.1499938964844,293.1499938964844,0.1974782943725586,-4167.1513671875,304.1134948730469,0.9990000128746032,0.3810712099075317,0.2644994854927063,293.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171875,0.5603348016738892,0.050000000745058,0.2284894436597824,291.1078491210937,291.1499938964844,269.3416748046875,268.6421813964844,283.26953125,293.2255554199219,291.09747314453125,1.0,0.2081160098314285,1.0,1.0,0.971594214439392,1.0,-0.9927290081977844,0.4143987596035003,0.5783302187919617,0.2210669368505478,0.0,0.0,0.346662312746048,52.37946319580078,88.0,-108.89515686035156,-7681.72265625,101.75569152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,305.9546813964844,278.1499938964844,0.0,18000.0,313.1499938964844,17958.1640625,18000.0,0.0,0.0,0.1765018105506897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516343295574188,0.2516388595104217,-4.514372449193616e-06,0.0,0.000179126887815,0.0,0.0,10.87571144104004,0.0,0.0,0.0,0.2974840998649597,4.0,0.0,1.0
323760,293.1119384765625,297.1499938964844,293.1499938964844,0.0630545988678932,-1615.3477783203125,304.14410400390625,0.7245324850082397,0.1127189025282859,0.101960465312004,293.09637451171875,297.1499938964844,293.1499938964844,0.0870700776576995,-2160.0283203125,304.14276123046875,0.782663106918335,0.1434737890958786,0.1363545507192611,293.0993957519531,297.1499938964844,293.1499938964844,0.0840333402156829,-1551.4747314453125,304.1429748535156,0.7752582430839539,0.1394913047552108,0.0979373231530189,292.9885559082031,297.1499938964844,293.1499938964844,0.216361716389656,-4489.3251953125,304.0858154296875,0.9990000128746032,0.3764880895614624,0.2846643030643463,293.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.544490396976471,0.050000000745058,0.2290286868810653,291.0668029785156,291.1499938964844,269.3233337402344,268.62451171875,283.2452697753906,293.2226867675781,291.0577392578125,1.0,0.2167325168848037,1.0,1.0,0.9717941284179688,1.0,-1.020006537437439,0.4264307022094726,0.5935758948326111,0.2282825708389282,0.0,0.0,0.3563393354415893,55.61884689331055,91.0,-108.57927703857422,-7892.19775390625,113.3497085571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,306.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17925.92578125,18000.0,0.0,0.0,0.1759854853153228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595895826816559,0.2595941126346588,-4.529173111222917e-06,0.0,0.0001786029024515,0.0,0.0,11.29271411895752,0.0,0.0,0.0,0.2991434931755066,4.0,0.0,1.0
323820,293.1119384765625,297.1499938964844,293.1499938964844,0.0643860921263694,-1639.323974609375,304.1438903808594,0.7005979418754578,0.1136839538812637,0.1030643284320831,293.09619140625,297.1499938964844,293.1499938964844,0.0887269973754882,-2193.341064453125,304.1424560546875,0.7568284273147583,0.144866943359375,0.1379105448722839,293.0992126464844,297.1499938964844,293.1499938964844,0.0856378674507141,-1575.248046875,304.1426696777344,0.7500014901161194,0.1408128142356872,0.0990450456738472,293.087646484375,297.1499938964844,293.1499938964844,0.2488487809896469,-5026.91455078125,304.0537109375,0.9990000128746032,0.3605375587940216,0.318240761756897,293.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.5212805867195129,0.050000000745058,0.2300403714179992,291.01171875,291.1499938964844,269.2866516113281,268.58917236328125,283.2010498046875,293.22003173828125,291.0089416503906,1.0,0.2310304939746856,1.0,1.0,0.9721940755844116,1.0,-1.0660462379455566,0.4468787908554077,0.6191675066947937,0.2404492348432541,0.0,0.0,0.3790692687034607,61.647438049316406,79.0,-67.15560913085938,-8333.0615234375,135.20787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,306.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.189453125,18000.0,0.0,0.0,0.1764407902956009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817788124084472,0.2817834019660949,-4.583004738378804e-06,0.0,0.0001790649694157,0.0,0.0,12.518444061279297,0.0,0.0,0.0,0.3041150569915771,4.0,0.0,1.0
323880,293.1119384765625,297.1499938964844,293.1499938964844,0.0643860921263694,-1639.323974609375,304.1438903808594,0.7005979418754578,0.1136839538812637,0.1030643284320831,293.09619140625,297.1499938964844,293.1499938964844,0.0887269973754882,-2193.341064453125,304.1424560546875,0.7568284273147583,0.144866943359375,0.1379105448722839,293.0992126464844,297.1499938964844,293.1499938964844,0.0856378674507141,-1575.248046875,304.1426696777344,0.7500014901161194,0.1408128142356872,0.0990450456738472,293.087646484375,297.1499938964844,293.1499938964844,0.2488487809896469,-5026.91455078125,304.0537109375,0.9990000128746032,0.3605375587940216,0.318240761756897,293.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.5212805867195129,0.050000000745058,0.2300403714179992,291.01171875,291.1499938964844,269.2866516113281,268.58917236328125,283.2010498046875,293.22003173828125,291.0089416503906,1.0,0.2310304939746856,1.0,1.0,0.9721940755844116,1.0,-1.0660462379455566,0.4468787908554077,0.6191675066947937,0.2404492348432541,0.0,0.0,0.3790692687034607,61.647438049316406,79.0,-67.15560913085938,-8333.0615234375,135.20787048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1929931640625,306.111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17875.189453125,18000.0,0.0,0.0,0.1764407902956009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817788124084472,0.2817834019660949,-4.583004738378804e-06,0.0,0.0001790649694157,0.0,0.0,12.518444061279297,0.0,0.0,0.0,0.3041150569915771,4.0,0.0,1.0
323940,293.1124572753906,297.1499938964844,293.1499938964844,0.0652127787470817,-1653.7650146484375,304.1445617675781,0.6879140138626099,0.1145438253879547,0.1039782837033271,293.096435546875,297.1499938964844,293.1499938964844,0.0898501276969909,-2215.27685546875,304.14312744140625,0.7447360754013062,0.1461820900440216,0.1392980813980102,293.0992736816406,297.1499938964844,293.1499938964844,0.0867084488272667,-1590.66064453125,304.1433410644531,0.7381798028945923,0.1420838236808776,0.1000200808048248,293.18927001953125,297.1499938964844,293.1499938964844,0.2593961656093597,-5189.57958984375,304.07061767578125,0.9928194284439088,0.341470330953598,0.328186422586441,293.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.509894073009491,0.050000000745058,0.230688065290451,291.0101318359375,291.1499938964844,269.25,268.5538635253906,283.1757507324219,293.2204895019531,291.0138244628906,1.0,0.2376500517129898,1.0,1.0,0.9725939631462096,1.0,-1.0825166702270508,0.4541447460651397,0.6283718943595886,0.2450082302093505,0.0,0.0,0.3984668254852295,65.341796875,67.0,2.6155247688293457,-8628.8466796875,146.2982635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,306.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.068359375,18000.0,0.0,0.0,0.1790188252925872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046828806400299,0.3046875596046448,-4.65476978206425e-06,0.0,0.0001816813455661,0.0,0.0,13.882856369018556,0.0,0.0,0.0,0.3097280859947204,4.0,0.0,1.0
324000,293.1124572753906,297.1499938964844,293.1499938964844,0.0652127787470817,-1653.7650146484375,304.1445617675781,0.6879140138626099,0.1145438253879547,0.1039782837033271,293.096435546875,297.1499938964844,293.1499938964844,0.0898501276969909,-2215.27685546875,304.14312744140625,0.7447360754013062,0.1461820900440216,0.1392980813980102,293.0992736816406,297.1499938964844,293.1499938964844,0.0867084488272667,-1590.66064453125,304.1433410644531,0.7381798028945923,0.1420838236808776,0.1000200808048248,293.18927001953125,297.1499938964844,293.1499938964844,0.2593961656093597,-5189.57958984375,304.07061767578125,0.9928194284439088,0.341470330953598,0.328186422586441,293.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00799560546875,0.509894073009491,0.050000000745058,0.230688065290451,291.0101318359375,291.1499938964844,269.25,268.5538635253906,283.1757507324219,293.2204895019531,291.0138244628906,1.0,0.2376500517129898,1.0,1.0,0.9725939631462096,1.0,-1.0825166702270508,0.4541447460651397,0.6283718943595886,0.2450082302093505,0.0,0.0,0.3984668254852295,65.341796875,67.0,2.6155247688293457,-8628.8466796875,146.2982635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,306.17254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17868.068359375,18000.0,0.0,0.0,0.1790188252925872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046828806400299,0.3046875596046448,-4.65476978206425e-06,0.0,0.0001816813455661,0.0,0.0,13.882856369018556,0.0,0.0,0.0,0.3097280859947204,4.0,0.0,1.0
324060,293.1132507324219,297.1499938964844,293.1499938964844,0.0654798001050949,-1657.4344482421875,304.1459350585937,0.6847883462905884,0.1153333112597465,0.1047561019659042,293.0969543457031,297.1499938964844,293.1499938964844,0.0903373286128044,-2223.59912109375,304.14459228515625,0.7421035766601562,0.1474335938692093,0.1405543386936187,293.1005859375,297.1499938964844,293.1499938964844,0.0871130377054214,-1595.605224609375,304.1448974609375,0.7354593276977539,0.1431103944778442,0.1008561179041862,293.2353515625,297.1499938964844,293.1499938964844,0.2477215379476547,-4987.2802734375,304.1156311035156,0.9766146540641784,0.3310206234455108,0.3159317970275879,293.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.5062650442123413,0.050000000745058,0.2309244722127914,291.0782165527344,291.1499938964844,269.2133483886719,268.5185241699219,283.1694641113281,293.2216186523437,291.0853271484375,1.0,0.2377368807792663,1.0,1.0,0.9732574224472046,1.0,-1.0717322826385498,0.4492657482624054,0.622466504573822,0.2422195822000503,0.0,0.0,0.4038958549499511,66.45441436767578,55.0,72.06940460205078,-8664.0244140625,145.4306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.7421875,18000.0,0.0,0.0,0.1828098595142364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161745965480804,0.3161793053150177,-4.710856501333183e-06,0.0,0.0001855287700891,0.0,0.0,14.649161338806152,0.0,0.0,0.0,0.3129132390022278,4.0,0.0,1.0
324120,293.1132507324219,297.1499938964844,293.1499938964844,0.0654798001050949,-1657.4344482421875,304.1459350585937,0.6847883462905884,0.1153333112597465,0.1047561019659042,293.0969543457031,297.1499938964844,293.1499938964844,0.0903373286128044,-2223.59912109375,304.14459228515625,0.7421035766601562,0.1474335938692093,0.1405543386936187,293.1005859375,297.1499938964844,293.1499938964844,0.0871130377054214,-1595.605224609375,304.1448974609375,0.7354593276977539,0.1431103944778442,0.1008561179041862,293.2353515625,297.1499938964844,293.1499938964844,0.2477215379476547,-4987.2802734375,304.1156311035156,0.9766146540641784,0.3310206234455108,0.3159317970275879,293.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.5062650442123413,0.050000000745058,0.2309244722127914,291.0782165527344,291.1499938964844,269.2133483886719,268.5185241699219,283.1694641113281,293.2216186523437,291.0853271484375,1.0,0.2377368807792663,1.0,1.0,0.9732574224472046,1.0,-1.0717322826385498,0.4492657482624054,0.622466504573822,0.2422195822000503,0.0,0.0,0.4038958549499511,66.45441436767578,55.0,72.06940460205078,-8664.0244140625,145.4306182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70953369140625,306.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.7421875,18000.0,0.0,0.0,0.1828098595142364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161745965480804,0.3161793053150177,-4.710856501333183e-06,0.0,0.0001855287700891,0.0,0.0,14.649161338806152,0.0,0.0,0.0,0.3129132390022278,4.0,0.0,1.0
324180,293.11395263671875,297.1499938964844,293.1499938964844,0.065810814499855,-1662.7557373046875,304.146728515625,0.6962341070175171,0.1161250099539756,0.1053637340664863,293.0975646972656,297.1499938964844,293.1499938964844,0.0909262150526046,-2234.543212890625,304.1453857421875,0.7535902261734009,0.1486572027206421,0.1416106075048446,293.1026611328125,297.1499938964844,293.1499938964844,0.0874227359890937,-1599.610595703125,304.14605712890625,0.7460708618164062,0.1439417004585266,0.1013674288988113,293.246826171875,297.1499938964844,293.1499938964844,0.2424539923667907,-4896.41845703125,304.1354064941406,0.9834675192832948,0.3264931142330169,0.3105336129665375,293.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.5136764645576477,0.050000000745058,0.2304586321115493,291.11474609375,291.1499938964844,269.1766662597656,268.4831848144531,283.15887451171875,293.22235107421875,291.1171264648437,1.0,0.2332672178745269,1.0,1.0,0.9739208817481996,1.0,-1.06730318069458,0.4472222924232483,0.6200808882713318,0.2411362677812576,0.0,0.0,0.4056781828403473,63.908504486083984,43.0,47.725868225097656,-8629.3427734375,139.63316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5337219238281,306.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.171875,18000.0,0.0,0.0,0.1867108643054962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185056746006012,0.3185103833675384,-4.727472060039872e-06,0.0,0.00018948779325,0.0,0.0,14.822254180908203,0.0,0.0,0.0,0.3137198984622955,4.0,0.0,1.0
324240,293.11395263671875,297.1499938964844,293.1499938964844,0.065810814499855,-1662.7557373046875,304.146728515625,0.6962341070175171,0.1161250099539756,0.1053637340664863,293.0975646972656,297.1499938964844,293.1499938964844,0.0909262150526046,-2234.543212890625,304.1453857421875,0.7535902261734009,0.1486572027206421,0.1416106075048446,293.1026611328125,297.1499938964844,293.1499938964844,0.0874227359890937,-1599.610595703125,304.14605712890625,0.7460708618164062,0.1439417004585266,0.1013674288988113,293.246826171875,297.1499938964844,293.1499938964844,0.2424539923667907,-4896.41845703125,304.1354064941406,0.9834675192832948,0.3264931142330169,0.3105336129665375,293.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.5136764645576477,0.050000000745058,0.2304586321115493,291.11474609375,291.1499938964844,269.1766662597656,268.4831848144531,283.15887451171875,293.22235107421875,291.1171264648437,1.0,0.2332672178745269,1.0,1.0,0.9739208817481996,1.0,-1.06730318069458,0.4472222924232483,0.6200808882713318,0.2411362677812576,0.0,0.0,0.4056781828403473,63.908504486083984,43.0,47.725868225097656,-8629.3427734375,139.63316345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5337219238281,306.0551147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17980.171875,18000.0,0.0,0.0,0.1867108643054962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3185056746006012,0.3185103833675384,-4.727472060039872e-06,0.0,0.00018948779325,0.0,0.0,14.822254180908203,0.0,0.0,0.0,0.3137198984622955,4.0,0.0,1.0
324300,293.1141052246094,297.1499938964844,293.1499938964844,0.06601033359766,-1666.132568359375,304.1469421386719,0.7067080140113831,0.116550363600254,0.1056524738669395,293.09771728515625,297.1499938964844,293.1499938964844,0.0912563279271125,-2240.850341796875,304.1456298828125,0.7642949819564819,0.1492865979671478,0.1421108096837997,293.1033020019531,297.1499938964844,293.1499938964844,0.0876255705952644,-1602.4141845703125,304.1464233398437,0.7561888098716736,0.144415870308876,0.1016161665320396,293.2471618652344,297.1499938964844,293.1499938964844,0.2409375607967376,-4870.3310546875,304.14080810546875,0.9927403330802916,0.3251998722553253,0.3089779019355774,293.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5212423801422119,0.050000000745058,0.2300420850515365,291.12432861328125,291.1499938964844,269.1583251953125,268.46551513671875,283.1527099609375,293.222412109375,291.1263122558594,1.0,0.2297046035528183,1.0,1.0,0.9742525815963744,1.0,-1.0661810636520386,0.4466868042945862,0.6194942593574524,0.2408888190984726,0.0,0.0,0.4064200818538666,61.67086410522461,43.0,37.22634506225586,-8624.0166015625,135.28269958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4761047363281,306.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.447265625,18000.0,0.0,0.0,0.1885803788900375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196193873882293,0.319624125957489,-4.732357410830446e-06,0.0,0.0001913851156132,0.0,0.0,14.89648723602295,0.0,0.0,0.0,0.3140291273593902,4.0,0.0,1.0
324360,293.1141052246094,297.1499938964844,293.1499938964844,0.0662312880158424,-1669.9173583984375,304.1470947265625,0.7183291912078857,0.1170055568218231,0.1059568524360656,293.0977783203125,297.1499938964844,293.1499938964844,0.0916042104363441,-2247.53759765625,304.1457824707031,0.7771056890487671,0.1499407142400741,0.1426214128732681,293.10357666015625,297.1499938964844,293.1499938964844,0.0878719761967659,-1605.8780517578125,304.1466064453125,0.7684394717216492,0.1449519991874694,0.1018973588943481,293.24462890625,297.1499938964844,293.1499938964844,0.2364713549613952,-4794.421875,304.15087890625,0.9990000128746032,0.3244568109512329,0.3040398061275482,293.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5304869413375854,0.050000000745058,0.2295979410409927,291.1323547363281,291.1499938964844,269.1400146484375,268.4478454589844,283.1487121582031,293.22222900390625,291.1342468261719,1.0,0.2253190577030182,1.0,1.0,0.974327266216278,1.0,-1.061160683631897,0.4443771839141845,0.6167834997177124,0.2397325932979583,0.0,0.0,0.4067891836166382,59.2348861694336,31.0,31.352962493896484,-8604.671875,129.58973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364624023437,306.0118713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.328125,18000.0,0.0,0.0,0.1903673261404037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203378319740295,0.3203425705432892,-4.735997208626941e-06,0.0,0.0001931986334966,0.0,0.0,14.94589138031006,0.0,0.0,0.0,0.3142350912094116,4.0,0.0,1.0
324420,293.1137390136719,297.1499938964844,293.1499938964844,0.0665533393621444,-1674.9561767578125,304.1475524902344,0.7420105338096619,0.117986150085926,0.1066570430994033,293.0975036621094,297.1499938964844,293.1499938964844,0.0921270847320556,-2257.01416015625,304.1463317871094,0.8057084083557129,0.1513194888830185,0.143734410405159,293.102783203125,297.1499938964844,293.1499938964844,0.0883221551775932,-1611.845947265625,304.1470031738281,0.7964566349983215,0.1462844610214233,0.1026428118348121,293.20379638671875,297.1499938964844,293.1499938964844,0.2096534371376037,-4345.27783203125,304.1952514648437,0.9990000128746032,0.3302266299724579,0.2756563723087311,293.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5515166521072388,0.050000000745058,0.2287768423557281,291.1765441894531,291.1499938964844,269.10333251953125,268.4125366210937,283.15435791015625,293.2209777832031,291.1839294433594,1.0,0.2138500064611435,1.0,1.0,0.97447669506073,1.0,-1.02906596660614,0.4299957752227783,0.5990702509880066,0.2315120249986648,0.0,0.0,0.4008908271789551,54.419803619384766,34.0,67.26405334472656,-8449.0908203125,113.33744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4300231933594,306.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.74609375,18000.0,0.0,0.0,0.1933357715606689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169236481189728,0.3169283866882324,-4.733822606795002e-06,0.0,0.0001962112291948,0.0,0.0,14.75530242919922,0.0,0.0,0.0,0.3134419023990631,4.0,0.0,1.0
324480,293.1137390136719,297.1499938964844,293.1499938964844,0.0665533393621444,-1674.9561767578125,304.1475524902344,0.7420105338096619,0.117986150085926,0.1066570430994033,293.0975036621094,297.1499938964844,293.1499938964844,0.0921270847320556,-2257.01416015625,304.1463317871094,0.8057084083557129,0.1513194888830185,0.143734410405159,293.102783203125,297.1499938964844,293.1499938964844,0.0883221551775932,-1611.845947265625,304.1470031738281,0.7964566349983215,0.1462844610214233,0.1026428118348121,293.20379638671875,297.1499938964844,293.1499938964844,0.2096534371376037,-4345.27783203125,304.1952514648437,0.9990000128746032,0.3302266299724579,0.2756563723087311,293.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5515166521072388,0.050000000745058,0.2287768423557281,291.1765441894531,291.1499938964844,269.10333251953125,268.4125366210937,283.15435791015625,293.2209777832031,291.1839294433594,1.0,0.2138500064611435,1.0,1.0,0.97447669506073,1.0,-1.02906596660614,0.4299957752227783,0.5990702509880066,0.2315120249986648,0.0,0.0,0.4008908271789551,54.419803619384766,34.0,67.26405334472656,-8449.0908203125,113.33744049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4300231933594,306.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18032.74609375,18000.0,0.0,0.0,0.1933357715606689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169236481189728,0.3169283866882324,-4.733822606795002e-06,0.0,0.0001962112291948,0.0,0.0,14.75530242919922,0.0,0.0,0.0,0.3134419023990631,4.0,0.0,1.0
324540,293.11334228515625,297.1499938964844,293.1499938964844,0.0669499933719635,-1681.3836669921875,304.1476745605469,0.7637399435043335,0.1189882233738899,0.107437178492546,293.09716796875,297.1499938964844,293.1499938964844,0.092720441520214,-2267.95361328125,304.14654541015625,0.829308032989502,0.1527168601751327,0.1449305713176727,293.1019592285156,297.1499938964844,293.1499938964844,0.0889127701520919,-1619.9105224609375,304.1470031738281,0.8206972479820251,0.1476487517356872,0.1035146936774253,293.1243591308594,297.1499938964844,293.1499938964844,0.1873102933168411,-3967.021728515625,304.2167358398437,0.998296856880188,0.3449249863624573,0.2521299421787262,293.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.5699543356895447,0.050000000745058,0.2282011061906814,291.2233581542969,291.1499938964844,269.0666809082031,268.377197265625,283.1546936035156,293.2183532714844,291.2259826660156,1.0,0.2056260108947754,1.0,1.0,0.9746260643005372,1.0,-1.003551006317139,0.4186408817768097,0.5849101543426514,0.2249254882335662,0.0,0.0,0.387485146522522,51.00901412963867,37.0,50.85489654541016,-8227.9951171875,101.75223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54547119140625,306.0597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.583984375,18000.0,0.0,0.0,0.1948704719543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028119504451751,0.30281662940979,-4.697506028605858e-06,0.0,0.0001977687497856,0.0,0.0,13.9024076461792,0.0,0.0,0.0,0.3100410401821136,4.0,0.0,1.0
324600,293.11334228515625,297.1499938964844,293.1499938964844,0.0669499933719635,-1681.3836669921875,304.1476745605469,0.7637399435043335,0.1189882233738899,0.107437178492546,293.09716796875,297.1499938964844,293.1499938964844,0.092720441520214,-2267.95361328125,304.14654541015625,0.829308032989502,0.1527168601751327,0.1449305713176727,293.1019592285156,297.1499938964844,293.1499938964844,0.0889127701520919,-1619.9105224609375,304.1470031738281,0.8206972479820251,0.1476487517356872,0.1035146936774253,293.1243591308594,297.1499938964844,293.1499938964844,0.1873102933168411,-3967.021728515625,304.2167358398437,0.998296856880188,0.3449249863624573,0.2521299421787262,293.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.5699543356895447,0.050000000745058,0.2282011061906814,291.2233581542969,291.1499938964844,269.0666809082031,268.377197265625,283.1546936035156,293.2183532714844,291.2259826660156,1.0,0.2056260108947754,1.0,1.0,0.9746260643005372,1.0,-1.003551006317139,0.4186408817768097,0.5849101543426514,0.2249254882335662,0.0,0.0,0.387485146522522,51.00901412963867,37.0,50.85489654541016,-8227.9951171875,101.75223541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54547119140625,306.0597229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18084.583984375,18000.0,0.0,0.0,0.1948704719543457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028119504451751,0.30281662940979,-4.697506028605858e-06,0.0,0.0001977687497856,0.0,0.0,13.9024076461792,0.0,0.0,0.0,0.3100410401821136,4.0,0.0,1.0
324660,293.11260986328125,297.1499938964844,293.1499938964844,0.0676403939723968,-1693.5218505859375,304.1473083496094,0.7814317941665649,0.1200609356164932,0.1083075925707817,293.0965881347656,297.1499938964844,293.1499938964844,0.0936453640460968,-2285.98095703125,304.1461486816406,0.8474029898643494,0.1541702598333358,0.1462106853723526,293.1009521484375,297.1499938964844,293.1499938964844,0.0898108333349227,-1632.8516845703125,304.146484375,0.8384543657302856,0.149068683385849,0.1044339835643768,293.0387878417969,297.1499938964844,293.1499938964844,0.1706911325454712,-3682.769287109375,304.22186279296875,0.9948792457580566,0.3629247844219208,0.2341748028993606,293.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.5834421515464783,0.050000000745058,0.2278375178575515,291.2351379394531,291.1499938964844,269.0299987792969,268.34185791015625,283.1487121582031,293.2130126953125,291.2355651855469,1.0,0.1998926252126693,1.0,1.0,0.9745152592658995,1.0,-0.9852463603019714,0.410504013299942,0.574742317199707,0.2202863842248916,0.0,0.0,0.375163584947586,48.83220291137695,55.0,20.25675773620605,-8055.6875,94.21337127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75958251953125,306.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.51171875,18000.0,0.0,0.0,0.1947420537471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887571454048157,0.2887617945671081,-4.651363269658759e-06,0.0,0.0001976384228328,0.0,0.0,13.049151420593262,0.0,0.0,0.0,0.3065574169158935,4.0,0.0,1.0
324720,293.11260986328125,297.1499938964844,293.1499938964844,0.0676403939723968,-1693.5218505859375,304.1473083496094,0.7814317941665649,0.1200609356164932,0.1083075925707817,293.0965881347656,297.1499938964844,293.1499938964844,0.0936453640460968,-2285.98095703125,304.1461486816406,0.8474029898643494,0.1541702598333358,0.1462106853723526,293.1009521484375,297.1499938964844,293.1499938964844,0.0898108333349227,-1632.8516845703125,304.146484375,0.8384543657302856,0.149068683385849,0.1044339835643768,293.0387878417969,297.1499938964844,293.1499938964844,0.1706911325454712,-3682.769287109375,304.22186279296875,0.9948792457580566,0.3629247844219208,0.2341748028993606,293.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23443603515625,0.5834421515464783,0.050000000745058,0.2278375178575515,291.2351379394531,291.1499938964844,269.0299987792969,268.34185791015625,283.1487121582031,293.2130126953125,291.2355651855469,1.0,0.1998926252126693,1.0,1.0,0.9745152592658995,1.0,-0.9852463603019714,0.410504013299942,0.574742317199707,0.2202863842248916,0.0,0.0,0.375163584947586,48.83220291137695,55.0,20.25675773620605,-8055.6875,94.21337127685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75958251953125,306.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.51171875,18000.0,0.0,0.0,0.1947420537471771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887571454048157,0.2887617945671081,-4.651363269658759e-06,0.0,0.0001976384228328,0.0,0.0,13.049151420593262,0.0,0.0,0.0,0.3065574169158935,4.0,0.0,1.0
324780,293.1117248535156,297.1499938964844,293.1499938964844,0.0686703100800514,-1712.2113037109375,304.1464538574219,0.7800366282463074,0.121188186109066,0.1093283593654632,293.09588623046875,297.1499938964844,293.1499938964844,0.0949452072381973,-2311.910400390625,304.1452331542969,0.8460683822631836,0.155664712190628,0.1476342529058456,293.0997619628906,297.1499938964844,293.1499938964844,0.0910898149013519,-1651.7269287109375,304.1455078125,0.837216317653656,0.1505522578954696,0.1054740473628044,292.9764099121094,297.1499938964844,293.1499938964844,0.1741190552711486,-3749.547607421875,304.1912536621094,0.9959105253219604,0.378487765789032,0.2386156767606735,293.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.5801575779914856,0.050000000745058,0.2279223650693893,291.2167358398437,291.1499938964844,268.99334716796875,268.3065185546875,283.1250305175781,293.2049560546875,291.2099609375,1.0,0.2027415484189987,1.0,1.0,0.9744043946266174,1.0,-0.9948465824127196,0.4147047400474548,0.5801418423652649,0.2229005694389343,0.0,0.0,0.3667967915534973,49.41143798828125,73.0,-37.57291030883789,-8022.45068359375,97.18572998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,306.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.896484375,18000.0,0.0,0.0,0.193258598446846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776082158088684,0.2776128351688385,-4.6116251724015456e-06,0.0,0.0001961329107871,0.0,0.0,12.38165283203125,0.0,0.0,0.0,0.3038183152675628,4.0,0.0,1.0
324840,293.1117248535156,297.1499938964844,293.1499938964844,0.0686703100800514,-1712.2113037109375,304.1464538574219,0.7800366282463074,0.121188186109066,0.1093283593654632,293.09588623046875,297.1499938964844,293.1499938964844,0.0949452072381973,-2311.910400390625,304.1452331542969,0.8460683822631836,0.155664712190628,0.1476342529058456,293.0997619628906,297.1499938964844,293.1499938964844,0.0910898149013519,-1651.7269287109375,304.1455078125,0.837216317653656,0.1505522578954696,0.1054740473628044,292.9764099121094,297.1499938964844,293.1499938964844,0.1741190552711486,-3749.547607421875,304.1912536621094,0.9959105253219604,0.378487765789032,0.2386156767606735,293.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2212219238281,0.5801575779914856,0.050000000745058,0.2279223650693893,291.2167358398437,291.1499938964844,268.99334716796875,268.3065185546875,283.1250305175781,293.2049560546875,291.2099609375,1.0,0.2027415484189987,1.0,1.0,0.9744043946266174,1.0,-0.9948465824127196,0.4147047400474548,0.5801418423652649,0.2229005694389343,0.0,0.0,0.3667967915534973,49.41143798828125,73.0,-37.57291030883789,-8022.45068359375,97.18572998046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133056640625,306.1194763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.896484375,18000.0,0.0,0.0,0.193258598446846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776082158088684,0.2776128351688385,-4.6116251724015456e-06,0.0,0.0001961329107871,0.0,0.0,12.38165283203125,0.0,0.0,0.0,0.3038183152675628,4.0,0.0,1.0
324900,293.1112670898437,297.1499938964844,293.1499938964844,0.0693782195448875,-1725.357666015625,304.14581298828125,0.7723792195320129,0.121763527393341,0.109884038567543,293.09552001953125,297.1499938964844,293.1499938964844,0.0958251133561134,-2329.760986328125,304.1445007324219,0.8383304476737976,0.1564237177371978,0.1483919769525528,293.0991516113281,297.1499938964844,293.1499938964844,0.091957002878189,-1664.7506103515625,304.1447448730469,0.8297149538993835,0.1513111889362335,0.1060328334569931,292.9661560058594,297.1499938964844,293.1499938964844,0.1833276748657226,-3913.33349609375,304.1669616699219,0.9978209137916564,0.3827167153358459,0.2488552182912826,293.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5724567174911499,0.050000000745058,0.2281304150819778,291.18377685546875,291.1499938964844,268.9750061035156,268.2888488769531,283.1067810058594,293.200439453125,291.1746520996094,1.0,0.2069353312253952,1.0,1.0,0.9743489623069764,1.0,-1.0096288919448853,0.4212144613265991,0.5884144902229309,0.2268467396497726,0.0,0.0,0.3677913546562195,50.71781921386719,73.0,-70.06377410888672,-8090.69970703125,102.57107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,306.1395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.111328125,18000.0,0.0,0.0,0.1922708004713058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763751745223999,0.27637979388237,-4.600268312060507e-06,0.0,0.0001951304147951,0.0,0.0,12.291349411010742,0.0,0.0,0.0,0.3034175634384155,4.0,0.0,1.0
324960,293.11083984375,297.1499938964844,293.1499938964844,0.0701440349221229,-1739.6439208984375,304.1451721191406,0.761262059211731,0.1223352178931236,0.1104641184210777,293.0951538085937,297.1499938964844,293.1499938964844,0.0967764034867286,-2349.07275390625,304.1437683105469,0.8270648717880249,0.1571833789348602,0.1491777747869491,293.0985412597656,297.1499938964844,293.1499938964844,0.0928941369056701,-1678.8446044921875,304.1440124511719,0.8186107277870178,0.1520701795816421,0.1066131740808487,292.97149658203125,297.1499938964844,293.1499938964844,0.1963403970003128,-4140.52734375,304.1402282714844,0.9990000128746032,0.3840084075927734,0.2630474865436554,293.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5614751577377319,0.050000000745058,0.2284527570009231,291.1445617675781,291.1499938964844,268.9566650390625,268.27117919921875,283.0851745605469,293.1960144042969,291.1351623535156,1.0,0.2127573937177658,1.0,1.0,0.974428415298462,1.0,-1.029383659362793,0.4299517273902893,0.5994319915771484,0.2320807129144668,0.0,0.0,0.3720691800117492,52.703250885009766,76.0,-90.2610855102539,-8217.8837890625,110.4073486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,306.1759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3515625,18000.0,0.0,0.0,0.1913352012634277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788372337818146,0.2788418233394623,-4.598940449795919e-06,0.0,0.0001941809023264,0.0,0.0,12.411334037780762,0.0,0.0,0.0,0.3038587868213653,4.0,0.0,1.0
325020,293.11016845703125,297.1499938964844,293.1499938964844,0.0715450271964073,-1765.6763916015625,304.1444702148437,0.7441070079803467,0.123464286327362,0.1116069927811622,293.094482421875,297.1499938964844,293.1499938964844,0.0985442548990249,-2384.6279296875,304.1429443359375,0.8087667226791382,0.1587089002132415,0.1507482528686523,293.0975341796875,297.1499938964844,293.1499938964844,0.0946298837661743,-1704.7406005859375,304.14312744140625,0.7998307347297668,0.1535803824663162,0.1077663823962211,293.0143737792969,297.1499938964844,293.1499938964844,0.218062937259674,-4510.619140625,304.1078796386719,0.9990000128746032,0.3799020648002624,0.2859280407428741,293.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.543525218963623,0.050000000745058,0.2290633469820022,291.08184814453125,291.1499938964844,268.9200134277344,268.23583984375,283.0456237792969,293.1885681152344,291.0780029296875,1.0,0.2223023623228073,1.0,1.0,0.9745872616767884,1.0,-1.062224268913269,0.4445195496082306,0.6177047491073608,0.2408518493175506,0.0,0.0,0.3858948349952698,56.41477966308594,79.0,-71.97371673583984,-8528.7578125,124.7757339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,306.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.072265625,18000.0,0.0,0.0,0.1901928931474685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918775975704193,0.2918822467327118,-4.625645942724077e-06,0.0,0.0001930216094478,0.0,0.0,13.14133644104004,0.0,0.0,0.0,0.306761622428894,4.0,0.0,1.0
325080,293.11016845703125,297.1499938964844,293.1499938964844,0.0715450271964073,-1765.6763916015625,304.1444702148437,0.7441070079803467,0.123464286327362,0.1116069927811622,293.094482421875,297.1499938964844,293.1499938964844,0.0985442548990249,-2384.6279296875,304.1429443359375,0.8087667226791382,0.1587089002132415,0.1507482528686523,293.0975341796875,297.1499938964844,293.1499938964844,0.0946298837661743,-1704.7406005859375,304.14312744140625,0.7998307347297668,0.1535803824663162,0.1077663823962211,293.0143737792969,297.1499938964844,293.1499938964844,0.218062937259674,-4510.619140625,304.1078796386719,0.9990000128746032,0.3799020648002624,0.2859280407428741,293.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867614746094,0.543525218963623,0.050000000745058,0.2290633469820022,291.08184814453125,291.1499938964844,268.9200134277344,268.23583984375,283.0456237792969,293.1885681152344,291.0780029296875,1.0,0.2223023623228073,1.0,1.0,0.9745872616767884,1.0,-1.062224268913269,0.4445195496082306,0.6177047491073608,0.2408518493175506,0.0,0.0,0.3858948349952698,56.41477966308594,79.0,-71.97371673583984,-8528.7578125,124.7757339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,306.29547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.072265625,18000.0,0.0,0.0,0.1901928931474685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918775975704193,0.2918822467327118,-4.625645942724077e-06,0.0,0.0001930216094478,0.0,0.0,13.14133644104004,0.0,0.0,0.0,0.306761622428894,4.0,0.0,1.0
325140,293.1100158691406,297.1499938964844,293.1499938964844,0.0726592764258384,-1786.103271484375,304.1444702148437,0.7301432490348816,0.124508686363697,0.1126911714673042,293.0941772460937,297.1499938964844,293.1499938964844,0.0999990105628967,-2413.336181640625,304.14288330078125,0.7922152876853943,0.1601777970790863,0.1522840112447738,293.0970764160156,297.1499938964844,293.1499938964844,0.0960412174463272,-1725.43408203125,304.1430969238281,0.7834283709526062,0.1550041437149047,0.1088749319314956,293.0774841308594,297.1499938964844,293.1499938964844,0.2381109595298767,-4842.76123046875,304.0887451171875,0.9990000128746032,0.3705717921257019,0.3068613111972809,293.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.5285862684249878,0.050000000745058,0.229683443903923,291.0569152832031,291.1499938964844,268.8833312988281,268.20050048828125,283.00799560546875,293.1837463378906,291.0547790527344,1.0,0.2314982414245605,1.0,1.0,0.9747461080551147,1.0,-1.0925703048706057,0.4580922424793243,0.6344780921936035,0.2488660663366317,0.0,0.0,0.4001261293888092,60.15129089355469,82.0,-41.509525299072266,-8824.328125,139.33895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,306.3487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17905.10546875,18000.0,0.0,0.0,0.1904615461826324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307531476020813,0.3075361251831054,-4.672711384046124e-06,0.0,0.0001932942541316,0.0,0.0,14.082146644592283,0.0,0.0,0.0,0.3106196224689483,4.0,0.0,1.0
325200,293.1100158691406,297.1499938964844,293.1499938964844,0.0726592764258384,-1786.103271484375,304.1444702148437,0.7301432490348816,0.124508686363697,0.1126911714673042,293.0941772460937,297.1499938964844,293.1499938964844,0.0999990105628967,-2413.336181640625,304.14288330078125,0.7922152876853943,0.1601777970790863,0.1522840112447738,293.0970764160156,297.1499938964844,293.1499938964844,0.0960412174463272,-1725.43408203125,304.1430969238281,0.7834283709526062,0.1550041437149047,0.1088749319314956,293.0774841308594,297.1499938964844,293.1499938964844,0.2381109595298767,-4842.76123046875,304.0887451171875,0.9990000128746032,0.3705717921257019,0.3068613111972809,293.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.5285862684249878,0.050000000745058,0.229683443903923,291.0569152832031,291.1499938964844,268.8833312988281,268.20050048828125,283.00799560546875,293.1837463378906,291.0547790527344,1.0,0.2314982414245605,1.0,1.0,0.9747461080551147,1.0,-1.0925703048706057,0.4580922424793243,0.6344780921936035,0.2488660663366317,0.0,0.0,0.4001261293888092,60.15129089355469,82.0,-41.509525299072266,-8824.328125,139.33895874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2144775390625,306.3487854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17905.10546875,18000.0,0.0,0.0,0.1904615461826324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307531476020813,0.3075361251831054,-4.672711384046124e-06,0.0,0.0001932942541316,0.0,0.0,14.082146644592283,0.0,0.0,0.0,0.3106196224689483,4.0,0.0,1.0
325260,293.1103515625,297.1499938964844,293.1499938964844,0.0736360177397728,-1803.9615478515625,304.1446838378906,0.7179651856422424,0.125456228852272,0.1136892363429069,293.09429931640625,297.1499938964844,293.1499938964844,0.1013253107666969,-2439.292724609375,304.1430358886719,0.7779244780540466,0.1615670174360275,0.1537484675645828,293.0969543457031,297.1499938964844,293.1499938964844,0.0973207578063011,-1744.064697265625,304.14324951171875,0.7694247961044312,0.1563704758882522,0.1099265217781066,293.15289306640625,297.1499938964844,293.1499938964844,0.257571130990982,-5157.72412109375,304.076904296875,0.9990000128746032,0.3571455180644989,0.3267463445663452,293.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.516180694103241,0.050000000745058,0.230313092470169,291.0417175292969,291.1499938964844,268.8466796875,268.1651611328125,282.9718322753906,293.1811218261719,291.04071044921875,1.0,0.2403155118227005,1.0,1.0,0.9753639101982116,1.0,-1.1214125156402588,0.471071183681488,0.6503413319587708,0.2563902139663696,0.0,0.0,0.4156899750232696,63.9256591796875,70.0,-22.873136520385746,-9107.29296875,154.2813262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,306.34246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.833984375,18000.0,0.0,0.0,0.1922714859247207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254490792751312,0.3254538178443908,-4.730820364784449e-06,0.0,0.000195131113287,0.0,0.0,15.208115577697754,0.0,0.0,0.0,0.3152499794960022,4.0,0.0,1.0
325320,293.1103515625,297.1499938964844,293.1499938964844,0.0736360177397728,-1803.9615478515625,304.1446838378906,0.7179651856422424,0.125456228852272,0.1136892363429069,293.09429931640625,297.1499938964844,293.1499938964844,0.1013253107666969,-2439.292724609375,304.1430358886719,0.7779244780540466,0.1615670174360275,0.1537484675645828,293.0969543457031,297.1499938964844,293.1499938964844,0.0973207578063011,-1744.064697265625,304.14324951171875,0.7694247961044312,0.1563704758882522,0.1099265217781066,293.15289306640625,297.1499938964844,293.1499938964844,0.257571130990982,-5157.72412109375,304.076904296875,0.9990000128746032,0.3571455180644989,0.3267463445663452,293.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04302978515625,0.516180694103241,0.050000000745058,0.230313092470169,291.0417175292969,291.1499938964844,268.8466796875,268.1651611328125,282.9718322753906,293.1811218261719,291.04071044921875,1.0,0.2403155118227005,1.0,1.0,0.9753639101982116,1.0,-1.1214125156402588,0.471071183681488,0.6503413319587708,0.2563902139663696,0.0,0.0,0.4156899750232696,63.9256591796875,70.0,-22.873136520385746,-9107.29296875,154.2813262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,306.34246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17885.833984375,18000.0,0.0,0.0,0.1922714859247207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254490792751312,0.3254538178443908,-4.730820364784449e-06,0.0,0.000195131113287,0.0,0.0,15.208115577697754,0.0,0.0,0.0,0.3152499794960022,4.0,0.0,1.0
325380,293.1108703613281,297.1499938964844,293.1499938964844,0.0743430405855178,-1816.6025390625,304.1452941894531,0.7141324877738953,0.1263533383607864,0.1145637929439544,293.094482421875,297.1499938964844,293.1499938964844,0.1023569777607917,-2459.033203125,304.1436767578125,0.7738587856292725,0.1629434823989868,0.1550981402397155,293.0983581542969,297.1499938964844,293.1499938964844,0.098222404718399,-1756.8720703125,304.14404296875,0.765265941619873,0.1574344784021377,0.1108073592185974,293.2232666015625,297.1499938964844,293.1499938964844,0.2595272660255432,-5182.494140625,304.0995788574219,0.9951816201210022,0.3427453637123108,0.3281043469905853,293.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.5116546154022217,0.050000000745058,0.2305775582790374,291.0488586425781,291.1499938964844,268.8099975585937,268.1298217773437,282.952880859375,293.1791687011719,291.052978515625,1.0,0.2424777895212173,1.0,1.0,0.9759817719459534,1.0,-1.1267716884613037,0.4733636379241943,0.6534080505371094,0.2580598294734955,0.0,0.0,0.429242193698883,65.42352294921875,58.0,20.08866500854492,-9279.80078125,158.70486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040466308594,306.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17884.666015625,18000.0,0.0,0.0,0.1955340057611465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438000380992889,0.3438048362731933,-4.798748705070466e-06,0.0,0.0001984421687666,0.0,0.0,16.43071937561035,0.0,0.0,0.0,0.3202320635318756,4.0,0.0,1.0
325440,293.1108703613281,297.1499938964844,293.1499938964844,0.0743430405855178,-1816.6025390625,304.1452941894531,0.7141324877738953,0.1263533383607864,0.1145637929439544,293.094482421875,297.1499938964844,293.1499938964844,0.1023569777607917,-2459.033203125,304.1436767578125,0.7738587856292725,0.1629434823989868,0.1550981402397155,293.0983581542969,297.1499938964844,293.1499938964844,0.098222404718399,-1756.8720703125,304.14404296875,0.765265941619873,0.1574344784021377,0.1108073592185974,293.2232666015625,297.1499938964844,293.1499938964844,0.2595272660255432,-5182.494140625,304.0995788574219,0.9951816201210022,0.3427453637123108,0.3281043469905853,293.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.5116546154022217,0.050000000745058,0.2305775582790374,291.0488586425781,291.1499938964844,268.8099975585937,268.1298217773437,282.952880859375,293.1791687011719,291.052978515625,1.0,0.2424777895212173,1.0,1.0,0.9759817719459534,1.0,-1.1267716884613037,0.4733636379241943,0.6534080505371094,0.2580598294734955,0.0,0.0,0.429242193698883,65.42352294921875,58.0,20.08866500854492,-9279.80078125,158.70486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8040466308594,306.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17884.666015625,18000.0,0.0,0.0,0.1955340057611465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438000380992889,0.3438048362731933,-4.798748705070466e-06,0.0,0.0001984421687666,0.0,0.0,16.43071937561035,0.0,0.0,0.0,0.3202320635318756,4.0,0.0,1.0
