time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325500,293.1117248535156,297.1499938964844,293.1499938964844,0.0744585171341896,-1818.2698974609373,304.1459350585937,0.7155219316482544,0.1266799867153167,0.1149001121520996,293.09454345703125,297.1499938964844,293.1499938964844,0.1026567965745925,-2464.32080078125,304.1442565917969,0.7757426500320435,0.1636315733194351,0.1557457149028778,293.0998840332031,297.1499938964844,293.1499938964844,0.0983009412884712,-1757.5986328125,304.1449890136719,0.7666499614715576,0.1577885299921035,0.111074298620224,293.2414855957031,297.1499938964844,293.1499938964844,0.2546995282173157,-5097.82275390625,304.1174621582031,0.9918389916419984,0.3382291495800018,0.3228291869163513,293.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.5122106075286865,0.050000000745058,0.2305440157651901,291.07470703125,291.1499938964844,268.7916564941406,268.1121520996094,282.94921875,293.1780090332031,291.0810241699219,1.0,0.2414688169956207,1.0,1.0,0.9762906432151794,1.0,-1.1222305297851562,0.4712439477443695,0.6509866118431091,0.2570105493068695,0.0,0.0,0.4317412972450256,65.18205261230469,58.0,48.79557800292969,-9295.66015625,156.90765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6907043457031,306.32745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.236328125,18000.0,0.0,0.0,0.1974749565124511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495226502418518,0.3495274782180786,-4.828046257898677e-06,0.0,0.0002004119742196,0.0,0.0,16.847410202026367,0.0,0.0,0.0,0.3219107091426849,4.0,0.0,1.0
325560,293.1127624511719,297.1499938964844,293.1499938964844,0.0745006650686264,-1818.6488037109373,304.1466064453125,0.7201903462409973,0.1269647032022476,0.1151298806071281,293.0946350097656,297.1499938964844,293.1499938964844,0.1029457300901413,-2469.458984375,304.144775390625,0.7816315293312073,0.1643165349960327,0.1563517600297927,293.1012268066406,297.1499938964844,293.1499938964844,0.0983497276902198,-1757.9481201171875,304.14581298828125,0.7718945741653442,0.1581595838069915,0.1112940907478332,293.2507019042969,297.1499938964844,293.1499938964844,0.2511504888534546,-5037.2041015625,304.1297607421875,0.9937039017677308,0.3352542519569397,0.3192836046218872,293.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.5156422257423401,0.050000000745058,0.2303433716297149,291.099609375,291.1499938964844,268.7733459472656,268.094482421875,282.9444580078125,293.1767883300781,291.1037292480469,1.0,0.2393718361854553,1.0,1.0,0.9765139818191528,1.0,-1.11899995803833,0.4697250127792358,0.6492748856544495,0.2562944889068603,0.0,0.0,0.4325464367866516,64.06752014160156,46.0,52.08896255493164,-9281.8330078125,153.87448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59454345703125,306.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17954.34765625,18000.0,0.0,0.0,0.1994557082653045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518149554729461,0.3518198132514953,-4.845661806029966e-06,0.0,0.0002024221903411,0.0,0.0,17.034624099731445,0.0,0.0,0.0,0.3227035403251648,4.0,0.0,1.0
325620,293.1137084960937,297.1499938964844,293.1499938964844,0.074734054505825,-1822.4703369140625,304.1473388671875,0.7356809973716736,0.1277118176221847,0.1155988425016403,293.0946044921875,297.1499938964844,293.1499938964844,0.1036795526742935,-2483.1416015625,304.1452941894531,0.8012040257453918,0.1657258570194244,0.1575297564268112,293.1026611328125,297.1499938964844,293.1499938964844,0.0986881628632545,-1762.44287109375,304.1466064453125,0.7903034687042236,0.1591015309095382,0.1117973998188972,293.25030517578125,297.1499938964844,293.1499938964844,0.2397152632474899,-4846.021484375,304.15643310546875,0.9990000128746032,0.3327160775661468,0.3071637749671936,293.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5283842086791992,0.050000000745058,0.2296919971704483,291.1260986328125,291.1499938964844,268.7366638183594,268.0591125488281,282.939453125,293.1739807128906,291.1297912597656,1.0,0.2323162257671356,1.0,1.0,0.9769607186317444,1.0,-1.106212496757507,0.4637758433818817,0.6424366235733032,0.253369927406311,0.0,0.0,0.4338668286800384,60.41744613647461,34.0,45.52602767944336,-9223.8369140625,143.46548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4661865234375,306.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.06640625,18000.0,0.0,0.0,0.2032471299171447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542155921459198,0.354220449924469,-4.861426532443147e-06,0.0,0.0002062700077658,0.0,0.0,17.223285675048828,0.0,0.0,0.0,0.3235130310058594,4.0,0.0,1.0
325680,293.1137084960937,297.1499938964844,293.1499938964844,0.074734054505825,-1822.4703369140625,304.1473388671875,0.7356809973716736,0.1277118176221847,0.1155988425016403,293.0946044921875,297.1499938964844,293.1499938964844,0.1036795526742935,-2483.1416015625,304.1452941894531,0.8012040257453918,0.1657258570194244,0.1575297564268112,293.1026611328125,297.1499938964844,293.1499938964844,0.0986881628632545,-1762.44287109375,304.1466064453125,0.7903034687042236,0.1591015309095382,0.1117973998188972,293.25030517578125,297.1499938964844,293.1499938964844,0.2397152632474899,-4846.021484375,304.15643310546875,0.9990000128746032,0.3327160775661468,0.3071637749671936,293.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1231384277344,0.5283842086791992,0.050000000745058,0.2296919971704483,291.1260986328125,291.1499938964844,268.7366638183594,268.0591125488281,282.939453125,293.1739807128906,291.1297912597656,1.0,0.2323162257671356,1.0,1.0,0.9769607186317444,1.0,-1.106212496757507,0.4637758433818817,0.6424366235733032,0.253369927406311,0.0,0.0,0.4338668286800384,60.41744613647461,34.0,45.52602767944336,-9223.8369140625,143.46548461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4661865234375,306.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.06640625,18000.0,0.0,0.0,0.2032471299171447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542155921459198,0.354220449924469,-4.861426532443147e-06,0.0,0.0002062700077658,0.0,0.0,17.223285675048828,0.0,0.0,0.0,0.3235130310058594,4.0,0.0,1.0
325740,293.1118469238281,297.1499938964844,293.1499938964844,0.0751279219985008,-1828.90771484375,304.1475524902344,0.7592167854309082,0.1290010511875152,0.1164774298667907,293.09429931640625,297.1499938964844,293.1499938964844,0.104197971522808,-2492.202880859375,304.14599609375,0.8273070454597473,0.1671900600194931,0.1587390899658203,293.10174560546875,297.1499938964844,293.1499938964844,0.0990552678704261,-1767.0736083984375,304.1471252441406,0.8167896270751953,0.1604782789945602,0.112542986869812,293.2052917480469,297.1499938964844,293.1499938964844,0.2141424119472503,-4418.72216796875,304.1969299316406,0.9990000128746032,0.3391970992088318,0.280323177576065,293.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5478478670120239,0.050000000745058,0.2289038449525833,291.1774597167969,291.1499938964844,268.70001220703125,268.0237731933594,282.9475402832031,293.1708679199219,291.1836853027344,1.0,0.221630573272705,1.0,1.0,0.9774073958396912,1.0,-1.076499104499817,0.450190782546997,0.626308262348175,0.2461348325014114,0.0,0.0,0.4270244836807251,55.80278396606445,37.0,69.28311157226562,-9050.9287109375,127.19322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44268798828125,306.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.318359375,18000.0,0.0,0.0,0.2063047587871551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493193686008453,0.3493241965770721,-4.856217401538743e-06,0.0,0.0002093731018248,0.0,0.0,16.92500877380371,0.0,0.0,0.0,0.3222922384738922,4.0,0.0,1.0
325800,293.1118469238281,297.1499938964844,293.1499938964844,0.0751279219985008,-1828.90771484375,304.1475524902344,0.7592167854309082,0.1290010511875152,0.1164774298667907,293.09429931640625,297.1499938964844,293.1499938964844,0.104197971522808,-2492.202880859375,304.14599609375,0.8273070454597473,0.1671900600194931,0.1587390899658203,293.10174560546875,297.1499938964844,293.1499938964844,0.0990552678704261,-1767.0736083984375,304.1471252441406,0.8167896270751953,0.1604782789945602,0.112542986869812,293.2052917480469,297.1499938964844,293.1499938964844,0.2141424119472503,-4418.72216796875,304.1969299316406,0.9990000128746032,0.3391970992088318,0.280323177576065,293.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.5478478670120239,0.050000000745058,0.2289038449525833,291.1774597167969,291.1499938964844,268.70001220703125,268.0237731933594,282.9475402832031,293.1708679199219,291.1836853027344,1.0,0.221630573272705,1.0,1.0,0.9774073958396912,1.0,-1.076499104499817,0.450190782546997,0.626308262348175,0.2461348325014114,0.0,0.0,0.4270244836807251,55.80278396606445,37.0,69.28311157226562,-9050.9287109375,127.19322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44268798828125,306.25128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.318359375,18000.0,0.0,0.0,0.2063047587871551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493193686008453,0.3493241965770721,-4.856217401538743e-06,0.0,0.0002093731018248,0.0,0.0,16.92500877380371,0.0,0.0,0.0,0.3222922384738922,4.0,0.0,1.0
325860,293.1105651855469,297.1499938964844,293.1499938964844,0.0757566466927528,-1839.870849609375,304.1473083496094,0.7813483476638794,0.1302286833524704,0.1175253093242645,293.09405517578125,297.1499938964844,293.1499938964844,0.1048778444528579,-2504.67041015625,304.14617919921875,0.8496262431144714,0.1686499714851379,0.1600046008825302,293.0989074707031,297.1499938964844,293.1499938964844,0.0999546945095062,-1779.6214599609375,304.14654541015625,0.8392117619514465,0.1622781455516815,0.1136835888028144,293.1246643066406,297.1499938964844,293.1499938964844,0.1933826357126236,-4069.684814453125,304.2152404785156,0.9990078806877136,0.3541028499603271,0.2585943639278412,293.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.5649563670158386,0.050000000745058,0.2283456474542617,291.217529296875,291.1499938964844,268.663330078125,267.9884338378906,282.9506530761719,293.1673278808594,291.21954345703125,1.0,0.2141317427158355,1.0,1.0,0.9774616360664368,1.0,-1.0538898706436155,0.4398749470710754,0.6140149235725403,0.2407216578722,0.0,0.0,0.414885401725769,52.52070236206055,40.0,46.64083480834961,-8841.1494140625,115.75785064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5459289550781,306.2465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.03125,18000.0,0.0,0.0,0.207934558391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335073173046112,0.3350779712200165,-4.812674433196662e-06,0.0,0.0002110271452693,0.0,0.0,15.983834266662598,0.0,0.0,0.0,0.3185507953166961,4.0,0.0,1.0
325920,293.1105651855469,297.1499938964844,293.1499938964844,0.0757566466927528,-1839.870849609375,304.1473083496094,0.7813483476638794,0.1302286833524704,0.1175253093242645,293.09405517578125,297.1499938964844,293.1499938964844,0.1048778444528579,-2504.67041015625,304.14617919921875,0.8496262431144714,0.1686499714851379,0.1600046008825302,293.0989074707031,297.1499938964844,293.1499938964844,0.0999546945095062,-1779.6214599609375,304.14654541015625,0.8392117619514465,0.1622781455516815,0.1136835888028144,293.1246643066406,297.1499938964844,293.1499938964844,0.1933826357126236,-4069.684814453125,304.2152404785156,0.9990078806877136,0.3541028499603271,0.2585943639278412,293.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147521972656,0.5649563670158386,0.050000000745058,0.2283456474542617,291.217529296875,291.1499938964844,268.663330078125,267.9884338378906,282.9506530761719,293.1673278808594,291.21954345703125,1.0,0.2141317427158355,1.0,1.0,0.9774616360664368,1.0,-1.0538898706436155,0.4398749470710754,0.6140149235725403,0.2407216578722,0.0,0.0,0.414885401725769,52.52070236206055,40.0,46.64083480834961,-8841.1494140625,115.75785064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5459289550781,306.2465209960937,278.1499938964844,0.0,18000.0,313.1499938964844,18092.03125,18000.0,0.0,0.0,0.207934558391571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.335073173046112,0.3350779712200165,-4.812674433196662e-06,0.0,0.0002110271452693,0.0,0.0,15.983834266662598,0.0,0.0,0.0,0.3185507953166961,4.0,0.0,1.0
325980,293.1099548339844,297.1499938964844,293.1499938964844,0.0765042454004287,-1853.4388427734373,304.14697265625,0.7981906533241272,0.1313521564006805,0.1184749081730842,293.09375,297.1499938964844,293.1499938964844,0.1058621183037757,-2523.51025390625,304.14581298828125,0.8671937584877014,0.1701281368732452,0.1613214164972305,293.09747314453125,297.1499938964844,293.1499938964844,0.1010497286915779,-1795.2940673828125,304.1458740234375,0.8565125465393066,0.1638638079166412,0.1147678047418594,293.03955078125,297.1499938964844,293.1499938964844,0.1784120798110962,-3816.135498046875,304.2181396484375,0.9967305660247804,0.3720129728317261,0.2425981611013412,293.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2263488769531,0.5771833658218384,0.050000000745058,0.2279996871948242,291.2268981933594,291.1499938964844,268.6266784667969,267.9530639648437,282.9485778808594,293.1615905761719,291.2271423339844,1.0,0.2090702801942825,1.0,1.0,0.9775158762931824,1.0,-1.0382943153381348,0.4326677620410919,0.6056265830993652,0.237281247973442,0.0,0.0,0.4038485884666443,50.47532272338867,58.0,17.65898895263672,-8685.515625,108.51017761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7441101074219,306.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.234375,18000.0,0.0,0.0,0.2079921811819076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212118446826935,0.3212165832519531,-4.761232503369683e-06,0.0,0.0002110856148647,0.0,0.0,15.066686630249023,0.0,0.0,0.0,0.3148275911808014,4.0,0.0,1.0
326040,293.1099548339844,297.1499938964844,293.1499938964844,0.0765042454004287,-1853.4388427734373,304.14697265625,0.7981906533241272,0.1313521564006805,0.1184749081730842,293.09375,297.1499938964844,293.1499938964844,0.1058621183037757,-2523.51025390625,304.14581298828125,0.8671937584877014,0.1701281368732452,0.1613214164972305,293.09747314453125,297.1499938964844,293.1499938964844,0.1010497286915779,-1795.2940673828125,304.1458740234375,0.8565125465393066,0.1638638079166412,0.1147678047418594,293.03955078125,297.1499938964844,293.1499938964844,0.1784120798110962,-3816.135498046875,304.2181396484375,0.9967305660247804,0.3720129728317261,0.2425981611013412,293.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2263488769531,0.5771833658218384,0.050000000745058,0.2279996871948242,291.2268981933594,291.1499938964844,268.6266784667969,267.9530639648437,282.9485778808594,293.1615905761719,291.2271423339844,1.0,0.2090702801942825,1.0,1.0,0.9775158762931824,1.0,-1.0382943153381348,0.4326677620410919,0.6056265830993652,0.237281247973442,0.0,0.0,0.4038485884666443,50.47532272338867,58.0,17.65898895263672,-8685.515625,108.51017761230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7441101074219,306.28973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.234375,18000.0,0.0,0.0,0.2079921811819076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212118446826935,0.3212165832519531,-4.761232503369683e-06,0.0,0.0002110856148647,0.0,0.0,15.066686630249023,0.0,0.0,0.0,0.3148275911808014,4.0,0.0,1.0
326100,293.1097412109375,297.1499938964844,293.1499938964844,0.0769468694925308,-1861.599365234375,304.1466979980469,0.7993717193603516,0.1319006085395813,0.1189734786748886,293.0936279296875,297.1499938964844,293.1499938964844,0.10645342618227,-2534.953125,304.1454772949219,0.8684844374656677,0.1708663702011108,0.1620222777128219,293.0970458984375,297.1499938964844,293.1499938964844,0.1016535907983779,-1804.010009765625,304.1455383300781,0.8578507304191589,0.1646188795566558,0.1153034716844558,293.0033264160156,297.1499938964844,293.1499938964844,0.1780221462249755,-3812.642578125,304.2062683105469,0.9967241287231444,0.3805368840694427,0.2425647228956222,293.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22589111328125,0.577208399772644,0.050000000745058,0.2279990315437317,291.2250671386719,291.1499938964844,268.6083374023437,267.9353942871094,282.9395751953125,293.15771484375,291.222900390625,1.0,0.2098200321197509,1.0,1.0,0.9775429964065552,1.0,-1.0403271913528442,0.4335204064846039,0.606806755065918,0.2379482686519622,0.0,0.0,0.3989763259887695,50.50221252441406,58.0,-3.27524471282959,-8655.931640625,109.0204620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616027832031,306.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.693359375,18000.0,0.0,0.0,0.2075121700763702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3149193227291107,0.3149240612983703,-4.7376929614983965e-06,0.0,0.0002105984749505,0.0,0.0,14.658546447753906,0.0,0.0,0.0,0.3131605088710785,4.0,0.0,1.0
326160,293.1095886230469,297.1499938964844,293.1499938964844,0.0775231719017028,-1872.4771728515625,304.146240234375,0.7951017618179321,0.1324411928653717,0.1194865778088569,293.093505859375,297.1499938964844,293.1499938964844,0.1072220876812934,-2550.09716796875,304.1448974609375,0.864015519618988,0.1716017872095108,0.1627438217401504,293.0966796875,297.1499938964844,293.1499938964844,0.1024172008037567,-1815.22412109375,304.1449584960937,0.8535977602005005,0.1653615981340408,0.1158447936177253,292.9798889160156,297.1499938964844,293.1499938964844,0.1832100003957748,-3906.18359375,304.1865234375,0.9977678656578064,0.3870099186897278,0.2485142350196838,293.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.21160888671875,0.5727150440216064,0.050000000745058,0.2281217873096466,291.2068176269531,291.1499938964844,268.5899963378906,267.917724609375,282.9237060546875,293.1532897949219,291.2003479003906,1.0,0.2124765962362289,1.0,1.0,0.9775513410568236,1.0,-1.0497424602508545,0.4377092719078064,0.6120332479476929,0.2404418289661407,0.0,0.0,0.3969081342220306,51.286651611328125,76.0,-38.41438293457031,-8673.763671875,112.58039855957033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776306152344,306.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18059.23828125,18000.0,0.0,0.0,0.2068109959363937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3104651272296905,0.3104698359966278,-4.717523552244529e-06,0.0,0.0002098868717439,0.0,0.0,14.36303997039795,0.0,0.0,0.0,0.3119626641273498,4.0,0.0,1.0
326220,293.1094665527344,297.1499938964844,293.1499938964844,0.0789382010698318,-1899.5472412109373,304.1451416015625,0.7743434906005859,0.1334917247295379,0.1205593273043632,293.0933837890625,297.1499938964844,293.1499938964844,0.1091140881180763,-2587.624755859375,304.1434631347656,0.8426612019538879,0.1730596423149109,0.1642511934041977,293.0961608886719,297.1499938964844,293.1499938964844,0.10426926612854,-1842.611328125,304.1435546875,0.8330466747283936,0.1668157279491424,0.1169600933790206,292.97930908203125,297.1499938964844,293.1499938964844,0.2060617804527282,-4304.12109375,304.13604736328125,0.9990000128746032,0.3915717601776123,0.2733938694000244,293.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5533033013343811,0.050000000745058,0.2287146002054214,291.1363220214844,291.1499938964844,268.5533447265625,267.88238525390625,282.87664794921875,293.1439819335937,291.1278686523437,1.0,0.22287118434906,1.0,1.0,0.9775679111480712,1.0,-1.0847443342208862,0.4535008370876312,0.6312434673309326,0.2493011802434921,0.0,0.0,0.4032161831855774,54.931034088134766,79.0,-86.86067199707031,-8894.2705078125,127.65827941894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,306.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.388671875,18000.0,0.0,0.0,0.2053287327289581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131463527679443,0.3131510615348816,-4.707525476987939e-06,0.0,0.0002083825675072,0.0,0.0,14.477721214294434,0.0,0.0,0.0,0.3123729228973388,4.0,0.0,1.0
326280,293.1094665527344,297.1499938964844,293.1499938964844,0.0789382010698318,-1899.5472412109373,304.1451416015625,0.7743434906005859,0.1334917247295379,0.1205593273043632,293.0933837890625,297.1499938964844,293.1499938964844,0.1091140881180763,-2587.624755859375,304.1434631347656,0.8426612019538879,0.1730596423149109,0.1642511934041977,293.0961608886719,297.1499938964844,293.1499938964844,0.10426926612854,-1842.611328125,304.1435546875,0.8330466747283936,0.1668157279491424,0.1169600933790206,292.97930908203125,297.1499938964844,293.1499938964844,0.2060617804527282,-4304.12109375,304.13604736328125,0.9990000128746032,0.3915717601776123,0.2733938694000244,293.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5533033013343811,0.050000000745058,0.2287146002054214,291.1363220214844,291.1499938964844,268.5533447265625,267.88238525390625,282.87664794921875,293.1439819335937,291.1278686523437,1.0,0.22287118434906,1.0,1.0,0.9775679111480712,1.0,-1.0847443342208862,0.4535008370876312,0.6312434673309326,0.2493011802434921,0.0,0.0,0.4032161831855774,54.931034088134766,79.0,-86.86067199707031,-8894.2705078125,127.65827941894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1556701660156,306.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.388671875,18000.0,0.0,0.0,0.2053287327289581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131463527679443,0.3131510615348816,-4.707525476987939e-06,0.0,0.0002083825675072,0.0,0.0,14.477721214294434,0.0,0.0,0.0,0.3123729228973388,4.0,0.0,1.0
326340,293.10955810546875,297.1499938964844,293.1499938964844,0.0802345424890518,-1924.242919921875,304.1446228027344,0.7558083534240723,0.1344992816448211,0.1216059625148773,293.0933532714844,297.1499938964844,293.1499938964844,0.110891118645668,-2622.485107421875,304.1427001953125,0.8238192200660706,0.1745022386312484,0.1657570451498031,293.0959167480469,297.1499938964844,293.1499938964844,0.1059923991560936,-1867.819580078125,304.1428527832031,0.8144446015357971,0.1682277023792266,0.1180561780929565,293.0281066894531,297.1499938964844,293.1499938964844,0.2283795177936554,-4680.5048828125,304.10406494140625,0.9990000128746032,0.386068195104599,0.296728253364563,293.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.5355731248855591,0.050000000745058,0.2293764650821685,291.0777282714844,291.1499938964844,268.51666259765625,267.8470153808594,282.8299865722656,293.135986328125,291.07427978515625,1.0,0.2326463460922241,1.0,1.0,0.9775844812393188,1.0,-1.117931246757507,0.4685631394386291,0.6493680477142334,0.2576899826526642,0.0,0.0,0.4173049032688141,58.93210983276367,82.0,-68.42411041259766,-9221.458984375,143.80970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,306.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17905.142578125,18000.0,0.0,0.0,0.2047434896230697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280635774135589,0.3280683159828186,-4.744638772535836e-06,0.0,0.0002077886165352,0.0,0.0,15.391743659973145,0.0,0.0,0.0,0.3160370290279388,4.0,0.0,1.0
326400,293.10955810546875,297.1499938964844,293.1499938964844,0.0802345424890518,-1924.242919921875,304.1446228027344,0.7558083534240723,0.1344992816448211,0.1216059625148773,293.0933532714844,297.1499938964844,293.1499938964844,0.110891118645668,-2622.485107421875,304.1427001953125,0.8238192200660706,0.1745022386312484,0.1657570451498031,293.0959167480469,297.1499938964844,293.1499938964844,0.1059923991560936,-1867.819580078125,304.1428527832031,0.8144446015357971,0.1682277023792266,0.1180561780929565,293.0281066894531,297.1499938964844,293.1499938964844,0.2283795177936554,-4680.5048828125,304.10406494140625,0.9990000128746032,0.386068195104599,0.296728253364563,293.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.08233642578125,0.5355731248855591,0.050000000745058,0.2293764650821685,291.0777282714844,291.1499938964844,268.51666259765625,267.8470153808594,282.8299865722656,293.135986328125,291.07427978515625,1.0,0.2326463460922241,1.0,1.0,0.9775844812393188,1.0,-1.117931246757507,0.4685631394386291,0.6493680477142334,0.2576899826526642,0.0,0.0,0.4173049032688141,58.93210983276367,82.0,-68.42411041259766,-9221.458984375,143.80970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19842529296875,306.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17905.142578125,18000.0,0.0,0.0,0.2047434896230697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3280635774135589,0.3280683159828186,-4.744638772535836e-06,0.0,0.0002077886165352,0.0,0.0,15.391743659973145,0.0,0.0,0.0,0.3160370290279388,4.0,0.0,1.0
326460,293.1099853515625,297.1499938964844,293.1499938964844,0.0812609046697616,-1943.5147705078125,304.14471435546875,0.741090714931488,0.1354369521141052,0.1225963234901428,293.09356689453125,297.1499938964844,293.1499938964844,0.1123508289456367,-2650.596435546875,304.1427001953125,0.807924211025238,0.1758942008018493,0.1672244518995285,293.0959777832031,297.1499938964844,293.1499938964844,0.1073957830667495,-1887.9766845703125,304.1429138183594,0.7979744076728821,0.169586181640625,0.1191094815731048,293.1007385253906,297.1499938964844,293.1499938964844,0.2491257488727569,-5020.83740234375,304.0850524902344,0.9990000128746032,0.374478280544281,0.3181719481945038,293.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.521320641040802,0.050000000745058,0.2300354093313217,291.05279541015625,291.1499938964844,268.4800109863281,267.8116760253906,282.78497314453125,293.13037109375,291.0506896972656,1.0,0.2419699728488922,1.0,1.0,0.9782010912895204,1.0,-1.1486760377883911,0.4826771318912506,0.6659989356994629,0.2651452422142029,0.0,0.0,0.4320495724678039,62.88664627075195,85.0,-41.1612434387207,-9532.4775390625,160.03500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,306.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.85546875,18000.0,0.0,0.0,0.2056137323379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459182679653168,0.3459230661392212,-4.806038759852527e-06,0.0,0.0002086718013742,0.0,0.0,16.57316780090332,0.0,0.0,0.0,0.3208551406860351,4.0,0.0,1.0
326520,293.1099853515625,297.1499938964844,293.1499938964844,0.0812609046697616,-1943.5147705078125,304.14471435546875,0.741090714931488,0.1354369521141052,0.1225963234901428,293.09356689453125,297.1499938964844,293.1499938964844,0.1123508289456367,-2650.596435546875,304.1427001953125,0.807924211025238,0.1758942008018493,0.1672244518995285,293.0959777832031,297.1499938964844,293.1499938964844,0.1073957830667495,-1887.9766845703125,304.1429138183594,0.7979744076728821,0.169586181640625,0.1191094815731048,293.1007385253906,297.1499938964844,293.1499938964844,0.2491257488727569,-5020.83740234375,304.0850524902344,0.9990000128746032,0.374478280544281,0.3181719481945038,293.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0552673339844,0.521320641040802,0.050000000745058,0.2300354093313217,291.05279541015625,291.1499938964844,268.4800109863281,267.8116760253906,282.78497314453125,293.13037109375,291.0506896972656,1.0,0.2419699728488922,1.0,1.0,0.9782010912895204,1.0,-1.1486760377883911,0.4826771318912506,0.6659989356994629,0.2651452422142029,0.0,0.0,0.4320495724678039,62.88664627075195,85.0,-41.1612434387207,-9532.4775390625,160.03500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,306.5132141113281,278.1499938964844,0.0,18000.0,313.1499938964844,17880.85546875,18000.0,0.0,0.0,0.2056137323379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459182679653168,0.3459230661392212,-4.806038759852527e-06,0.0,0.0002086718013742,0.0,0.0,16.57316780090332,0.0,0.0,0.0,0.3208551406860351,4.0,0.0,1.0
326580,293.1111755371094,297.1499938964844,293.1499938964844,0.0821397751569747,-1959.944091796875,304.14501953125,0.7287269830703735,0.1362142562866211,0.1234869956970214,293.0943298339844,297.1499938964844,293.1499938964844,0.1136706247925758,-2675.803955078125,304.1429443359375,0.7933298349380493,0.1771741807460785,0.1686168164014816,293.0971069335937,297.1499938964844,293.1499938964844,0.1086333245038986,-1905.6019287109373,304.1432189941406,0.783473789691925,0.1707335710525512,0.1200796067714691,293.1907043457031,297.1499938964844,293.1499938964844,0.2691252827644348,-5341.33447265625,304.07354736328125,0.9990000128746032,0.357514888048172,0.3383841216564178,293.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.5096778273582458,0.050000000745058,0.2306986451148986,291.0370178222656,291.1499938964844,268.4433288574219,267.7763061523437,282.7430419921875,293.1325988769531,291.0360717773437,1.0,0.2508284151554107,1.0,1.0,0.9788176417350768,1.0,-1.1776386499404907,0.4961721897125244,0.6814665198326111,0.2717733681201935,0.0,0.0,0.4482840597629547,66.8382797241211,73.0,-23.16010475158692,-9831.439453125,176.4901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153747558594,306.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17855.39453125,18000.0,0.0,0.0,0.208057090640068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666228950023651,0.3666277825832367,-4.883080237050308e-06,0.0,0.0002111514913849,0.0,0.0,18.017650604248047,0.0,0.0,0.0,0.3267164528369903,4.0,0.0,1.0
326640,293.1111755371094,297.1499938964844,293.1499938964844,0.0821397751569747,-1959.944091796875,304.14501953125,0.7287269830703735,0.1362142562866211,0.1234869956970214,293.0943298339844,297.1499938964844,293.1499938964844,0.1136706247925758,-2675.803955078125,304.1429443359375,0.7933298349380493,0.1771741807460785,0.1686168164014816,293.0971069335937,297.1499938964844,293.1499938964844,0.1086333245038986,-1905.6019287109373,304.1432189941406,0.783473789691925,0.1707335710525512,0.1200796067714691,293.1907043457031,297.1499938964844,293.1499938964844,0.2691252827644348,-5341.33447265625,304.07354736328125,0.9990000128746032,0.357514888048172,0.3383841216564178,293.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.5096778273582458,0.050000000745058,0.2306986451148986,291.0370178222656,291.1499938964844,268.4433288574219,267.7763061523437,282.7430419921875,293.1325988769531,291.0360717773437,1.0,0.2508284151554107,1.0,1.0,0.9788176417350768,1.0,-1.1776386499404907,0.4961721897125244,0.6814665198326111,0.2717733681201935,0.0,0.0,0.4482840597629547,66.8382797241211,73.0,-23.16010475158692,-9831.439453125,176.4901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9153747558594,306.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17855.39453125,18000.0,0.0,0.0,0.208057090640068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666228950023651,0.3666277825832367,-4.883080237050308e-06,0.0,0.0002111514913849,0.0,0.0,18.017650604248047,0.0,0.0,0.0,0.3267164528369903,4.0,0.0,1.0
326700,293.1121826171875,297.1499938964844,293.1499938964844,0.0824125856161117,-1964.9173583984373,304.1454467773437,0.7232176065444946,0.1365103721618652,0.1238308325409889,293.094970703125,297.1499938964844,293.1499938964844,0.114162839949131,-2685.017333984375,304.1433410644531,0.7869277596473694,0.1777532696723938,0.1692393571138382,293.0981140136719,297.1499938964844,293.1499938964844,0.109045036137104,-1911.330322265625,304.1437072753906,0.7770736813545227,0.1712069660425186,0.1204695627093315,293.233154296875,297.1499938964844,293.1499938964844,0.2663522064685821,-5290.41552734375,304.0929870605469,0.9905371069908142,0.3486481606960296,0.3347046673297882,293.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0369873046875,0.504810094833374,0.050000000745058,0.2310201376676559,291.0382385253906,291.1499938964844,268.42498779296875,267.7586364746094,282.7500915527344,293.1551818847656,291.0419616699219,1.0,0.252442330121994,1.0,1.0,0.9791259169578552,1.0,-1.175258755683899,0.4949497878551483,0.680308997631073,0.2714851200580597,0.0,0.0,0.4557195901870727,68.5282974243164,73.0,8.366076469421387,-9903.1826171875,179.13607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7967834472656,306.5140075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17848.955078125,18000.0,0.0,0.0,0.2098307162523269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377524584531784,0.377529501914978,-4.927528607368004e-06,0.0,0.000212951505091,0.0,0.0,18.8167724609375,0.0,0.0,0.0,0.3299129009246826,4.0,0.0,1.0
326760,293.1131286621094,297.1499938964844,293.1499938964844,0.082411453127861,-1964.33154296875,304.1462707519531,0.7210160493850708,0.1368034034967422,0.1241246685385704,293.0956115722656,297.1499938964844,293.1499938964844,0.1143031045794487,-2686.972900390625,304.1443176269531,0.7845779061317444,0.1783211380243301,0.1698135435581207,293.0990295410156,297.1499938964844,293.1499938964844,0.1091179102659225,-1911.847412109375,304.1447448730469,0.7746541500091553,0.1716788858175277,0.1208225116133689,293.2560119628906,297.1499938964844,293.1499938964844,0.2597453892230987,-5178.6474609375,304.115234375,0.9816385507583618,0.3430845439434051,0.3279946744441986,293.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.5027029514312744,0.050000000745058,0.2311688214540481,291.071044921875,291.1499938964844,268.4066772460937,267.7409362792969,282.76190185546875,293.1755676269531,291.07965087890625,1.0,0.2525146603584289,1.0,1.0,0.979444146156311,1.0,-1.1688414812088013,0.4918971955776214,0.6769443154335022,0.270116239786148,0.0,0.0,0.4578386545181274,69.2331771850586,61.0,57.000282287597656,-9918.755859375,178.5630645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6845092773437,306.5187683105469,278.1499938964844,0.0,18000.0,313.1499938964844,17890.1171875,18000.0,0.0,0.0,0.2117746174335479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848852217197418,0.3848901987075805,-4.968744633515598e-06,0.0,0.0002149243082385,0.0,0.0,19.405900955200195,0.0,0.0,0.0,0.3321727216243744,4.0,0.0,1.0
326820,293.1142883300781,297.1499938964844,293.1499938964844,0.0825220793485641,-1965.64453125,304.14727783203125,0.7277123928070068,0.1375003159046173,0.12465101480484,293.0965881347656,297.1499938964844,293.1499938964844,0.1147071346640586,-2693.7001953125,304.1454772949219,0.7931183576583862,0.1795009672641754,0.1708443164825439,293.1002502441406,297.1499938964844,293.1499938964844,0.1094154864549636,-1915.3817138671875,304.1459350585937,0.7828481197357178,0.1727222651243209,0.1214762106537818,293.2704772949219,297.1499938964844,293.1499938964844,0.2527386546134949,-5059.84130859375,304.13787841796875,0.9828556776046752,0.3374137282371521,0.321093738079071,293.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5071783661842346,0.050000000745058,0.2308604419231414,291.1209716796875,291.1499938964844,268.3699951171875,267.7055969238281,282.76495361328125,293.1929016113281,291.1228332519531,1.0,0.2491912990808487,1.0,1.0,0.9800806641578674,1.0,-1.16283917427063,0.4889728128910064,0.673866331577301,0.2689851522445678,0.0,0.0,0.4575706124305725,67.50828552246094,49.0,47.60759353637695,-9857.3115234375,173.3102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5215148925781,306.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.576171875,18000.0,0.0,0.0,0.215625450015068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862923383712768,0.386297345161438,-4.996064490114804e-06,0.0,0.0002188324287999,0.0,0.0,19.587736129760746,0.0,0.0,0.0,0.3329843282699585,4.0,0.0,1.0
326880,293.1142883300781,297.1499938964844,293.1499938964844,0.0825220793485641,-1965.64453125,304.14727783203125,0.7277123928070068,0.1375003159046173,0.12465101480484,293.0965881347656,297.1499938964844,293.1499938964844,0.1147071346640586,-2693.7001953125,304.1454772949219,0.7931183576583862,0.1795009672641754,0.1708443164825439,293.1002502441406,297.1499938964844,293.1499938964844,0.1094154864549636,-1915.3817138671875,304.1459350585937,0.7828481197357178,0.1727222651243209,0.1214762106537818,293.2704772949219,297.1499938964844,293.1499938964844,0.2527386546134949,-5059.84130859375,304.13787841796875,0.9828556776046752,0.3374137282371521,0.321093738079071,293.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5071783661842346,0.050000000745058,0.2308604419231414,291.1209716796875,291.1499938964844,268.3699951171875,267.7055969238281,282.76495361328125,293.1929016113281,291.1228332519531,1.0,0.2491912990808487,1.0,1.0,0.9800806641578674,1.0,-1.16283917427063,0.4889728128910064,0.673866331577301,0.2689851522445678,0.0,0.0,0.4575706124305725,67.50828552246094,49.0,47.60759353637695,-9857.3115234375,173.3102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5215148925781,306.4209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.576171875,18000.0,0.0,0.0,0.215625450015068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862923383712768,0.386297345161438,-4.996064490114804e-06,0.0,0.0002188324287999,0.0,0.0,19.587736129760746,0.0,0.0,0.0,0.3329843282699585,4.0,0.0,1.0
326940,293.1144714355469,297.1499938964844,293.1499938964844,0.0829101130366325,-1972.6187744140625,304.1475524902344,0.746311604976654,0.1383680254220962,0.1252260655164718,293.09686279296875,297.1499938964844,293.1499938964844,0.1154201179742813,-2706.887939453125,304.1457824707031,0.8154411315917969,0.1807952672243118,0.1718621104955673,293.1005249023437,297.1499938964844,293.1499938964844,0.1100478023290634,-1924.09423828125,304.146240234375,0.8052088618278503,0.1739242225885391,0.122157908976078,293.2695617675781,297.1499938964844,293.1499938964844,0.2487406879663467,-4994.68505859375,304.1485595703125,0.9990000128746032,0.3345277309417724,0.3171882331371307,293.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5215315222740173,0.050000000745058,0.2300239652395248,291.135009765625,291.1499938964844,268.3333435058594,267.67022705078125,282.7561950683594,293.1944580078125,291.13641357421875,1.0,0.2422752678394317,1.0,1.0,0.980717122554779,1.0,-1.159545660018921,0.4872985780239105,0.6722471117973328,0.268518328666687,0.0,0.0,0.4585939347743988,63.00454711914063,37.0,27.61287498474121,-9839.4619140625,163.47743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4432678222656,306.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5,18000.0,0.0,0.0,0.2191020399332046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878968954086303,0.3879019021987915,-5.0042626753565855e-06,0.0,0.00022236071527,0.0,0.0,19.71542930603028,0.0,0.0,0.0,0.3334971070289612,4.0,0.0,1.0
327000,293.1144714355469,297.1499938964844,293.1499938964844,0.0829101130366325,-1972.6187744140625,304.1475524902344,0.746311604976654,0.1383680254220962,0.1252260655164718,293.09686279296875,297.1499938964844,293.1499938964844,0.1154201179742813,-2706.887939453125,304.1457824707031,0.8154411315917969,0.1807952672243118,0.1718621104955673,293.1005249023437,297.1499938964844,293.1499938964844,0.1100478023290634,-1924.09423828125,304.146240234375,0.8052088618278503,0.1739242225885391,0.122157908976078,293.2695617675781,297.1499938964844,293.1499938964844,0.2487406879663467,-4994.68505859375,304.1485595703125,0.9990000128746032,0.3345277309417724,0.3171882331371307,293.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334533691406,0.5215315222740173,0.050000000745058,0.2300239652395248,291.135009765625,291.1499938964844,268.3333435058594,267.67022705078125,282.7561950683594,293.1944580078125,291.13641357421875,1.0,0.2422752678394317,1.0,1.0,0.980717122554779,1.0,-1.159545660018921,0.4872985780239105,0.6722471117973328,0.268518328666687,0.0,0.0,0.4585939347743988,63.00454711914063,37.0,27.61287498474121,-9839.4619140625,163.47743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4432678222656,306.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.5,18000.0,0.0,0.0,0.2191020399332046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3878968954086303,0.3879019021987915,-5.0042626753565855e-06,0.0,0.00022236071527,0.0,0.0,19.71542930603028,0.0,0.0,0.0,0.3334971070289612,4.0,0.0,1.0
327060,293.11383056640625,297.1499938964844,293.1499938964844,0.0832442641258239,-1978.2425537109373,304.1478271484375,0.7696406245231628,0.1393966376781463,0.1259504109621048,293.096435546875,297.1499938964844,293.1499938964844,0.1159985587000846,-2717.087158203125,304.146240234375,0.8400431275367737,0.1822285950183868,0.1730118542909622,293.0999755859375,297.1499938964844,293.1499938964844,0.1105749309062957,-1931.004638671875,304.1466369628906,0.8299852609634399,0.1752871870994568,0.1229541078209877,293.239013671875,297.1499938964844,293.1499938964844,0.2247241884469986,-4589.61376953125,304.189208984375,0.9990000128746032,0.3375875651836395,0.2909381687641144,293.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5397706031799316,0.050000000745058,0.2292053401470184,291.1709899902344,291.1499938964844,268.2966613769531,267.6348571777344,282.76031494140625,293.16680908203125,291.1771240234375,1.0,0.2318535149097442,1.0,1.0,0.9809824228286744,1.0,-1.131377100944519,0.4738099575042724,0.6575672030448914,0.2630111575126648,0.0,0.0,0.4540031254291534,58.26453399658203,25.0,57.95036315917969,-9702.7734375,146.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4466247558594,306.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.734375,18000.0,0.0,0.0,0.2219231128692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851534128189087,0.3851584196090698,-5.0024004849547055e-06,0.0,0.0002252237463835,0.0,0.0,19.53981208801269,0.0,0.0,0.0,0.3327467143535614,4.0,0.0,1.0
327120,293.11383056640625,297.1499938964844,293.1499938964844,0.0832442641258239,-1978.2425537109373,304.1478271484375,0.7696406245231628,0.1393966376781463,0.1259504109621048,293.096435546875,297.1499938964844,293.1499938964844,0.1159985587000846,-2717.087158203125,304.146240234375,0.8400431275367737,0.1822285950183868,0.1730118542909622,293.0999755859375,297.1499938964844,293.1499938964844,0.1105749309062957,-1931.004638671875,304.1466369628906,0.8299852609634399,0.1752871870994568,0.1229541078209877,293.239013671875,297.1499938964844,293.1499938964844,0.2247241884469986,-4589.61376953125,304.189208984375,0.9990000128746032,0.3375875651836395,0.2909381687641144,293.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5397706031799316,0.050000000745058,0.2292053401470184,291.1709899902344,291.1499938964844,268.2966613769531,267.6348571777344,282.76031494140625,293.16680908203125,291.1771240234375,1.0,0.2318535149097442,1.0,1.0,0.9809824228286744,1.0,-1.131377100944519,0.4738099575042724,0.6575672030448914,0.2630111575126648,0.0,0.0,0.4540031254291534,58.26453399658203,25.0,57.95036315917969,-9702.7734375,146.0921630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4466247558594,306.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.734375,18000.0,0.0,0.0,0.2219231128692627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3851534128189087,0.3851584196090698,-5.0024004849547055e-06,0.0,0.0002252237463835,0.0,0.0,19.53981208801269,0.0,0.0,0.0,0.3327467143535614,4.0,0.0,1.0
327180,293.11248779296875,297.1499938964844,293.1499938964844,0.0835550278425216,-1983.201904296875,304.14801025390625,0.8050411939620972,0.1405793875455856,0.1267859935760498,293.09552001953125,297.1499938964844,293.1499938964844,0.1164852976799011,-2725.267333984375,304.14666748046875,0.8772416710853577,0.1837712228298187,0.1742441356182098,293.098876953125,297.1499938964844,293.1499938964844,0.111032910645008,-1936.732666015625,304.14697265625,0.8659277558326721,0.1767756640911102,0.1238251104950904,293.15899658203125,297.1499938964844,293.1499938964844,0.1907042115926742,-4020.10791015625,304.2327880859375,0.9986972808837892,0.3514425456523895,0.2553028166294098,293.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.5675084590911865,0.050000000745058,0.2282686531543731,291.2249450683594,291.1499938964844,268.260009765625,267.5995178222656,282.7669372558594,293.1108703613281,291.23077392578125,1.0,0.2182918787002563,1.0,1.0,0.9812477827072144,1.0,-1.0902388095855713,0.4541278779506683,0.6361110210418701,0.2551489472389221,0.0,0.0,0.4403288662433624,52.74075698852539,28.0,70.76016235351562,-9418.837890625,124.97663116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5713195800781,306.4857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18114.783203125,18000.0,0.0,0.0,0.2232842296361923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369645744562149,0.3696507215499878,-4.9543082241143566e-06,0.0,0.0002266051160404,0.0,0.0,18.43475341796875,0.0,0.0,0.0,0.3283931314945221,4.0,0.0,1.0
327240,293.11248779296875,297.1499938964844,293.1499938964844,0.0835550278425216,-1983.201904296875,304.14801025390625,0.8050411939620972,0.1405793875455856,0.1267859935760498,293.09552001953125,297.1499938964844,293.1499938964844,0.1164852976799011,-2725.267333984375,304.14666748046875,0.8772416710853577,0.1837712228298187,0.1742441356182098,293.098876953125,297.1499938964844,293.1499938964844,0.111032910645008,-1936.732666015625,304.14697265625,0.8659277558326721,0.1767756640911102,0.1238251104950904,293.15899658203125,297.1499938964844,293.1499938964844,0.1907042115926742,-4020.10791015625,304.2327880859375,0.9986972808837892,0.3514425456523895,0.2553028166294098,293.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21905517578125,0.5675084590911865,0.050000000745058,0.2282686531543731,291.2249450683594,291.1499938964844,268.260009765625,267.5995178222656,282.7669372558594,293.1108703613281,291.23077392578125,1.0,0.2182918787002563,1.0,1.0,0.9812477827072144,1.0,-1.0902388095855713,0.4541278779506683,0.6361110210418701,0.2551489472389221,0.0,0.0,0.4403288662433624,52.74075698852539,28.0,70.76016235351562,-9418.837890625,124.97663116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5713195800781,306.4857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18114.783203125,18000.0,0.0,0.0,0.2232842296361923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369645744562149,0.3696507215499878,-4.9543082241143566e-06,0.0,0.0002266051160404,0.0,0.0,18.43475341796875,0.0,0.0,0.0,0.3283931314945221,4.0,0.0,1.0
