time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327300,293.11163330078125,297.1499938964844,293.1499938964844,0.0837694033980369,-1986.77099609375,304.1479797363281,0.8211801052093506,0.1412239372730255,0.1272797584533691,293.0949401855469,297.1499938964844,293.1499938964844,0.1167718321084976,-2730.160888671875,304.1467590332031,0.8957968950271606,0.1845754981040954,0.1749205142259597,293.0982971191406,297.1499938964844,293.1499938964844,0.1113025397062301,-1940.1588134765625,304.14703369140625,0.8840193152427673,0.1775403320789337,0.1243026778101921,293.1000366210937,297.1499938964844,293.1499938964844,0.1747971028089523,-3747.20263671875,304.2465209960937,0.9958256483078004,0.3628976047039032,0.2382261008024215,293.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2461853027344,0.5804448127746582,0.050000000745058,0.2279118299484253,291.2523193359375,291.1499938964844,268.2416687011719,267.5818176269531,282.7811279296875,293.1009521484375,291.2581481933594,1.0,0.2128741443157196,1.0,1.0,0.9813804030418396,1.0,-1.0712867975234983,0.4450963139533996,0.6261904239654541,0.2515158355236053,0.0,0.0,0.430773377418518,50.59926223754883,28.0,72.34552764892578,-9258.431640625,116.41179656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6852111816406,306.5216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18145.3203125,18000.0,0.0,0.0,0.2231939435005188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585020899772644,0.3585070073604584,-4.91549189973739e-06,0.0,0.0002265134826302,0.0,0.0,17.64719009399414,0.0,0.0,0.0,0.3252575993537903,4.0,0.0,1.0
327360,293.1109924316406,297.1499938964844,293.1499938964844,0.0840454846620559,-1991.6051025390625,304.1478576660156,0.8350614905357361,0.1418356150388717,0.1277946084737777,293.0945129394531,297.1499938964844,293.1499938964844,0.1171323955059051,-2736.596435546875,304.1466979980469,0.9130340814590454,0.1853559166193008,0.1756139248609542,293.097900390625,297.1499938964844,293.1499938964844,0.111634150147438,-1944.5606689453125,304.14697265625,0.9004534482955933,0.1782738119363784,0.1247843876481056,293.03515625,297.1499938964844,293.1499938964844,0.1608092933893203,-3504.058837890625,304.2543334960937,0.9917214512825012,0.3762669861316681,0.2229921519756317,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26953125,0.5915819406509399,0.050000000745058,0.2276333421468734,291.2740173339844,291.1499938964844,268.22332763671875,267.56414794921875,282.7962341308594,293.0982666015625,291.2776794433594,1.0,0.2081732153892517,1.0,1.0,0.981294572353363,1.0,-1.0546945333480835,0.4371773898601532,0.6175171732902527,0.2484330534934997,0.0,0.0,0.4202795922756195,48.910247802734375,46.0,60.60414123535156,-9093.4892578125,109.46765899658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829345703125,306.5511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18166.568359375,18000.0,0.0,0.0,0.2225413024425506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3455316722393036,0.3455365300178528,-4.869159965892322e-06,0.0,0.0002258511376567,0.0,0.0,16.748992919921875,0.0,0.0,0.0,0.321681410074234,4.0,0.0,1.0
327420,293.1109313964844,297.1499938964844,293.1499938964844,0.0848642438650131,-2006.959228515625,304.1471862792969,0.843010425567627,0.142837256193161,0.1287322044372558,293.09442138671875,297.1499938964844,293.1499938964844,0.1183028891682624,-2758.808349609375,304.14581298828125,0.9238147735595704,0.1867821365594864,0.1769769787788391,293.0979919433594,297.1499938964844,293.1499938964844,0.1127040684223175,-1959.7120361328125,304.1461486816406,0.9101466536521912,0.179577887058258,0.1257116049528122,292.9217224121094,297.1499938964844,293.1499938964844,0.153857946395874,-3388.228759765625,304.2299499511719,0.9893092513084412,0.402269572019577,0.2159678488969802,293.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.596616268157959,0.050000000745058,0.2275148779153823,291.272705078125,291.1499938964844,268.1866760253906,267.5287780761719,282.79034423828125,293.09033203125,291.2669372558594,1.0,0.2072117179632187,1.0,1.0,0.9811227917671204,1.0,-1.0499800443649292,0.4347531795501709,0.6152268648147583,0.2480334937572479,0.0,0.0,0.4030461609363556,48.231143951416016,64.0,-14.8389253616333,-8905.859375,107.17569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,306.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.21875,18000.0,0.0,0.0,0.2196988314390182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214966058731079,0.3215013742446899,-4.775129127665423e-06,0.0,0.0002229663805337,0.0,0.0,15.122679710388184,0.0,0.0,0.0,0.3151535987854004,4.0,0.0,1.0
327480,293.1109313964844,297.1499938964844,293.1499938964844,0.0848642438650131,-2006.959228515625,304.1471862792969,0.843010425567627,0.142837256193161,0.1287322044372558,293.09442138671875,297.1499938964844,293.1499938964844,0.1183028891682624,-2758.808349609375,304.14581298828125,0.9238147735595704,0.1867821365594864,0.1769769787788391,293.0979919433594,297.1499938964844,293.1499938964844,0.1127040684223175,-1959.7120361328125,304.1461486816406,0.9101466536521912,0.179577887058258,0.1257116049528122,292.9217224121094,297.1499938964844,293.1499938964844,0.153857946395874,-3388.228759765625,304.2299499511719,0.9893092513084412,0.402269572019577,0.2159678488969802,293.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762756347656,0.596616268157959,0.050000000745058,0.2275148779153823,291.272705078125,291.1499938964844,268.1866760253906,267.5287780761719,282.79034423828125,293.09033203125,291.2669372558594,1.0,0.2072117179632187,1.0,1.0,0.9811227917671204,1.0,-1.0499800443649292,0.4347531795501709,0.6152268648147583,0.2480334937572479,0.0,0.0,0.4030461609363556,48.231143951416016,64.0,-14.8389253616333,-8905.859375,107.17569732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1741638183594,306.56982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.21875,18000.0,0.0,0.0,0.2196988314390182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214966058731079,0.3215013742446899,-4.775129127665423e-06,0.0,0.0002229663805337,0.0,0.0,15.122679710388184,0.0,0.0,0.0,0.3151535987854004,4.0,0.0,1.0
327540,293.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.14599609375,0.8296071290969849,0.0,0.1295702904462814,293.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.9064504504203796,0.0,0.178304448723793,293.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.8941654562950134,0.0,0.1266008764505386,292.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1768798828125,0.9947554469108582,0.0,0.2336722612380981,293.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.5838094353675842,0.0,0.2278251647949218,291.1984558105469,294.1499938964844,268.1499938964844,267.493408203125,282.7408447265625,293.0791931152344,291.1881408691406,0.0,0.0,1.0,1.0,0.9809510707855223,1.0,-1.075259566307068,0.4465004205703735,0.6287592053413391,0.2535998225212097,0.0,0.0,0.0,50.21588134765625,60.0,-91.85848236083984,-9004.1767578125,116.6650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920349121094,306.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.62109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133600354194641,0.3133647739887237,-4.723014171759132e-06,0.0,0.0,0.0,0.0,14.533120155334473,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,304.14599609375,0.8296071290969849,0.0,0.1295702904462814,293.09490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1440734863281,0.9064504504203796,0.0,0.178304448723793,293.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.8941654562950134,0.0,0.1266008764505386,292.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,304.1768798828125,0.9947554469108582,0.0,0.2336722612380981,293.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20819091796875,0.5838094353675842,0.0,0.2278251647949218,291.1984558105469,294.1499938964844,268.1499938964844,267.493408203125,282.7408447265625,293.0791931152344,291.1881408691406,0.0,0.0,1.0,1.0,0.9809510707855223,1.0,-1.075259566307068,0.4465004205703735,0.6287592053413391,0.2535998225212097,0.0,0.0,0.0,50.21588134765625,60.0,-91.85848236083984,-9004.1767578125,116.6650390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4920349121094,306.6330871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.62109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133600354194641,0.3133647739887237,-4.723014171759132e-06,0.0,0.0,0.0,0.0,14.533120155334473,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4192199707031,0.0,0.0,0.0013799864100292,292.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.10906982421875,0.0,0.0,0.0014531913911923,292.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1334228515625,0.0,0.0,0.0010733222588896,292.411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9090881347656,0.0,0.0,0.001453190925531,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164611816406,0.0,0.0,0.0054617840796709,291.2157897949219,294.1499938964844,268.1242370605469,267.46856689453125,280.8961181640625,288.8212280273437,291.2218322753906,0.0,0.0,0.7066857814788818,0.7066857814788818,0.9865383505821228,1.0,-0.0147572951391339,0.0152153596282005,-0.0004580650711432,-0.0182122066617012,0.0,0.0,0.0,24.922042846679688,60.0,-120.3816909790039,-0.0,-1.1498861567815766e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.746425817400953e-17,-8.746597209223874e-17,1.7173513518693948e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.21734619140625,0.0,0.0,0.0005688753444701,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9101867675781,0.0,0.0,0.0007525915279984,292.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.92950439453125,0.0,0.0,0.0005371541483327,292.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6503295898437,0.0,0.0,0.0015435317764058,293.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0013055476592853,291.21630859375,294.1499938964844,268.11541748046875,267.4600524902344,280.2500915527344,286.80194091796875,291.2236633300781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9885706305503844,1.0,-0.0055162641219794,0.0107518658041954,-0.0052356012165546,-0.0210960302501916,0.0,0.0,0.0,24.96930503845215,60.0,-150.18185424804688,-0.0,-2.176184580093832e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.9063323186408464e-18,3.9084387340707134e-18,-2.1066014243350744e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1567077636719,0.0,0.0,0.0001131340322899,292.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.84442138671875,0.0,0.0,0.0001237125979969,292.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8650207519531,0.0,0.0,9.081601456273348e-05,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.542724609375,0.0,0.0,0.0001472948788432,292.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,0.0005193339311517,291.21649169921875,294.1499938964844,268.09967041015625,267.4448547363281,279.99957275390625,282.490234375,291.2246398925781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992380440235138,1.0,-0.0011932146735489,0.005208889953792,-0.0040156752802431,-0.0263530239462852,0.0,0.0,0.0,24.990110397338867,60.0,-81.9062271118164,-0.0,-9.707462567121185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2690704316397283e-20,-1.453753286014467e-20,1.8468279379022106e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1298217773437,0.0,0.0,9.92495406535454e-05,292.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.81939697265625,0.0,0.0,0.0001045675453497,292.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.83990478515625,0.0,0.0,7.722678128629923e-05,291.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5184631347656,0.0,0.0,0.0001048410122166,292.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.216796875,0.0,0.0,0.0004952386952936,291.2165832519531,294.1499938964844,268.0849304199219,267.4306335449219,279.8837585449219,279.0623779296875,291.2241516113281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9961901903152466,1.0,-0.0010574164334684,0.0013063376536592,-0.0002489212783984,-0.0301755629479885,0.0,0.0,0.0,24.989490509033203,60.0,-40.89635467529297,-0.0,-7.623454223448789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.041389568110808e-21,7.645152188036003e-21,-2.6037624179768028e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.1041259765625,0.0,0.0,9.906001650961116e-05,292.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7957458496094,0.0,0.0,0.0001043159209075,292.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.81610107421875,0.0,0.0,7.70472688600421e-05,291.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.49676513671875,0.0,0.0,0.0001043210722855,292.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0004948128480464,291.2166748046875,294.1499938964844,268.0711364746094,267.4173583984375,279.7728881835937,276.4498596191406,291.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557554196566,5.858276352910252e-08,0.0010556968627497,-0.0314105078577995,0.0,0.0,0.0,24.98906135559082,60.0,-25.465124130249023,-0.0,-7.596365492190672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.940717487036557e-21,7.545190965300664e-21,-2.604473680212499e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.07861328125,0.0,0.0,9.903447789838538e-05,292.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7722473144531,0.0,0.0,0.0001042880758177,292.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.79248046875,0.0,0.0,7.702682341914624e-05,291.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4752197265625,0.0,0.0,0.000104288374132,292.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169189453125,0.0,0.0,0.0004946946864947,291.2167663574219,294.1499938964844,268.0583190917969,267.40496826171875,279.6629638671875,274.4596862792969,291.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552663588896,1.2328008835993389e-08,0.0010552540188655,-0.0313361808657646,0.0,0.0,0.0,24.989076614379883,60.0,-19.88731002807617,-0.0,-7.592478112883327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93844677931987e-21,-7.542692459798099e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.028076171875,0.0,0.0,9.89850304904394e-05,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7257385253906,0.0,0.0,0.0001042359872371,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7456970214844,0.0,0.0,7.698834815528244e-05,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4326171875,0.0,0.0,0.000104236183688,292.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,0.0004944479442201,291.2169494628906,294.1499938964844,268.0354309082031,267.38287353515625,279.44598388671875,271.78375244140625,291.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,24.989107131958008,60.0,-17.131853103637695,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.028076171875,0.0,0.0,9.89850304904394e-05,292.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.7257385253906,0.0,0.0,0.0001042359872371,291.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7456970214844,0.0,0.0,7.698834815528244e-05,291.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4326171875,0.0,0.0,0.000104236183688,292.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.217041015625,0.0,0.0,0.0004944479442201,291.2169494628906,294.1499938964844,268.0354309082031,267.38287353515625,279.44598388671875,271.78375244140625,291.2179260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,24.989107131958008,60.0,-17.131853103637695,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938405581847956e-21,7.54264964673905e-21,-2.604244468787878e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9782409667969,0.0,0.0,9.893095557345076e-05,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.67987060546875,0.0,0.0,0.0001041790455929,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6995849609375,0.0,0.0,7.694629312027246e-05,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905944824219,0.0,0.0,0.0001041792420437,292.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0004941778606735,291.21710205078125,294.1499938964844,268.0160522460937,267.3641967773437,279.2327575683594,270.2217712402344,291.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,24.98913955688477,60.0,-16.7737979888916,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.9782409667969,0.0,0.0,9.893095557345076e-05,292.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.67987060546875,0.0,0.0,0.0001041790455929,291.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6995849609375,0.0,0.0,7.694629312027246e-05,291.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3905944824219,0.0,0.0,0.0001041792420437,292.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171630859375,0.0,0.0,0.0004941778606735,291.21710205078125,294.1499938964844,268.0160522460937,267.3641967773437,279.2327575683594,270.2217712402344,291.2133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,24.98913955688477,60.0,-16.7737979888916,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9291076660156,0.0,0.0,9.887297346722336e-05,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6346435546875,0.0,0.0,0.0001041179857566,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6540832519531,0.0,0.0,7.690119673497975e-05,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3491516113281,0.0,0.0,0.0001041181749315,292.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0004938882775604,291.2172546386719,294.1499938964844,268.0000305175781,267.3487243652344,279.0233154296875,269.3056030273437,291.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,24.98917579650879,60.0,-16.726652145385742,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.9291076660156,0.0,0.0,9.887297346722336e-05,292.1224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6346435546875,0.0,0.0,0.0001041179857566,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6540832519531,0.0,0.0,7.690119673497975e-05,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3491516113281,0.0,0.0,0.0001041181749315,292.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172546386719,0.0,0.0,0.0004938882775604,291.2172546386719,294.1499938964844,268.0000305175781,267.3487243652344,279.0233154296875,269.3056030273437,291.2078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,24.98917579650879,60.0,-16.726652145385742,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.880615234375,0.0,0.0,9.881181904347612e-05,292.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5899963378906,0.0,0.0,0.0001040535862557,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.60919189453125,0.0,0.0,7.685363380005583e-05,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3082580566406,0.0,0.0,0.0001040537754306,292.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0004935828037559,291.2174072265625,294.1499938964844,267.9871520996094,267.3363342285156,278.817626953125,268.7650756835937,291.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,24.989213943481445,60.0,-16.71700096130371,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.880615234375,0.0,0.0,9.881181904347612e-05,292.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5899963378906,0.0,0.0,0.0001040535862557,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.60919189453125,0.0,0.0,7.685363380005583e-05,291.51806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3082580566406,0.0,0.0,0.0001040537754306,292.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0004935828037559,291.2174072265625,294.1499938964844,267.9871520996094,267.3363342285156,278.817626953125,268.7650756835937,291.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,24.989213943481445,60.0,-16.71700096130371,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.85662841796875,0.0,0.0,9.878028504317626e-05,292.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5679016113281,0.0,0.0,0.0001040203860611,291.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.58697509765625,0.0,0.0,7.682910654693842e-05,291.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2879943847656,0.0,0.0,0.0001040205679601,292.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,0.0004934253520332,291.21746826171875,294.1499938964844,267.9818725585937,267.3312072753906,278.7161865234375,268.583984375,291.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,24.989233016967773,60.0,-16.713390350341797,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8327941894531,0.0,0.0,9.87482344498858e-05,292.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5459899902344,0.0,0.0,0.0001039866328937,291.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5649108886719,0.0,0.0,7.680417911615223e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2679138183594,0.0,0.0,0.0001039868147927,292.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0004932652809657,291.2175598144531,294.1499938964844,267.977294921875,267.3267822265625,278.6156921386719,268.4441833496094,291.1950378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,24.98925399780273,60.0,-16.70938491821289,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7856140136719,0.0,0.0,9.868294728221372e-05,292.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5025634765625,0.0,0.0,0.0001039178823702,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.521240234375,0.0,0.0,7.675340020796284e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2281188964844,0.0,0.0,0.0001039180642692,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0004929391434416,291.2176818847656,294.1499938964844,267.97021484375,267.3199768066406,278.41748046875,268.2522277832031,291.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,24.989294052124023,60.0,-16.699567794799805,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7856140136719,0.0,0.0,9.868294728221372e-05,292.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5025634765625,0.0,0.0,0.0001039178823702,291.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.521240234375,0.0,0.0,7.675340020796284e-05,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2281188964844,0.0,0.0,0.0001039180642692,292.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2175598144531,0.0,0.0,0.0004929391434416,291.2176818847656,294.1499938964844,267.97021484375,267.3199768066406,278.41748046875,268.2522277832031,291.187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,24.989294052124023,60.0,-16.699567794799805,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.73907470703125,0.0,0.0,9.861667058430612e-05,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.459716796875,0.0,0.0,0.0001038480913848,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4781494140625,0.0,0.0,7.670185004826635e-05,291.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1888732910156,0.0,0.0,0.0001038482660078,292.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.000492608116474,291.2178039550781,294.1499938964844,267.9657897949219,267.3157043457031,278.2229919433594,268.1368408203125,291.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,24.989334106445312,60.0,-16.687274932861328,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.73907470703125,0.0,0.0,9.861667058430612e-05,291.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.459716796875,0.0,0.0,0.0001038480913848,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4781494140625,0.0,0.0,7.670185004826635e-05,291.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1888732910156,0.0,0.0,0.0001038482660078,292.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,0.000492608116474,291.2178039550781,294.1499938964844,267.9657897949219,267.3157043457031,278.2229919433594,268.1368408203125,291.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,24.989334106445312,60.0,-16.687274932861328,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.69317626953125,0.0,0.0,9.855011012405156e-05,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4174499511719,0.0,0.0,0.0001037779948092,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4356689453125,0.0,0.0,7.665008160984144e-05,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.150146484375,0.0,0.0,0.0001037781694321,292.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0004922756925225,291.2178955078125,294.1499938964844,267.9637756347656,267.31378173828125,278.0321960449219,268.0673522949219,291.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,24.989376068115234,60.0,-16.6727294921875,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.69317626953125,0.0,0.0,9.855011012405156e-05,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4174499511719,0.0,0.0,0.0001037779948092,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4356689453125,0.0,0.0,7.665008160984144e-05,291.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.150146484375,0.0,0.0,0.0001037781694321,292.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,0.0004922756925225,291.2178955078125,294.1499938964844,267.9637756347656,267.31378173828125,278.0321960449219,268.0673522949219,291.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,24.989376068115234,60.0,-16.6727294921875,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6478881835937,0.0,0.0,9.848397166933864e-05,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3757629394531,0.0,0.0,0.0001037083493429,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.39373779296875,0.0,0.0,7.659864058950916e-05,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1119384765625,0.0,0.0,0.0001037085239659,292.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0004919453058391,291.2179870605469,294.1499938964844,267.96405029296875,267.31402587890625,277.8450622558594,268.0258483886719,291.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,24.989416122436523,60.0,-16.656213760375977,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6478881835937,0.0,0.0,9.848397166933864e-05,291.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3757629394531,0.0,0.0,0.0001037083493429,291.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.39373779296875,0.0,0.0,7.659864058950916e-05,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1119384765625,0.0,0.0,0.0001037085239659,292.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0004919453058391,291.2179870605469,294.1499938964844,267.96405029296875,267.31402587890625,277.8450622558594,268.0258483886719,291.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,24.989416122436523,60.0,-16.656213760375977,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.62548828125,0.0,0.0,9.84512735158205e-05,291.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3551330566406,0.0,0.0,0.0001036739195114,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3729858398437,0.0,0.0,7.657321111764759e-05,291.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0930480957031,0.0,0.0,0.0001036740941344,292.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178039550781,0.0,0.0,0.0004917820333503,291.218017578125,294.1499938964844,267.9649658203125,267.3149108886719,277.7528381347656,268.0120544433594,291.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,24.989437103271484,60.0,-16.647308349609375,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.60321044921875,0.0,0.0,9.84189537120983e-05,291.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.33465576171875,0.0,0.0,0.0001036398825817,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3523864746094,0.0,0.0,7.654806540813297e-05,291.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0742492675781,0.0,0.0,0.0001036400499287,292.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0004916205652989,291.2180480957031,294.1499938964844,267.9664001464844,267.3162841796875,277.6615295410156,268.0016784667969,291.1543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,24.98945617675781,60.0,-16.638015747070312,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.55914306640625,0.0,0.0,9.83557547442615e-05,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2940673828125,0.0,0.0,0.0001035733366734,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3115539550781,0.0,0.0,7.649891631444916e-05,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370788574219,0.0,0.0,0.0001035735040204,292.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004913049633614,291.21807861328125,294.1499938964844,267.9706420898437,267.3204040527344,277.4815979003906,267.9885559082031,291.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,24.9894962310791,60.0,-16.618417739868164,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.55914306640625,0.0,0.0,9.83557547442615e-05,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2940673828125,0.0,0.0,0.0001035733366734,291.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3115539550781,0.0,0.0,7.649891631444916e-05,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370788574219,0.0,0.0,0.0001035735040204,292.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004913049633614,291.21807861328125,294.1499938964844,267.9706420898437,267.3204040527344,277.4815979003906,267.9885559082031,291.1451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,24.9894962310791,60.0,-16.618417739868164,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5156555175781,0.0,0.0,9.829509508563206e-05,291.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2540283203125,0.0,0.0,0.0001035094537655,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.27130126953125,0.0,0.0,7.645173172932118e-05,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0003967285156,0.0,0.0,0.0001035096211126,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004910019342787,291.2181091308594,294.1499938964844,267.97662353515625,267.326171875,277.30523681640625,267.98272705078125,291.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,24.98953437805176,60.0,-16.597694396972656,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5156555175781,0.0,0.0,9.829509508563206e-05,291.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2540283203125,0.0,0.0,0.0001035094537655,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.27130126953125,0.0,0.0,7.645173172932118e-05,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0003967285156,0.0,0.0,0.0001035096211126,292.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004910019342787,291.2181091308594,294.1499938964844,267.97662353515625,267.326171875,277.30523681640625,267.98272705078125,291.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,24.98953437805176,60.0,-16.597694396972656,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.47271728515625,0.0,0.0,9.82376659521833e-05,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2145080566406,0.0,0.0,0.0001034489832818,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2315673828125,0.0,0.0,7.640707190148532e-05,291.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96417236328125,0.0,0.0,0.0001034491433529,292.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0004907151451334,291.2181091308594,294.1499938964844,267.9841613769531,267.3334045410156,277.1323547363281,267.9819030761719,291.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,24.98956871032715,60.0,-16.576122283935547,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
