time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329520,291.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,294.47271728515625,0.0,0.0,9.82376659521833e-05,291.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2145080566406,0.0,0.0,0.0001034489832818,291.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2315673828125,0.0,0.0,7.640707190148532e-05,291.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.96417236328125,0.0,0.0,0.0001034491433529,292.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0004907151451334,291.2181091308594,294.1499938964844,267.9841613769531,267.3334045410156,277.1323547363281,267.9819030761719,291.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,24.98956871032715,60.0,-16.576122283935547,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4303894042969,0.0,0.0,9.818420221563429e-05,291.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.0,0.0,0.0001033926819218,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1923522949219,0.0,0.0,7.636548252776265e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9284362792969,0.0,0.0,0.0001033928419928,292.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004904480883851,291.21807861328125,294.1499938964844,267.9930114746094,267.34197998046875,276.9629211425781,267.9845886230469,291.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,24.98960304260254,60.0,-16.553966522216797,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4303894042969,0.0,0.0,9.818420221563429e-05,291.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1755065917969,0.0,0.0,0.0001033926819218,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1923522949219,0.0,0.0,7.636548252776265e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9284362792969,0.0,0.0,0.0001033928419928,292.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178649902344,0.0,0.0,0.0004904480883851,291.21807861328125,294.1499938964844,267.9930114746094,267.34197998046875,276.9629211425781,267.9845886230469,291.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,24.98960304260254,60.0,-16.553966522216797,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.409423828125,0.0,0.0,9.815918019739912e-05,291.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1562194824219,0.0,0.0,0.0001033663284033,291.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1729431152344,0.0,0.0,7.634601934114471e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9107360839844,0.0,0.0,0.0001033664884744,292.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0004903231165371,291.2180480957031,294.1499938964844,267.9979248046875,267.3466796875,276.8794860839844,267.9869689941406,291.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,24.9896183013916,60.0,-16.542755126953125,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3885803222656,0.0,0.0,9.81354169198312e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.13702392578125,0.0,0.0,0.000103341313661,291.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.1536560058594,0.0,0.0,7.63275456847623e-05,291.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8931579589844,0.0,0.0,0.0001033414664561,292.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.21783447265625,0.0,0.0,0.0004902044311165,291.218017578125,294.1499938964844,268.0030822753906,267.3516845703125,276.796875,267.98992919921875,291.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,24.98963165283203,60.0,-16.5314998626709,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3473205566406,0.0,0.0,9.809206676436588e-05,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0990295410156,0.0,0.0,0.000103295657027,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1154479980469,0.0,0.0,7.629382889717817e-05,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8583374023437,0.0,0.0,0.0001032958170981,292.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0004899878986179,291.2179260253906,294.1499938964844,268.0141296386719,267.3623352050781,276.6342163085937,267.9972839355469,291.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,24.98965835571289,60.0,-16.508987426757812,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3473205566406,0.0,0.0,9.809206676436588e-05,291.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0990295410156,0.0,0.0,0.000103295657027,291.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1154479980469,0.0,0.0,7.629382889717817e-05,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8583374023437,0.0,0.0,0.0001032958170981,292.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,0.0004899878986179,291.2179260253906,294.1499938964844,268.0141296386719,267.3623352050781,276.6342163085937,267.9972839355469,291.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,24.98965835571289,60.0,-16.508987426757812,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3065795898437,0.0,0.0,9.805490117287265e-05,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0615234375,0.0,0.0,0.000103256519651,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0777282714844,0.0,0.0,7.626492151757702e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8239440917969,0.0,0.0,0.0001032566724461,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0004898022743873,291.21783447265625,294.1499938964844,268.0260009765625,267.3738098144531,276.4748229980469,268.0061950683594,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,24.98968315124512,60.0,-16.4866943359375,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3065795898437,0.0,0.0,9.805490117287265e-05,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0615234375,0.0,0.0,0.000103256519651,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0777282714844,0.0,0.0,7.626492151757702e-05,291.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8239440917969,0.0,0.0,0.0001032566724461,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0004898022743873,291.21783447265625,294.1499938964844,268.0260009765625,267.3738098144531,276.4748229980469,268.0061950683594,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,24.98968315124512,60.0,-16.4866943359375,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2663879394531,0.0,0.0,9.802469139685854e-05,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245056152344,0.0,0.0,0.0001032247091643,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0404663085937,0.0,0.0,7.624142017448321e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900085449219,0.0,0.0,0.0001032248619594,292.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0004896514583379,291.2176818847656,294.1499938964844,268.0385131835937,267.3858642578125,276.31866455078125,268.016357421875,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,24.98970031738281,60.0,-16.464887619018555,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2663879394531,0.0,0.0,9.802469139685854e-05,291.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0245056152344,0.0,0.0,0.0001032247091643,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0404663085937,0.0,0.0,7.624142017448321e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7900085449219,0.0,0.0,0.0001032248619594,292.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21759033203125,0.0,0.0,0.0004896514583379,291.2176818847656,294.1499938964844,268.0385131835937,267.3858642578125,276.31866455078125,268.016357421875,291.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,24.98970031738281,60.0,-16.464887619018555,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2266845703125,0.0,0.0,9.800223779166116e-05,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9879455566406,0.0,0.0,0.000103201069578,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0036926269531,0.0,0.0,7.622395787620917e-05,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7565002441406,0.0,0.0,0.0001032012150972,292.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0004895392921753,291.21746826171875,294.1499938964844,268.0514831542969,267.3983764648437,276.1656494140625,268.0274963378906,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,24.989715576171875,60.0,-16.443836212158203,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2266845703125,0.0,0.0,9.800223779166116e-05,291.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9879455566406,0.0,0.0,0.000103201069578,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0036926269531,0.0,0.0,7.622395787620917e-05,291.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7565002441406,0.0,0.0,0.0001032012150972,292.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.0004895392921753,291.21746826171875,294.1499938964844,268.0514831542969,267.3983764648437,276.1656494140625,268.0274963378906,291.0646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,24.989715576171875,60.0,-16.443836212158203,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2070007324219,0.0,0.0,9.799417603062466e-05,291.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9698181152344,0.0,0.0,0.0001031925712595,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9854736328125,0.0,0.0,7.621768600074574e-05,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7398986816406,0.0,0.0,0.0001031927240546,292.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2173767089844,0.0,0.0,0.0004894990124739,291.2173767089844,294.1499938964844,268.0580749511719,267.4047546386719,276.09033203125,268.0333557128906,291.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,24.98971939086914,60.0,-16.433677673339844,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1874694824219,0.0,0.0,9.798835526453332e-05,291.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9518127441406,0.0,0.0,0.0001031864449032,291.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9673767089844,0.0,0.0,7.621316035510972e-05,291.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.723388671875,0.0,0.0,0.0001031865976983,292.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,0.0004894699668511,291.2172546386719,294.1499938964844,268.0647277832031,267.4111633300781,276.0157775878906,268.03936767578125,291.053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,24.989723205566406,60.0,-16.42380714416504,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.14874267578125,0.0,0.0,9.79838878265582e-05,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9161682128906,0.0,0.0,0.0001031817446346,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9315185546875,0.0,0.0,7.620968972332776e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.690673828125,0.0,0.0,0.0001031818901537,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,0.000489447673317,291.21697998046875,294.1499938964844,268.0780639648437,267.42401123046875,275.8689270019531,268.0517883300781,291.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,24.989727020263672,60.0,-16.405073165893555,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,294.14874267578125,0.0,0.0,9.79838878265582e-05,291.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9161682128906,0.0,0.0,0.0001031817446346,291.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9315185546875,0.0,0.0,7.620968972332776e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.690673828125,0.0,0.0,0.0001031818901537,292.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,0.000489447673317,291.21697998046875,294.1499938964844,268.0780639648437,267.42401123046875,275.8689270019531,268.0517883300781,291.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,24.989727020263672,60.0,-16.405073165893555,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1104736328125,0.0,0.0,9.798970859264956e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.88092041015625,0.0,0.0,0.0001031878709909,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89605712890625,0.0,0.0,7.621420809300616e-05,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583557128906,0.0,0.0,0.0001031880092341,292.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0004894767771475,291.2166748046875,294.1499938964844,268.0913391113281,267.4367980957031,275.7250061035156,268.0645446777344,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,24.989723205566406,60.0,-16.387907028198242,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1104736328125,0.0,0.0,9.798970859264956e-05,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.88092041015625,0.0,0.0,0.0001031878709909,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89605712890625,0.0,0.0,7.621420809300616e-05,291.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6583557128906,0.0,0.0,0.0001031880092341,292.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0004894767771475,291.2166748046875,294.1499938964844,268.0913391113281,267.4367980957031,275.7250061035156,268.0645446777344,291.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,24.989723205566406,60.0,-16.387907028198242,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0726623535156,0.0,0.0,9.800670522963628e-05,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8460998535156,0.0,0.0,0.0001032057698466,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8610534667969,0.0,0.0,7.622743578394875e-05,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264343261719,0.0,0.0,0.0001032059153658,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0004895617021247,291.2163391113281,294.1499938964844,268.10430908203125,267.4493408203125,275.5840148925781,268.07745361328125,291.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395330742136e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,24.98971176147461,60.0,-16.372587203979492,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0726623535156,0.0,0.0,9.800670522963628e-05,291.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8460998535156,0.0,0.0,0.0001032057698466,291.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8610534667969,0.0,0.0,7.622743578394875e-05,291.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6264343261719,0.0,0.0,0.0001032059153658,292.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2166442871094,0.0,0.0,0.0004895617021247,291.2163391113281,294.1499938964844,268.10430908203125,267.4493408203125,275.5840148925781,268.07745361328125,291.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395330742136e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,24.98971176147461,60.0,-16.372587203979492,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0353088378906,0.0,0.0,9.803583816392349e-05,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8116760253906,0.0,0.0,0.0001032364452839,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8264465332031,0.0,0.0,7.625009311595932e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948791503906,0.0,0.0,0.0001032365908031,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0004897072794847,291.2159423828125,294.1499938964844,268.1168518066406,267.46142578125,275.44580078125,268.09033203125,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080175887911992e-08,0.0010445961961522,-0.0280744712799787,0.0,0.0,0.0,24.98969459533692,60.0,-16.359394073486328,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0353088378906,0.0,0.0,9.803583816392349e-05,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8116760253906,0.0,0.0,0.0001032364452839,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8264465332031,0.0,0.0,7.625009311595932e-05,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948791503906,0.0,0.0,0.0001032365908031,292.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21636962890625,0.0,0.0,0.0004897072794847,291.2159423828125,294.1499938964844,268.1168518066406,267.46142578125,275.44580078125,268.09033203125,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080175887911992e-08,0.0010445961961522,-0.0280744712799787,0.0,0.0,0.0,24.98969459533692,60.0,-16.359394073486328,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0168151855469,0.0,0.0,9.805523586692289e-05,291.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79461669921875,0.0,0.0,0.0001032568761729,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8092956542969,0.0,0.0,7.626518345205113e-05,291.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5792236328125,0.0,0.0,0.0001032570144161,292.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162170410156,0.0,0.0,0.0004898041952401,291.2157287597656,294.1499938964844,268.1228942871094,267.4672546386719,275.37774658203125,268.0967102050781,291.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104313024645762e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,24.98968315124512,60.0,-16.35368537902832,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9984130859375,0.0,0.0,9.807804599404336e-05,291.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7776794433594,0.0,0.0,0.000103280894109,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.792236328125,0.0,0.0,7.62829149607569e-05,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.56365966796875,0.0,0.0,0.0001032810323522,292.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,0.0004899181076325,291.21551513671875,294.1499938964844,268.1287841796875,267.4729309082031,275.31036376953125,268.1029968261719,290.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,24.98966789245605,60.0,-16.348615646362305,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9619140625,0.0,0.0,9.813438373384996e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7440490722656,0.0,0.0,0.0001033402222674,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7584228515625,0.0,0.0,7.632673805346712e-05,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328063964844,0.0,0.0,0.0001033403605106,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0004901995998807,291.21502685546875,294.1499938964844,268.139892578125,267.483642578125,275.17755126953125,268.1152648925781,290.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456560412421,1.1202821781353124e-08,0.0010456448653712,-0.0283954814076423,0.0,0.0,0.0,24.989633560180664,60.0,-16.340545654296875,-0.0,-7.454823958141787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.9619140625,0.0,0.0,9.813438373384996e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7440490722656,0.0,0.0,0.0001033402222674,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7584228515625,0.0,0.0,7.632673805346712e-05,291.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328063964844,0.0,0.0,0.0001033403605106,292.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156982421875,0.0,0.0,0.0004901995998807,291.21502685546875,294.1499938964844,268.139892578125,267.483642578125,275.17755126953125,268.1152648925781,290.9882202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456560412421,1.1202821781353124e-08,0.0010456448653712,-0.0283954814076423,0.0,0.0,0.0,24.989633560180664,60.0,-16.340545654296875,-0.0,-7.454823958141787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9258117675781,0.0,0.0,9.820573177421466e-05,291.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7107849121094,0.0,0.0,0.0001034153538057,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7249755859375,0.0,0.0,7.63822317821905e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023193359375,0.0,0.0,0.0001034154920489,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0004905560053884,291.2144775390625,294.1499938964844,268.1499938964844,267.493408203125,275.0473022460937,268.1269836425781,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464155348017,1.1291647616928913e-08,0.0010464042425155,-0.0286279693245887,0.0,0.0,0.0,24.98958969116211,60.0,-16.335451126098633,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9258117675781,0.0,0.0,9.820573177421466e-05,291.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7107849121094,0.0,0.0,0.0001034153538057,291.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7249755859375,0.0,0.0,7.63822317821905e-05,291.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5023193359375,0.0,0.0,0.0001034154920489,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,0.0004905560053884,291.2144775390625,294.1499938964844,268.1499938964844,267.493408203125,275.0473022460937,268.1269836425781,290.97705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464155348017,1.1291647616928913e-08,0.0010464042425155,-0.0286279693245887,0.0,0.0,0.0,24.98958969116211,60.0,-16.335451126098633,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89013671875,0.0,0.0,9.828789916355164e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6778869628906,0.0,0.0,0.0001035018794937,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919250488281,0.0,0.0,7.644613651791587e-05,291.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721374511719,0.0,0.0,0.0001035020177369,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0004909664858132,291.2138977050781,294.1499938964844,268.16094970703125,267.50396728515625,274.9195861816406,268.1382141113281,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,24.989538192749023,60.0,-16.332773208618164,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89013671875,0.0,0.0,9.828789916355164e-05,291.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6778869628906,0.0,0.0,0.0001035018794937,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6919250488281,0.0,0.0,7.644613651791587e-05,291.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4721374511719,0.0,0.0,0.0001035020177369,292.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21490478515625,0.0,0.0,0.0004909664858132,291.2138977050781,294.1499938964844,268.16094970703125,267.50396728515625,274.9195861816406,268.1382141113281,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,24.989538192749023,60.0,-16.332773208618164,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548278808594,0.0,0.0,9.83746867859736e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,0.0001035932727972,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592102050781,0.0,0.0,7.651364285266027e-05,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422912597656,0.0,0.0,0.0001035934110404,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0004914000164717,291.2132568359375,294.1499938964844,268.1745300292969,267.5170593261719,274.7943420410156,268.1500244140625,290.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,24.989484786987305,60.0,-16.3299503326416,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8548278808594,0.0,0.0,9.83746867859736e-05,291.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6453552246094,0.0,0.0,0.0001035932727972,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592102050781,0.0,0.0,7.651364285266027e-05,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4422912597656,0.0,0.0,0.0001035934110404,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0004914000164717,291.2132568359375,294.1499938964844,268.1745300292969,267.5170593261719,274.7943420410156,268.1500244140625,290.95458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785858571529,0.0,0.0,0.0,24.989484786987305,60.0,-16.3299503326416,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8373413085937,0.0,0.0,9.84196231001988e-05,291.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6292419433594,0.0,0.0,0.0001036405883496,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6429748535156,0.0,0.0,7.654858927708119e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.427490234375,0.0,0.0,0.0001036407193168,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.0004916244652122,291.2129211425781,294.1499938964844,268.1822509765625,267.5245056152344,274.732666015625,268.1563720703125,290.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,24.989458084106445,60.0,-16.328155517578125,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8199157714844,0.0,0.0,9.846541797742248e-05,291.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6131896972656,0.0,0.0,0.0001036888206726,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6268310546875,0.0,0.0,7.658421236556023e-05,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4127502441406,0.0,0.0,0.0001036889443639,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21392822265625,0.0,0.0,0.0004918532795272,291.21258544921875,294.1499938964844,268.1905212402344,267.5325012207031,274.6716003417969,268.16314697265625,290.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,24.98942947387696,60.0,-16.326082229614258,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.785400390625,0.0,0.0,9.855928510660306e-05,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58135986328125,0.0,0.0,0.0001037876572809,291.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948181152344,0.0,0.0,7.665721204830334e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.0001037877882481,292.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,0.0004923221422359,291.2118225097656,294.1499938964844,268.208740234375,267.550048828125,274.55133056640625,268.1780090332031,290.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,24.989370346069336,60.0,-16.321107864379883,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.785400390625,0.0,0.0,9.855928510660306e-05,291.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.58135986328125,0.0,0.0,0.0001037876572809,291.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5948181152344,0.0,0.0,7.665721204830334e-05,291.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,0.0001037877882481,292.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,0.0004923221422359,291.2118225097656,294.1499938964844,268.208740234375,267.550048828125,274.55133056640625,268.1780090332031,290.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,24.989370346069336,60.0,-16.321107864379883,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7580261230469,0.0,0.0,9.86361555987969e-05,291.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5561218261719,0.0,0.0,0.0001038686095853,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5694580078125,0.0,0.0,7.67170058679767e-05,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3603820800781,0.0,0.0,0.0001038687405525,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21295166015625,0.0,0.0,0.0004927061381749,291.211181640625,294.1499938964844,268.2247314453125,267.56549072265625,274.4569396972656,268.1912536621094,290.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,24.98932456970215,60.0,-16.316328048706055,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.751220703125,0.0,0.0,9.865557512966916e-05,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498352050781,0.0,0.0,0.0001038890623021,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5631408691406,0.0,0.0,7.673211075598374e-05,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3546142578125,0.0,0.0,0.0001038891859934,292.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0004928031703457,291.2110290527344,294.1499938964844,268.2289123535156,267.56951904296875,274.4335632324219,268.1947631835937,290.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,24.98931121826172,60.0,-16.315027236938477,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
