time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331860,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7174377441406,0.0,0.0,9.875359683064744e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186767578125,0.0,0.0,0.0001039922790369,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53179931640625,0.0,0.0,7.680834823986515e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32598876953125,0.0,0.0,0.0001039924100041,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0004932928131893,291.2101745605469,294.1499938964844,268.2508850097656,267.5906982421875,274.3182678222656,268.2134704589844,290.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,24.9892520904541,60.0,-16.307878494262695,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7174377441406,0.0,0.0,9.875359683064744e-05,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5186767578125,0.0,0.0,0.0001039922790369,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53179931640625,0.0,0.0,7.680834823986515e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.32598876953125,0.0,0.0,0.0001039924100041,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0004932928131893,291.2101745605469,294.1499938964844,268.2508850097656,267.5906982421875,274.3182678222656,268.2134704589844,290.90924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,24.9892520904541,60.0,-16.307878494262695,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839904785156,0.0,0.0,9.8852688097395e-05,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878234863281,0.0,0.0,0.000104096630821,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50079345703125,0.0,0.0,7.68854224588722e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,0.0001040967545122,292.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0004937878693453,291.2092590332031,294.1499938964844,268.2743835449219,267.6133728027344,274.2054138183594,268.2340393066406,290.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,24.98918914794922,60.0,-16.299699783325195,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6839904785156,0.0,0.0,9.8852688097395e-05,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4878234863281,0.0,0.0,0.000104096630821,291.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50079345703125,0.0,0.0,7.68854224588722e-05,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29766845703125,0.0,0.0,0.0001040967545122,292.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0004937878693453,291.2092590332031,294.1499938964844,268.2743835449219,267.6133728027344,274.2054138183594,268.2340393066406,290.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,24.98918914794922,60.0,-16.299699783325195,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6673889160156,0.0,0.0,9.89024410955608e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725341796875,0.0,0.0,0.0001041490249917,291.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853820800781,0.0,0.0,7.692411600146443e-05,291.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2835998535156,0.0,0.0,0.000104149148683,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0004940364160574,291.2087707519531,294.1499938964844,268.2866516113281,267.6252136230469,274.1499328613281,268.2449645996094,290.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,24.989158630371094,60.0,-16.295230865478516,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.65087890625,0.0,0.0,9.895223047351465e-05,291.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4573059082031,0.0,0.0,0.0001042014555423,291.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700927734375,0.0,0.0,7.696283864788711e-05,291.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2696228027344,0.0,0.0,0.0001042015792336,292.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.0004942850791849,291.2082824707031,294.1499938964844,268.2992553710937,267.6373596191406,274.0950622558594,268.2563171386719,290.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,24.98912811279297,60.0,-16.29052734375,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181335449219,0.0,0.0,9.905160550260916e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270935058594,0.0,0.0,0.0001043060983647,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,7.704013114562258e-05,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,0.000104306222056,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0004947815323248,291.2072448730469,294.1499938964844,268.3252258300781,267.66241455078125,273.98712158203125,268.28009033203125,290.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,24.98906707763672,60.0,-16.280437469482422,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181335449219,0.0,0.0,9.905160550260916e-05,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4270935058594,0.0,0.0,0.0001043060983647,291.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.439697265625,0.0,0.0,7.704013114562258e-05,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,0.000104306222056,292.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0004947815323248,291.2072448730469,294.1499938964844,268.3252258300781,267.66241455078125,273.98712158203125,268.28009033203125,290.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,24.98906707763672,60.0,-16.280437469482422,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857238769531,0.0,0.0,9.915026021189988e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971862792969,0.0,0.0,0.0001044099917635,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,7.711686339462176e-05,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001044101081788,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0004952743183821,291.20611572265625,294.1499938964844,268.35211181640625,267.6883239746094,273.8815612792969,268.3052062988281,290.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,24.98900604248047,60.0,-16.26946449279785,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857238769531,0.0,0.0,9.915026021189988e-05,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971862792969,0.0,0.0,0.0001044099917635,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4096374511719,0.0,0.0,7.711686339462176e-05,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0001044101081788,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.209228515625,0.0,0.0,0.0004952743183821,291.20611572265625,294.1499938964844,268.35211181640625,267.6883239746094,273.8815612792969,268.3052062988281,290.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,24.98900604248047,60.0,-16.26946449279785,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536499023437,0.0,0.0,9.924764890456572e-05,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676147460937,0.0,0.0,0.0001045125463861,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798828125,0.0,0.0,7.719261338934302e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.0001045126628014,292.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.000495760818012,291.2049560546875,294.1499938964844,268.37969970703125,267.7149353027344,273.7784118652344,268.3314514160156,290.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,24.98894691467285,60.0,-16.25767707824707,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5536499023437,0.0,0.0,9.924764890456572e-05,291.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3676147460937,0.0,0.0,0.0001045125463861,291.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3798828125,0.0,0.0,7.719261338934302e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1872253417969,0.0,0.0,0.0001045126628014,292.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2083740234375,0.0,0.0,0.000495760818012,291.2049560546875,294.1499938964844,268.37969970703125,267.7149353027344,273.7784118652344,268.3314514160156,290.8519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,24.98894691467285,60.0,-16.25767707824707,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5219116210937,0.0,0.0,9.934326953953132e-05,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0001046132310875,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,7.726698095211759e-05,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,0.0001046133475028,292.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0004962384700775,291.2037353515625,294.1499938964844,268.4077453613281,267.74200439453125,273.6776123046875,268.35858154296875,290.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,24.988887786865234,60.0,-16.245145797729492,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5219116210937,0.0,0.0,9.934326953953132e-05,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3383178710937,0.0,0.0,0.0001046132310875,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3504333496094,0.0,0.0,7.726698095211759e-05,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1603088378906,0.0,0.0,0.0001046133475028,292.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074584960937,0.0,0.0,0.0004962384700775,291.2037353515625,294.1499938964844,268.4077453613281,267.74200439453125,273.6776123046875,268.35858154296875,290.8404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,24.988887786865234,60.0,-16.245145797729492,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5061950683594,0.0,0.0,9.939025767380372e-05,291.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.32379150390625,0.0,0.0,0.0001046627221512,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3358154296875,0.0,0.0,7.730352808721364e-05,291.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0001046628385665,292.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069702148437,0.0,0.0,0.0004964732215739,291.2030944824219,294.1499938964844,268.4219055175781,267.7556457519531,273.62811279296875,268.3724365234375,290.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,24.98885726928711,60.0,-16.238618850708008,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4905090332031,0.0,0.0,9.943663462763652e-05,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.309326171875,0.0,0.0,0.0001047115511028,291.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3212890625,0.0,0.0,7.733960228506476e-05,291.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1336364746094,0.0,0.0,0.0001047116675181,292.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064819335937,0.0,0.0,0.0004967048880644,291.2024230957031,294.1499938964844,268.43609619140625,267.7693176269531,273.5791931152344,268.3863830566406,290.8289489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,24.988828659057617,60.0,-16.231937408447266,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4594421386719,0.0,0.0,9.952730761142448e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806091308594,0.0,0.0,0.0001048070407705,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,7.741012086626142e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072692871094,0.0,0.0,0.0001048071499099,292.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004971578600816,291.2010498046875,294.1499938964844,268.4644775390625,267.79669189453125,273.4830322265625,268.4146423339844,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,24.988773345947266,60.0,-16.21816062927246,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4594421386719,0.0,0.0,9.952730761142448e-05,291.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806091308594,0.0,0.0,0.0001048070407705,291.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2924194335937,0.0,0.0,7.741012086626142e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1072692871094,0.0,0.0,0.0001048071499099,292.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0004971578600816,291.2010498046875,294.1499938964844,268.4644775390625,267.79669189453125,273.4830322265625,268.4146423339844,290.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,24.988773345947266,60.0,-16.21816062927246,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,9.961487376131116e-05,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,0.0001048992489813,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,7.74782311054878e-05,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001048993581207,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004975952906534,291.1996459960937,294.1499938964844,268.49267578125,267.82391357421875,273.3891296386719,268.443115234375,290.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,24.988719940185547,60.0,-16.203880310058594,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,9.961487376131116e-05,291.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,0.0001048992489813,291.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,7.74782311054878e-05,291.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0811462402344,0.0,0.0,0.0001048993581207,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.0004975952906534,291.1996459960937,294.1499938964844,268.49267578125,267.82391357421875,273.3891296386719,268.443115234375,290.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,24.988719940185547,60.0,-16.203880310058594,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,9.969894745154306e-05,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,0.0001049877828336,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,7.754362013656646e-05,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.0001049878919729,292.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004980152589268,291.1981201171875,294.1499938964844,268.5205383300781,267.8507385253906,273.29736328125,268.4715576171875,290.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,24.98866844177246,60.0,-16.189199447631836,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.398193359375,0.0,0.0,9.969894745154306e-05,291.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2240600585937,0.0,0.0,0.0001049877828336,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355651855469,0.0,0.0,7.754362013656646e-05,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0552673339844,0.0,0.0,0.0001049878919729,292.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004980152589268,291.1981201171875,294.1499938964844,268.5205383300781,267.8507385253906,273.29736328125,268.4715576171875,290.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,24.98866844177246,60.0,-16.189199447631836,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,9.977917943615466e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0001050722712534,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,7.760602602502331e-05,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296325683594,0.0,0.0,0.0001050723876687,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004984160768799,291.1965637207031,294.1499938964844,268.5477600097656,267.87701416015625,273.207763671875,268.4997863769531,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,24.988618850708008,60.0,-16.174211502075195,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3680419921875,0.0,0.0,9.977917943615466e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1962280273437,0.0,0.0,0.0001050722712534,291.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2075500488281,0.0,0.0,7.760602602502331e-05,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296325683594,0.0,0.0,0.0001050723876687,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,0.0004984160768799,291.1965637207031,294.1499938964844,268.5477600097656,267.87701416015625,273.207763671875,268.4997863769531,290.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,24.988618850708008,60.0,-16.174211502075195,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.35308837890625,0.0,0.0,9.981775656342506e-05,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1824035644531,0.0,0.0,0.0001051128929248,291.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.19366455078125,0.0,0.0,7.76360320742242e-05,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0001051130093401,292.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015380859375,0.0,0.0,0.0004986088024452,291.1957397460937,294.1499938964844,268.56109619140625,267.8898620605469,273.16375732421875,268.51373291015625,290.7769470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635824874043,1.3299104928421457e-08,0.0010635692160576,-0.0338808372616767,0.0,0.0,0.0,24.98859405517578,60.0,-16.166635513305664,-0.0,-7.712623784073004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.33819580078125,0.0,0.0,9.985525684896857e-05,291.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0001051523868227,291.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1798400878906,0.0,0.0,7.766519411234185e-05,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0042419433594,0.0,0.0,0.0001051524886861,292.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.000498796114698,291.1949157714844,294.1499938964844,268.5741882324219,267.9024963378906,273.12030029296875,268.5275573730469,290.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639817919582,1.3345798244301932e-08,0.0010639685206115,-0.0340029895305633,0.0,0.0,0.0,24.988571166992188,60.0,-16.159025192260742,-0.0,-7.718415417912183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,9.992687409976496e-05,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001052278021234,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,7.772089884383604e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,0.0001052279112627,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.000499153858982,291.1932067871094,294.1499938964844,268.599609375,267.927001953125,273.0349426269531,268.5545959472656,290.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498023942402e-08,0.0010647310409694,-0.0342362858355045,0.0,0.0,0.0,24.98852729797364,60.0,-16.143754959106445,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.30865478515625,0.0,0.0,9.992687409976496e-05,291.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1413269042969,0.0,0.0,0.0001052278021234,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523742675781,0.0,0.0,7.772089884383604e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9791259765625,0.0,0.0,0.0001052279112627,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,0.000499153858982,291.1932067871094,294.1499938964844,268.599609375,267.927001953125,273.0349426269531,268.5545959472656,290.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498023942402e-08,0.0010647310409694,-0.0342362858355045,0.0,0.0,0.0,24.98852729797364,60.0,-16.143754959106445,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,9.9993783805985e-05,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0001052982624969,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,7.77729437686503e-05,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,0.0001052983716363,292.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004994881455786,291.1914367675781,294.1499938964844,268.623779296875,267.9502868652344,272.9515686035156,268.5807800292969,290.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,24.98848533630371,60.0,-16.128515243530273,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2794189453125,0.0,0.0,9.9993783805985e-05,291.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,0.0001052982624969,291.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,7.77729437686503e-05,291.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,0.0001052983716363,292.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19830322265625,0.0,0.0,0.0004994881455786,291.1914367675781,294.1499938964844,268.623779296875,267.9502868652344,272.9515686035156,268.5807800292969,290.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,24.98848533630371,60.0,-16.128515243530273,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,0.0001000557531369,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0001053635132848,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,7.782113971188664e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,0.0001053636224241,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004997976939193,291.1895751953125,294.1499938964844,268.646484375,267.9721984863281,272.8701477050781,268.6058349609375,290.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,24.98844718933105,60.0,-16.11343002319336,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,0.0001000557531369,291.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875244140625,0.0,0.0,0.0001053635132848,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,7.782113971188664e-05,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295959472656,0.0,0.0,0.0001053636224241,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0004997976939193,291.1895751953125,294.1499938964844,268.646484375,267.9721984863281,272.8701477050781,268.6058349609375,290.7364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,24.98844718933105,60.0,-16.11343002319336,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,0.000100112563814,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,0.0001054233434842,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,7.786532660247758e-05,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,0.0001054234453476,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0005000814562663,291.1876525878906,294.1499938964844,268.66754150390625,267.99249267578125,272.7906188964844,268.6295166015625,290.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,24.988412857055664,60.0,-16.0986270904541,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2218017578125,0.0,0.0,0.000100112563814,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06103515625,0.0,0.0,0.0001054233434842,291.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0716552734375,0.0,0.0,7.786532660247758e-05,291.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,0.0001054234453476,292.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0005000814562663,291.1876525878906,294.1499938964844,268.66754150390625,267.99249267578125,272.7906188964844,268.6295166015625,290.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,24.988412857055664,60.0,-16.0986270904541,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.20758056640625,0.0,0.0,0.0001001389682642,291.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,0.0001054511521942,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584411621094,0.0,0.0,7.78858593548648e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.89306640625,0.0,0.0,0.0001054512540576,292.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.0005002134130336,291.1866760253906,294.1499938964844,268.6773681640625,268.001953125,272.7516174316406,268.6407470703125,290.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,24.98839569091797,60.0,-16.091379165649414,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934509277344,0.0,0.0,0.0001001639830064,291.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348205566406,0.0,0.0,0.0001054774911608,291.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0452880859375,0.0,0.0,7.790531526552513e-05,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810119628906,0.0,0.0,0.0001054775930242,292.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.0005003383848816,291.1856384277344,294.1499938964844,268.68670654296875,268.0109558105469,272.71307373046875,268.6515197753906,290.7132568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730195647099208e-08,0.0010672553908079,-0.0350085198879241,0.0,0.0,0.0,24.988380432128903,60.0,-16.084257125854492,-0.0,-7.766181653323656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0001002100179903,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00885009765625,0.0,0.0,0.0001055259635904,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,7.794112025294453e-05,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,0.0001055260654538,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0005005683051422,291.1835632324219,294.1499938964844,268.7037658691406,268.02740478515625,272.6373291015625,268.6717529296875,290.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,24.98835182189941,60.0,-16.070425033569336,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1653747558594,0.0,0.0,0.0001002100179903,291.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.00885009765625,0.0,0.0,0.0001055259635904,291.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0191955566406,0.0,0.0,7.794112025294453e-05,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85711669921875,0.0,0.0,0.0001055260654538,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0005005683051422,291.1835632324219,294.1499938964844,268.7037658691406,268.02740478515625,272.6373291015625,268.6717529296875,290.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,24.98835182189941,60.0,-16.070425033569336,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0001002503558993,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001055684479069,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,7.79725014581345e-05,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.0001055685497703,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0005007698782719,291.1814270019531,294.1499938964844,268.718505859375,268.0416259765625,272.5632019042969,268.6900634765625,290.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.035289742052555,0.0,0.0,0.0,24.988327026367188,60.0,-16.05725860595703,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
