time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334200,291.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376037597656,0.0,0.0,0.0001002503558993,291.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,0.0001055684479069,291.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.99334716796875,0.0,0.0,7.79725014581345e-05,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8334045410156,0.0,0.0,0.0001055685497703,292.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0005007698782719,291.1814270019531,294.1499938964844,268.718505859375,268.0416259765625,272.5632019042969,268.6900634765625,290.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.035289742052555,0.0,0.0,0.0,24.988327026367188,60.0,-16.05725860595703,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001002849385258,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0001056048640748,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677429199219,0.0,0.0,7.799939339747652e-05,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,0.0001056049586622,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0005009426386095,291.17919921875,294.1499938964844,268.7307434082031,268.05340576171875,272.49072265625,268.7061462402344,290.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,24.988306045532227,60.0,-16.044931411743164,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001002849385258,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9576721191406,0.0,0.0,0.0001056048640748,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9677429199219,0.0,0.0,7.799939339747652e-05,291.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099365234375,0.0,0.0,0.0001056049586622,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0005009426386095,291.17919921875,294.1499938964844,268.7307434082031,268.05340576171875,272.49072265625,268.7061462402344,290.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,24.988306045532227,60.0,-16.044931411743164,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.0001003136494546,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,0.0001056350956787,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,7.802172331139445e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78668212890625,0.0,0.0,0.0001056351902661,292.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0005010860040783,291.1769104003906,294.1499938964844,268.7402038574219,268.0625305175781,272.4197692871094,268.7198181152344,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916459984386622e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,24.98828887939453,60.0,-16.0335750579834,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828552246094,0.0,0.0,0.0001003136494546,291.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9324645996094,0.0,0.0,0.0001056350956787,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9423828125,0.0,0.0,7.802172331139445e-05,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78668212890625,0.0,0.0,0.0001056351902661,292.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0005010860040783,291.1769104003906,294.1499938964844,268.7402038574219,268.0625305175781,272.4197692871094,268.7198181152344,290.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916459984386622e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,24.98828887939453,60.0,-16.0335750579834,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693359375,0.0,0.0,0.0001003257129923,291.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9199523925781,0.0,0.0,0.0001056477995007,291.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9298095703125,0.0,0.0,7.803110202075914e-05,291.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.775146484375,0.0,0.0,0.0001056478940881,292.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.000501146307215,291.1757202148437,294.1499938964844,268.74383544921875,268.0660400390625,272.3848876953125,268.7256164550781,290.6611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931467535144293e-08,0.0010689763585105,-0.0355349741876125,0.0,0.0,0.0,24.98828125,60.0,-16.028324127197266,-0.0,-7.791250311584008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0001003363577183,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9075012207031,0.0,0.0,0.0001056590044754,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91729736328125,0.0,0.0,7.803938206052408e-05,291.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7636413574219,0.0,0.0,0.0001056590990629,292.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,0.0005011995090171,291.1745300292969,294.1499938964844,268.7467041015625,268.0688171386719,272.3503723144531,268.7307434082031,290.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691034840419,1.3944703169954664e-08,0.0010690896306186,-0.0355695970356464,0.0,0.0,0.0,24.98827362060547,60.0,-16.023357391357422,-0.0,-7.792900191816443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.000100353056041,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,0.0001056765977409,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924560546875,0.0,0.0,7.805237692082301e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,0.0001056766923284,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0005012829205952,291.1720886230469,294.1499938964844,268.75006103515625,268.072021484375,272.28228759765625,268.7389221191406,290.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,24.988264083862305,60.0,-16.014354705810547,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0292053222656,0.0,0.0,0.000100353056041,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,0.0001056765977409,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924560546875,0.0,0.0,7.805237692082301e-05,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7408447265625,0.0,0.0,0.0001056766923284,292.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0005012829205952,291.1720886230469,294.1499938964844,268.75006103515625,268.072021484375,272.28228759765625,268.7389221191406,290.6437683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,24.988264083862305,60.0,-16.014354705810547,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001003635479719,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,0.0001056876353686,291.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678283691406,0.0,0.0,7.806053326930851e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,0.0001056877299561,292.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.00050133530749,291.1695861816406,294.1499938964844,268.75,268.0719909667969,272.21551513671875,268.7440185546875,290.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693924268707,1.3978480595255862e-08,0.0010693784570321,-0.0356579422950744,0.0,0.0,0.0,24.988258361816406,60.0,-16.00677490234375,-0.0,-7.797111578611293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027770996094,0.0,0.0,0.0001003635479719,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8583068847656,0.0,0.0,0.0001056876353686,291.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8678283691406,0.0,0.0,7.806053326930851e-05,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182312011719,0.0,0.0,0.0001056877299561,292.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.00050133530749,291.1695861816406,294.1499938964844,268.75,268.0719909667969,272.21551513671875,268.7440185546875,290.6322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693924268707,1.3978480595255862e-08,0.0010693784570321,-0.0356579422950744,0.0,0.0,0.0,24.988258361816406,60.0,-16.00677490234375,-0.0,-7.797111578611293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0001003656288958,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83404541015625,0.0,0.0,0.0001056898327078,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434753417969,0.0,0.0,7.806214853189886e-05,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69586181640625,0.0,0.0,0.0001056899200193,292.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0005013457266613,291.1669921875,294.1499938964844,268.7475280761719,268.0700378417969,272.1499328613281,268.74609375,290.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.398102433824988e-08,0.0010694002266973,-0.0356645956635475,0.0,0.0,0.0,24.988256454467773,60.0,-16.000240325927734,-0.0,-7.797429191214179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9765930175781,0.0,0.0,0.0001003656288958,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.83404541015625,0.0,0.0,0.0001056898327078,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8434753417969,0.0,0.0,7.806214853189886e-05,291.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69586181640625,0.0,0.0,0.0001056899200193,292.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0005013457266613,291.1669921875,294.1499938964844,268.7475280761719,268.0700378417969,272.1499328613281,268.74609375,290.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.398102433824988e-08,0.0010694002266973,-0.0356645956635475,0.0,0.0,0.0,24.988256454467773,60.0,-16.000240325927734,-0.0,-7.797429191214179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0001003581419354,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,0.0001056819455698,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193359375,0.0,0.0,7.805632776580751e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736755371094,0.0,0.0,0.0001056820401572,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.000501308357343,291.164306640625,294.1499938964844,268.7437438964844,268.0677490234375,272.0855712890625,268.7457580566406,290.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971648726851528e-08,0.0010693201329559,-0.0356400720775127,0.0,0.0,0.0,24.98826026916504,60.0,-15.993576049804688,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9507141113281,0.0,0.0,0.0001003581419354,291.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,0.0001056819455698,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8193359375,0.0,0.0,7.805632776580751e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6736755371094,0.0,0.0,0.0001056820401572,292.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.000501308357343,291.164306640625,294.1499938964844,268.7437438964844,268.0677490234375,272.0855712890625,268.7457580566406,290.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693341027945,1.3971648726851528e-08,0.0010693201329559,-0.0356400720775127,0.0,0.0,0.0,24.98826026916504,60.0,-15.993576049804688,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9378662109375,0.0,0.0,0.0001003514480544,291.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981262207031,0.0,0.0,0.0001056748951668,291.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.807373046875,0.0,0.0,7.805111818015575e-05,291.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,0.0001056749897543,292.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0005012749461457,291.1629333496094,294.1499938964844,268.7413635253906,268.0664367675781,272.0538330078125,268.74481201171875,290.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963282086137951e-08,0.0010692485375329,-0.0356181897222995,0.0,0.0,0.0,24.988264083862305,60.0,-15.990102767944336,-0.0,-7.795216561135021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9250793457031,0.0,0.0,0.0001003432989818,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862854003906,0.0,0.0,0.0001056663168128,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,7.80447808210738e-05,291.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6517333984375,0.0,0.0,0.0001056664041243,292.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17559814453125,0.0,0.0,0.0005012342589907,291.1615600585937,294.1499938964844,268.7386779785156,268.06500244140625,272.0223693847656,268.74346923828125,290.5975036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953103561448188e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,24.988269805908203,60.0,-15.986581802368164,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,0.0001003236175165,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7627258300781,0.0,0.0,0.0001056455948855,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77178955078125,0.0,0.0,7.802947948221117e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.000105645682197,292.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0005011359462514,291.15875244140625,294.1499938964844,268.7323303222656,268.061767578125,271.9602355957031,268.7396240234375,290.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928536546359284e-08,0.0010689514456316,-0.0355273112654686,0.0,0.0,0.0,24.98828315734864,60.0,-15.979565620422363,-0.0,-7.790885092617827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,0.0001003236175165,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7627258300781,0.0,0.0,0.0001056455948855,291.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77178955078125,0.0,0.0,7.802947948221117e-05,291.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.000105645682197,292.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0005011359462514,291.15875244140625,294.1499938964844,268.7323303222656,268.061767578125,271.9602355957031,268.7396240234375,290.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928536546359284e-08,0.0010689514456316,-0.0355273112654686,0.0,0.0,0.0,24.98828315734864,60.0,-15.979565620422363,-0.0,-7.790885092617827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8745422363281,0.0,0.0,0.0001003016150207,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394104003906,0.0,0.0,0.0001056224282365,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,7.801236642990261e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083984375,0.0,0.0,0.000105622515548,292.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0005010261083953,291.1558532714844,294.1499938964844,268.7247009277344,268.0579528808594,271.8991394042969,268.7343444824219,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901075845978994e-08,0.0010687166359275,-0.0354554839432239,0.0,0.0,0.0,24.988296508789062,60.0,-15.972892761230469,-0.0,-7.787462408259671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8745422363281,0.0,0.0,0.0001003016150207,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394104003906,0.0,0.0,0.0001056224282365,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.74835205078125,0.0,0.0,7.801236642990261e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6083984375,0.0,0.0,0.000105622515548,292.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17120361328125,0.0,0.0,0.0005010261083953,291.1558532714844,294.1499938964844,268.7247009277344,268.0579528808594,271.8991394042969,268.7343444824219,290.57440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901075845978994e-08,0.0010687166359275,-0.0354554839432239,0.0,0.0,0.0,24.988296508789062,60.0,-15.972892761230469,-0.0,-7.787462408259671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,0.0001002800272544,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71630859375,0.0,0.0,0.0001055996908689,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,7.799557351972908e-05,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001055997781804,292.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0005009182495996,291.15289306640625,294.1499938964844,268.7158203125,268.0535888671875,271.8390808105469,268.7276611328125,290.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874127624546873e-08,0.0010684862500056,-0.0353849977254867,0.0,0.0,0.0,24.98830986022949,60.0,-15.966979026794434,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.84967041015625,0.0,0.0,0.0001002800272544,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.71630859375,0.0,0.0,0.0001055996908689,291.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7251281738281,0.0,0.0,7.799557351972908e-05,291.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870361328125,0.0,0.0,0.0001055997781804,292.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0005009182495996,291.15289306640625,294.1499938964844,268.7158203125,268.0535888671875,271.8390808105469,268.7276611328125,290.5628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874127624546873e-08,0.0010684862500056,-0.0353849977254867,0.0,0.0,0.0,24.98830986022949,60.0,-15.966979026794434,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,0.0001002615972538,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.000105580278614,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021484375,0.0,0.0,7.798123988322914e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658874511719,0.0,0.0,0.0001055803659255,292.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0005008262232877,291.1498718261719,294.1499938964844,268.7056884765625,268.04852294921875,271.77996826171875,268.7196655273437,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851113145335605e-08,0.0010682895081117,-0.0353248007595539,0.0,0.0,0.0,24.98832130432129,60.0,-15.962251663208008,-0.0,-7.781237343351678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82501220703125,0.0,0.0,0.0001002615972538,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6934509277344,0.0,0.0,0.000105580278614,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021484375,0.0,0.0,7.798123988322914e-05,291.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5658874511719,0.0,0.0,0.0001055803659255,292.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0005008262232877,291.1498718261719,294.1499938964844,268.7056884765625,268.04852294921875,271.77996826171875,268.7196655273437,290.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851113145335605e-08,0.0010682895081117,-0.0353248007595539,0.0,0.0,0.0,24.98832130432129,60.0,-15.962251663208008,-0.0,-7.781237343351678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8127746582031,0.0,0.0,0.0001002544522634,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6820983886719,0.0,0.0,0.0001055727625498,291.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69073486328125,0.0,0.0,7.79756810516119e-05,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553894042969,0.0,0.0,0.0001055728498613,292.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0005007905419915,291.1483154296875,294.1499938964844,268.7001342773437,268.0457458496094,271.7507629394531,268.7151794433594,290.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842194945823394e-08,0.0010682131396606,-0.0353014729917049,0.0,0.0,0.0,24.988325119018555,60.0,-15.960491180419922,-0.0,-7.780126054512948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8006286621094,0.0,0.0,0.0001002490680548,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.0001055670945788,291.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6793518066406,0.0,0.0,7.797149737598374e-05,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.544921875,0.0,0.0,0.0001055671746144,292.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0005007636500522,291.1467590332031,294.1499938964844,268.6943054199219,268.0427551269531,271.7218017578125,268.7103576660156,290.5397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681694839149,1.3835461665223649e-08,0.0010681556304916,-0.0352838635444641,0.0,0.0,0.0,24.98832893371582,60.0,-15.9591703414917,-0.0,-7.779287614084751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764587402344,0.0,0.0,0.0001002450371743,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483459472656,0.0,0.0,0.0001055628454196,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65679931640625,0.0,0.0,7.796836143825203e-05,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5241394042969,0.0,0.0,0.0001055629254551,292.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0005007435102015,291.1435546875,294.1499938964844,268.6816711425781,268.0362243652344,271.6644592285156,268.6998291015625,290.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,24.988330841064453,60.0,-15.958051681518556,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7764587402344,0.0,0.0,0.0001002450371743,291.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6483459472656,0.0,0.0,0.0001055628454196,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.65679931640625,0.0,0.0,7.796836143825203e-05,291.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5241394042969,0.0,0.0,0.0001055629254551,292.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0005007435102015,291.1435546875,294.1499938964844,268.6816711425781,268.0362243652344,271.6644592285156,268.6998291015625,290.5282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830391942804e-08,0.0010681122075766,-0.0352706015110015,0.0,0.0,0.0,24.988330841064453,60.0,-15.958051681518556,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,0.000100252116681,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,0.0001055703032761,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,7.797386933816597e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035400390625,0.0,0.0,0.0001055703833117,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0005007789004594,291.14031982421875,294.1499938964844,268.6678466796875,268.02886962890625,271.60797119140625,268.68804931640625,290.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839174251017994e-08,0.0010681872954592,-0.0352935716509819,0.0,0.0,0.0,24.988327026367188,60.0,-15.95941162109375,-0.0,-7.779750177405732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.75250244140625,0.0,0.0,0.000100252116681,291.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6260986328125,0.0,0.0,0.0001055703032761,291.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6344299316406,0.0,0.0,7.797386933816597e-05,291.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5035400390625,0.0,0.0,0.0001055703833117,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,0.0005007789004594,291.14031982421875,294.1499938964844,268.6678466796875,268.02886962890625,271.60797119140625,268.68804931640625,290.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839174251017994e-08,0.0010681872954592,-0.0352935716509819,0.0,0.0,0.0,24.988327026367188,60.0,-15.95941162109375,-0.0,-7.779750177405732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.728759765625,0.0,0.0,0.0001002726421575,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040344238281,0.0,0.0,0.0001055919201462,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122741699219,0.0,0.0,7.798983278917149e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4831237792969,0.0,0.0,0.0001055920001817,292.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0005008814623579,291.136962890625,294.1499938964844,268.6528015136719,268.0206604003906,271.5522766113281,268.67498779296875,290.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704939692274e-08,0.0010684055741876,-0.0353603512048721,0.0,0.0,0.0,24.98831367492676,60.0,-15.963590621948242,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.728759765625,0.0,0.0,0.0001002726421575,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6040344238281,0.0,0.0,0.0001055919201462,291.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6122741699219,0.0,0.0,7.798983278917149e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4831237792969,0.0,0.0,0.0001055920001817,292.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0005008814623579,291.136962890625,294.1499938964844,268.6528015136719,268.0206604003906,271.5522766113281,268.67498779296875,290.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704939692274e-08,0.0010684055741876,-0.0353603512048721,0.0,0.0,0.0,24.98831367492676,60.0,-15.963590621948242,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,0.000100308767287,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,0.0001056299588526,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,7.801792526151985e-05,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,0.0001056300388881,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0005010619061067,291.1335754394531,294.1499938964844,268.63653564453125,268.011474609375,271.497314453125,268.66070556640625,290.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909669860368012e-08,0.0010687899775803,-0.0354779623448848,0.0,0.0,0.0,24.988290786743164,60.0,-15.97095012664795,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,0.000100308767287,291.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5821838378906,0.0,0.0,0.0001056299588526,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,7.801792526151985e-05,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,0.0001056300388881,292.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0005010619061067,291.1335754394531,294.1499938964844,268.63653564453125,268.011474609375,271.497314453125,268.66070556640625,290.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909669860368012e-08,0.0010687899775803,-0.0354779623448848,0.0,0.0,0.0,24.988290786743164,60.0,-15.97095012664795,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6935729980469,0.0,0.0,0.0001003333600237,291.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5713195800781,0.0,0.0,0.0001056558539858,291.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57940673828125,0.0,0.0,7.803705375408754e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4527893066406,0.0,0.0,0.0001056559340213,292.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0005011847824789,291.1318359375,294.1499938964844,268.6279602050781,268.00653076171875,271.4701232910156,268.6530456542969,290.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690656490623,1.3940290699565594e-08,0.001069051795639,-0.0355580560863018,0.0,0.0,0.0,24.9882755279541,60.0,-15.97597312927246,-0.0,-7.792350231738966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68194580078125,0.0,0.0,0.0001003627839963,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5605163574219,0.0,0.0,0.0001056868350133,291.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56854248046875,0.0,0.0,7.805994391674176e-05,291.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,0.0001056869150488,292.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0005013317568227,291.13006591796875,294.1499938964844,268.6191101074219,268.0013122558594,271.4430847167969,268.64508056640625,290.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693789226934,1.3976932500270324e-08,0.0010693649528548,-0.03565389290452,0.0,0.0,0.0,24.988258361816406,60.0,-15.981972694396973,-0.0,-7.796919021529902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588439941406,0.0,0.0,0.0001004350342554,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390014648437,0.0,0.0,0.0001057629197021,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469055175781,0.0,0.0,7.81161361373961e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,0.0001057629997376,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0005016926443204,291.12652587890625,294.1499938964844,268.6004638671875,267.9901123046875,271.38946533203125,268.6283264160156,290.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912967791724e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,24.98821449279785,60.0,-15.99644374847412,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6588439941406,0.0,0.0,0.0001004350342554,291.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390014648437,0.0,0.0,0.0001057629197021,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5469055175781,0.0,0.0,7.81161361373961e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,0.0001057629997376,292.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,0.0005016926443204,291.12652587890625,294.1499938964844,268.6004638671875,267.9901123046875,271.38946533203125,268.6283264160156,290.4706420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912967791724e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,24.98821449279785,60.0,-15.99644374847412,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
