time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336540,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358947753906,0.0,0.0,0.0001005279991659,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001058608249877,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254821777344,0.0,0.0,7.818844460416585e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.0001058608977473,292.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0005021570832468,291.12286376953125,294.1499938964844,268.5806884765625,267.9778137207031,271.3364562988281,268.6102905273437,290.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711893795386e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,24.988155364990234,60.0,-16.015045166015625,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6358947753906,0.0,0.0,0.0001005279991659,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.0001058608249877,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5254821777344,0.0,0.0,7.818844460416585e-05,290.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4030456542969,0.0,0.0,0.0001058608977473,292.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,0.0005021570832468,291.12286376953125,294.1499938964844,268.5806884765625,267.9778137207031,271.3364562988281,268.6102905273437,290.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182711893795386e-08,0.0010711244540289,-0.0361921042203903,0.0,0.0,0.0,24.988155364990234,60.0,-16.015045166015625,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.000100642129837,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,0.0001059810019796,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50421142578125,0.0,0.0,7.827721128705889e-05,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,0.0001059810747392,292.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0005027271690778,291.1191711425781,294.1499938964844,268.5597229003906,267.96435546875,271.28399658203125,268.59100341796875,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,24.98808479309082,60.0,-16.037817001342773,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131591796875,0.0,0.0,0.000100642129837,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4964904785156,0.0,0.0,0.0001059810019796,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.50421142578125,0.0,0.0,7.827721128705889e-05,290.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833923339844,0.0,0.0,0.0001059810747392,292.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0005027271690778,291.1191711425781,294.1499938964844,268.5597229003906,267.96435546875,271.28399658203125,268.59100341796875,290.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324872843474168e-08,0.0010723398299887,-0.036563903093338,0.0,0.0,0.0,24.98808479309082,60.0,-16.037817001342773,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0001007778701023,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754943847656,0.0,0.0,0.0001061239454429,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48309326171875,0.0,0.0,7.838278543204069e-05,290.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.0001061240182025,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0005034052301198,291.1153564453125,294.1499938964844,268.5376281738281,267.94970703125,271.2320861816406,268.5704650878906,290.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493963362838258e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,24.98800277709961,60.0,-16.06485939025879,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.590576171875,0.0,0.0,0.0001007778701023,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754943847656,0.0,0.0,0.0001061239454429,291.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48309326171875,0.0,0.0,7.838278543204069e-05,290.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3638916015625,0.0,0.0,0.0001061240182025,292.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0005034052301198,291.1153564453125,294.1499938964844,268.5376281738281,267.94970703125,271.2320861816406,268.5704650878906,290.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493963362838258e-08,0.0010737855918705,-0.0370061174035072,0.0,0.0,0.0,24.98800277709961,60.0,-16.06485939025879,-0.0,-7.86152511977889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5793762207031,0.0,0.0,0.0001008539911708,291.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46502685546875,0.0,0.0,0.0001062041046679,291.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4725646972656,0.0,0.0,7.84419898991473e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35418701171875,0.0,0.0,0.0001062041774275,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0005037855007685,291.1134338378906,294.1499938964844,268.526123046875,267.94189453125,271.206298828125,268.5597229003906,290.43035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746109765022,1.458879417270964e-08,0.001074596424587,-0.0372541099786758,0.0,0.0,0.0,24.98795509338379,60.0,-16.080059051513672,-0.0,-7.873403262692592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.56817626953125,0.0,0.0,0.0001009355619316,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4546203613281,0.0,0.0,0.0001062899973476,291.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4621276855469,0.0,0.0,7.850542897358537e-05,290.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,0.0001062900701072,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0005041929543949,291.1114807128906,294.1499938964844,268.5143737792969,267.93377685546875,271.1806335449219,268.5486145019531,290.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754799004644,1.4690407112993853e-08,0.0010754652321338,-0.0375198386609554,0.0,0.0,0.0,24.987903594970703,60.0,-16.096372604370117,-0.0,-7.886141162316562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5459289550781,0.0,0.0,0.0001011137792374,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43389892578125,0.0,0.0,0.0001064776733983,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412841796875,0.0,0.0,7.864404324209318e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,0.0001064777461579,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0005050831823609,291.1075439453125,294.1499938964844,268.489990234375,267.9165344238281,271.129638671875,268.5256042480469,290.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912428625279972e-08,0.0010773635003715,-0.0381004065275192,0.0,0.0,0.0,24.98779487609864,60.0,-16.131866455078125,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5459289550781,0.0,0.0,0.0001011137792374,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.43389892578125,0.0,0.0,0.0001064776733983,291.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4412841796875,0.0,0.0,7.864404324209318e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,0.0001064777461579,292.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.133544921875,0.0,0.0,0.0005050831823609,291.1075439453125,294.1499938964844,268.489990234375,267.9165344238281,271.129638671875,268.5256042480469,290.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.4912428625279972e-08,0.0010773635003715,-0.0381004065275192,0.0,0.0,0.0,24.98779487609864,60.0,-16.131866455078125,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001013125802273,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132995605469,0.0,0.0,0.0001066870245267,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,7.87986718933098e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.0001066870900103,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0005060762632638,291.103515625,294.1499938964844,268.4644775390625,267.89794921875,271.0790100097656,268.5013427734375,290.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,24.9876708984375,60.0,-16.171634674072266,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5238342285156,0.0,0.0,0.0001013125802273,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132995605469,0.0,0.0,0.0001066870245267,291.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.42059326171875,0.0,0.0,7.87986718933098e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.0001066870900103,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,0.0005060762632638,291.103515625,294.1499938964844,268.4644775390625,267.89794921875,271.0790100097656,268.5013427734375,290.401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010250668387e-08,0.0010794810950756,-0.0387480147182941,0.0,0.0,0.0,24.9876708984375,60.0,-16.171634674072266,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018920898437,0.0,0.0,0.0001015302113955,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,0.0001069161953637,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000244140625,0.0,0.0,7.896793977124617e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,0.0001069162608473,292.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0005071634077467,291.0993957519531,294.1499938964844,268.4378662109375,267.8779296875,271.0287780761719,268.475830078125,290.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568927586078,0.0,0.0,0.0,24.987537384033203,60.0,-16.215417861938477,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018920898437,0.0,0.0,0.0001015302113955,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,0.0001069161953637,291.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000244140625,0.0,0.0,7.896793977124617e-05,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2870788574219,0.0,0.0,0.0001069162608473,292.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0005071634077467,291.0993957519531,294.1499938964844,268.4378662109375,267.8779296875,271.0287780761719,268.475830078125,290.3900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568927586078,0.0,0.0,0.0,24.987537384033203,60.0,-16.215417861938477,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800720214844,0.0,0.0,0.0001017647082335,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,0.0001071631340892,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37957763671875,0.0,0.0,7.91503262007609e-05,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,0.0001071631995728,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0005083347787149,291.0951843261719,294.1499938964844,268.41015625,267.8564147949219,270.9788513183594,268.4491271972656,290.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572337993138717e-08,0.0010842971969395,-0.04022067040205,0.0,0.0,0.0,24.98739242553711,60.0,-16.26293182373047,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4800720214844,0.0,0.0,0.0001017647082335,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3724670410156,0.0,0.0,0.0001071631340892,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37957763671875,0.0,0.0,7.91503262007609e-05,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2681579589844,0.0,0.0,0.0001071631995728,292.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123779296875,0.0,0.0,0.0005083347787149,291.0951843261719,294.1499938964844,268.41015625,267.8564147949219,270.9788513183594,268.4491271972656,290.3785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.572337993138717e-08,0.0010842971969395,-0.04022067040205,0.0,0.0,0.0,24.98739242553711,60.0,-16.26293182373047,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4692077636719,0.0,0.0,0.0001018875846057,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623352050781,0.0,0.0,0.0001072925297194,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,7.92458959040232e-05,290.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2587280273437,0.0,0.0,0.0001072926024789,292.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,0.0005089485784992,291.0930480957031,294.1499938964844,268.3958740234375,267.8451232910156,270.9540100097656,268.435302734375,290.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856221197173,1.5876473469234046e-08,0.0010856061708182,-0.0406208783388137,0.0,0.0,0.0,24.9873161315918,60.0,-16.288028717041016,-0.0,-8.03558535267257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584045410156,0.0,0.0,0.0001020135896396,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35223388671875,0.0,0.0,0.0001074252140824,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3592529296875,0.0,0.0,7.934390305308625e-05,290.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24932861328125,0.0,0.0,0.000107425286842,292.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,0.0005095779779367,291.0909118652344,294.1499938964844,268.38134765625,267.8334045410156,270.9292297363281,268.4211730957031,290.3670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.603345367584552e-08,0.0010869484394788,-0.0410312302410602,0.0,0.0,0.0,24.98723793029785,60.0,-16.313875198364258,-0.0,-8.055469891132817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,0.0001022737196763,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321228027344,0.0,0.0,0.0001076991466106,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33905029296875,0.0,0.0,7.954622560646385e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306213378906,0.0,0.0,0.0001076992120943,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0005108774057589,291.0865478515625,294.1499938964844,268.3514404296875,267.808837890625,270.8798828125,268.39208984375,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357544652123582e-08,0.0010897194733843,-0.0418783463537693,0.0,0.0,0.0,24.98707771301269,60.0,-16.367658615112305,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4368591308594,0.0,0.0,0.0001022737196763,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3321228027344,0.0,0.0,0.0001076991466106,291.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33905029296875,0.0,0.0,7.954622560646385e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2306213378906,0.0,0.0,0.0001076992120943,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,0.0005108774057589,291.0865478515625,294.1499938964844,268.3514404296875,267.808837890625,270.8798828125,268.39208984375,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357544652123582e-08,0.0010897194733843,-0.0418783463537693,0.0,0.0,0.0,24.98707771301269,60.0,-16.367658615112305,-0.0,-8.09659965739229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,0.0001025414239848,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,0.0001079810535884,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,7.975444168550894e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,0.000107981126348,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0005122146685607,291.08209228515625,294.1499938964844,268.32049560546875,267.7826232910156,270.83074951171875,268.3618469238281,290.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691078741359888e-08,0.0010925711831077,-0.0427500568330287,0.0,0.0,0.0,24.98691177368164,60.0,-16.42388343811035,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4154052734375,0.0,0.0,0.0001025414239848,291.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3121337890625,0.0,0.0,0.0001079810535884,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3189392089844,0.0,0.0,7.975444168550894e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21197509765625,0.0,0.0,0.000107981126348,292.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0005122146685607,291.08209228515625,294.1499938964844,268.32049560546875,267.7826232910156,270.83074951171875,268.3618469238281,290.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691078741359888e-08,0.0010925711831077,-0.0427500568330287,0.0,0.0,0.0,24.98691177368164,60.0,-16.42388343811035,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,0.0001028122933348,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,0.0001082662929547,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989501953125,0.0,0.0,7.996511703822762e-05,290.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,0.0001082663584384,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0005135677056387,291.0775451660156,294.1499938964844,268.2884826660156,267.7547302246094,270.7818603515625,268.3304443359375,290.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028551013709148e-08,0.0010954566532745,-0.0436319559812545,0.0,0.0,0.0,24.986745834350582,60.0,-16.48186683654785,-0.0,-8.18208789610253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39410400390625,0.0,0.0,0.0001028122933348,291.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.292236328125,0.0,0.0,0.0001082662929547,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989501953125,0.0,0.0,7.996511703822762e-05,290.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934509277344,0.0,0.0,0.0001082663584384,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0005135677056387,291.0775451660156,294.1499938964844,268.2884826660156,267.7547302246094,270.7818603515625,268.3304443359375,290.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028551013709148e-08,0.0010954566532745,-0.0436319559812545,0.0,0.0,0.0,24.986745834350582,60.0,-16.48186683654785,-0.0,-8.18208789610253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729248046875,0.0,0.0,0.0001030811763484,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724304199219,0.0,0.0,0.0001085494368453,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.279052734375,0.0,0.0,8.017424261197448e-05,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0001085495023289,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0005149108474142,291.07293701171875,294.1499938964844,268.2554016113281,267.7251281738281,270.7331237792969,268.2979431152344,290.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363548820981123e-08,0.0010983209358528,-0.0445072911679744,0.0,0.0,0.0,24.98657989501953,60.0,-16.540842056274414,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3729248046875,0.0,0.0,0.0001030811763484,291.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724304199219,0.0,0.0,0.0001085494368453,291.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.279052734375,0.0,0.0,8.017424261197448e-05,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.17498779296875,0.0,0.0,0.0001085495023289,292.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060791015625,0.0,0.0,0.0005149108474142,291.07293701171875,294.1499938964844,268.2554016113281,267.7251281738281,270.7331237792969,268.2979431152344,290.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363548820981123e-08,0.0010983209358528,-0.0445072911679744,0.0,0.0,0.0,24.98657989501953,60.0,-16.540842056274414,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3623962402344,0.0,0.0,0.0001032130021485,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625732421875,0.0,0.0,0.0001086882548406,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691650390625,0.0,0.0,8.027677540667355e-05,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658020019531,0.0,0.0,0.0001086883203242,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0005155693506821,291.0705871582031,294.1499938964844,268.2384948730469,267.70965576171875,270.7088317871094,268.2812805175781,290.31512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997428325936,1.7527792550708913e-08,0.00109972525388,-0.0449364185333251,0.0,0.0,0.0,24.98649787902832,60.0,-16.5704288482666,-0.0,-8.245983451615757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35186767578125,0.0,0.0,0.0001033420921885,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.25274658203125,0.0,0.0,0.0001088241915567,291.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25927734375,0.0,0.0,8.037718362174928e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,0.0001088242570403,292.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023254394531,0.0,0.0,0.0005162141751497,291.0682067871094,294.1499938964844,268.2213134765625,267.6937561035156,270.6845703125,268.26434326171875,290.309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688623898948208e-08,0.0011011004680767,-0.0453566089272499,0.0,0.0,0.0,24.986417770385746,60.0,-16.599916458129883,-0.0,-8.266620454833173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309326171875,0.0,0.0,0.0001035882451105,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.233154296875,0.0,0.0,0.0001090834048227,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,8.056863589445129e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0001090834703063,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0005174438119865,291.0634155273437,294.1499938964844,268.1861572265625,267.6605834960937,270.6361999511719,268.229736328125,290.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995304801843304e-08,0.0011037226067855,-0.0461577773094177,0.0,0.0,0.0,24.98626708984375,60.0,-16.6580753326416,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309326171875,0.0,0.0,0.0001035882451105,291.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.233154296875,0.0,0.0,0.0001090834048227,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2396240234375,0.0,0.0,8.056863589445129e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0001090834703063,292.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984802246094,0.0,0.0,0.0005174438119865,291.0634155273437,294.1499938964844,268.1861572265625,267.6605834960937,270.6361999511719,268.229736328125,290.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995304801843304e-08,0.0011037226067855,-0.0461577773094177,0.0,0.0,0.0,24.98626708984375,60.0,-16.6580753326416,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31011962890625,0.0,0.0,0.0001038119589793,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,0.0001093189857783,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,8.074263314483687e-05,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12017822265625,0.0,0.0,0.0001093190512619,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0005185612826608,291.0585327148437,294.1499938964844,268.1499938964844,267.6255187988281,270.5879211425781,268.194091796875,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061241384595,1.827402940079992e-08,0.001106105861254,-0.0468858331441879,0.0,0.0,0.0,24.986127853393555,60.0,-16.71413230895996,-0.0,-8.341954327306669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31011962890625,0.0,0.0,0.0001038119589793,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21368408203125,0.0,0.0,0.0001093189857783,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200622558594,0.0,0.0,8.074263314483687e-05,290.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.12017822265625,0.0,0.0,0.0001093190512619,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0005185612826608,291.0585327148437,294.1499938964844,268.1499938964844,267.6255187988281,270.5879211425781,268.194091796875,290.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061241384595,1.827402940079992e-08,0.001106105861254,-0.0468858331441879,0.0,0.0,0.0,24.986127853393555,60.0,-16.71413230895996,-0.0,-8.341954327306669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0001040138740791,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943054199219,0.0,0.0,0.0001095316183636,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005920410156,0.0,0.0,8.089967741398141e-05,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,0.0001095316765713,292.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0005195699050091,291.0535583496094,294.1499938964844,268.11334228515625,267.5882263183594,270.539794921875,268.1576232910156,290.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525589950968424e-08,0.0011082567507401,-0.0475428737699985,0.0,0.0,0.0,24.986003875732425,60.0,-16.76715850830078,-0.0,-8.374431814672789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894287109375,0.0,0.0,0.0001040138740791,291.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1943054199219,0.0,0.0,0.0001095316183636,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2005920410156,0.0,0.0,8.089967741398141e-05,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,0.0001095316765713,292.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0005195699050091,291.0535583496094,294.1499938964844,268.11334228515625,267.5882263183594,270.539794921875,268.1576232910156,290.2745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525589950968424e-08,0.0011082567507401,-0.0475428737699985,0.0,0.0,0.0,24.986003875732425,60.0,-16.76715850830078,-0.0,-8.374431814672789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,0.0001042100775521,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,0.0001097382264561,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1812438964844,0.0,0.0,8.105228334898129e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,0.0001097382919397,292.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0005205500056035,291.04852294921875,294.1499938964844,268.07666015625,267.5484313964844,270.4918212890625,268.1206970214844,290.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,24.98588180541992,60.0,-16.818252563476562,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26885986328125,0.0,0.0,0.0001042100775521,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.175048828125,0.0,0.0,0.0001097382264561,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1812438964844,0.0,0.0,8.105228334898129e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841369628906,0.0,0.0,0.0001097382919397,292.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0865478515625,0.0,0.0,0.0005205500056035,291.04852294921875,294.1499938964844,268.07666015625,267.5484313964844,270.4918212890625,268.1206970214844,290.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,24.98588180541992,60.0,-16.818252563476562,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586364746094,0.0,0.0,0.0001043100855895,291.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1654663085937,0.0,0.0,0.0001098435386666,291.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.171630859375,0.0,0.0,8.113006333587691e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0751647949219,0.0,0.0,0.0001098435968742,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,0.0005210495437495,291.04595947265625,294.1499938964844,268.0583190917969,267.5276794433594,270.4678649902344,268.1021423339844,290.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.0485066398978233,0.0,0.0,0.0,24.985820770263672,60.0,-16.843700408935547,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,0.0001044117816491,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,0.0001099506262107,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1620178222656,0.0,0.0,8.12091602711007e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06622314453125,0.0,0.0,0.0001099506916943,292.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0005215575802139,291.0433959960937,294.1499938964844,268.0400085449219,267.50634765625,270.4439697265625,268.0835876464844,290.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021326735924052e-08,0.0011124953161925,-0.04883748665452,0.0,0.0,0.0,24.98575782775879,60.0,-16.869340896606445,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,0.0001046179095283,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368713378906,0.0,0.0,0.0001101676898542,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,8.136948599712923e-05,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,0.0001101677553378,292.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0005225872155278,291.0381774902344,294.1499938964844,268.0033264160156,267.462158203125,270.396240234375,268.0463562011719,290.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.92781417496235e-08,0.0011146910255774,-0.0495080649852752,0.0,0.0,0.0,24.98563003540039,60.0,-16.921207427978516,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
