time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338880,291.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,0.0001046179095283,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1368713378906,0.0,0.0,0.0001101676898542,291.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.14288330078125,0.0,0.0,8.136948599712923e-05,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484313964844,0.0,0.0,0.0001101677553378,292.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,0.0005225872155278,291.0381774902344,294.1499938964844,268.0033264160156,267.462158203125,270.396240234375,268.0463562011719,290.23956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.92781417496235e-08,0.0011146910255774,-0.0495080649852752,0.0,0.0,0.0,24.98563003540039,60.0,-16.921207427978516,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,0.0001048211270244,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,0.0001103816903196,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,8.152754162438214e-05,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001103817485272,292.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0005236023571342,291.03289794921875,294.1499938964844,267.9666748046875,267.4160461425781,270.3486328125,268.0091247558594,290.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531329442656897e-08,0.0011168557684868,-0.0501691065728664,0.0,0.0,0.0,24.985504150390625,60.0,-16.9732666015625,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2078857421875,0.0,0.0,0.0001048211270244,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.117919921875,0.0,0.0,0.0001103816903196,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,8.152754162438214e-05,290.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307312011719,0.0,0.0,0.0001103817485272,292.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.0005236023571342,291.03289794921875,294.1499938964844,267.9666748046875,267.4160461425781,270.3486328125,268.0091247558594,290.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531329442656897e-08,0.0011168557684868,-0.0501691065728664,0.0,0.0,0.0,24.985504150390625,60.0,-16.9732666015625,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18780517578125,0.0,0.0,0.0001050115388352,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990905761719,0.0,0.0,0.0001105822011595,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,8.167563646566123e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,0.0001105822593672,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0005245535285212,291.02752685546875,294.1499938964844,267.92999267578125,267.3681640625,270.3011474609375,267.971923828125,290.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884174585342,0.0,0.0,0.0,24.985387802124023,60.0,-17.024160385131836,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.18780517578125,0.0,0.0,0.0001050115388352,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0990905761719,0.0,0.0,0.0001105822011595,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,8.167563646566123e-05,290.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130920410156,0.0,0.0,0.0001105822593672,292.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.0005245535285212,291.02752685546875,294.1499938964844,267.92999267578125,267.3681640625,270.3011474609375,267.971923828125,290.21612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884174585342,0.0,0.0,0.0,24.985387802124023,60.0,-17.024160385131836,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678466796875,0.0,0.0,0.0001051792132784,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,0.0001107587668229,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,8.180605072993785e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,0.0001107588250306,292.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.000525391078554,291.0220642089844,294.1499938964844,267.8933410644531,267.3187255859375,270.2538146972656,267.9347229003906,290.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977454357444923e-08,0.0011206702329218,-0.0513337291777133,0.0,0.0,0.0,24.98528289794922,60.0,-17.072284698486328,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1678466796875,0.0,0.0,0.0001051792132784,291.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0803527832031,0.0,0.0,0.0001107587668229,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0861511230469,0.0,0.0,8.180605072993785e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9955444335937,0.0,0.0,0.0001107588250306,292.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.000525391078554,291.0220642089844,294.1499938964844,267.8933410644531,267.3187255859375,270.2538146972656,267.9347229003906,290.2043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977454357444923e-08,0.0011206702329218,-0.0513337291777133,0.0,0.0,0.0,24.98528289794922,60.0,-17.072284698486328,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15789794921875,0.0,0.0,0.0001052517764037,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.071044921875,0.0,0.0,0.0001108351862058,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0767822265625,0.0,0.0,8.186249033315107e-05,290.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98681640625,0.0,0.0,0.0001108352444134,292.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629577636719,0.0,0.0,0.0005257535958662,291.0193176269531,294.1499938964844,267.875,267.29345703125,270.2301940917969,267.9161682128906,290.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.0067860262429352e-08,0.001121443347074,-0.0515697114169597,0.0,0.0,0.0,24.985239028930664,60.0,-17.094783782958984,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14801025390625,0.0,0.0,0.0001053155356203,291.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0617370605469,0.0,0.0,0.0001109023287426,291.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06744384765625,0.0,0.0,8.191208326024935e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781188964844,0.0,0.0,0.0001109023869503,292.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0005260720499791,291.0165100097656,294.1499938964844,267.8566589355469,267.26788330078125,270.20660400390625,267.8976135253906,290.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221426539123,2.014729183485997e-08,0.0011221225140616,-0.0517770424485206,0.0,0.0,0.0,24.98519897460937,60.0,-17.116046905517578,-0.0,-8.58531024050535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,0.0001054139211191,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,0.0001110059311031,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,8.198860450647771e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001110059893107,292.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0005265635554678,291.01092529296875,294.1499938964844,267.82000732421875,267.2158203125,270.1595764160156,267.860595703125,290.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,24.985137939453125,60.0,-17.154401779174805,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1282958984375,0.0,0.0,0.0001054139211191,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0432434082031,0.0,0.0,0.0001110059311031,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0488586425781,0.0,0.0,8.198860450647771e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.96075439453125,0.0,0.0,0.0001110059893107,292.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05615234375,0.0,0.0,0.0005265635554678,291.01092529296875,294.1499938964844,267.82000732421875,267.2158203125,270.1595764160156,267.860595703125,290.1807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985512770808e-08,0.0011231704847887,-0.0520969368517398,0.0,0.0,0.0,24.985137939453125,60.0,-17.154401779174805,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10870361328125,0.0,0.0,0.0001054698150255,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.0001110647863242,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303649902344,0.0,0.0,8.203207835322246e-05,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.0001110648445319,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0005268427194096,291.0052185058594,294.1499938964844,267.7833251953125,267.1627197265625,270.1127014160156,267.8236694335937,290.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,24.98510360717773,60.0,-17.18619155883789,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.10870361328125,0.0,0.0,0.0001054698150255,291.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248413085937,0.0,0.0,0.0001110647863242,291.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303649902344,0.0,0.0,8.203207835322246e-05,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9435119628906,0.0,0.0,0.0001110648445319,292.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,0.0005268427194096,291.0052185058594,294.1499938964844,267.7833251953125,267.1627197265625,270.1127014160156,267.8236694335937,290.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339463446816808e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,24.98510360717773,60.0,-17.18619155883789,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892639160156,0.0,0.0,0.0001054807289619,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,0.0001110762823373,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,8.20405621198006e-05,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.0001110763405449,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0005268972599878,290.9994506835937,294.1499938964844,267.7466735839844,267.1087341308594,270.0660095214844,267.7868347167969,290.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,24.98509788513184,60.0,-17.210874557495117,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892639160156,0.0,0.0,0.0001054807289619,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065612792969,0.0,0.0,0.0001110762823373,291.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.01202392578125,0.0,0.0,8.20405621198006e-05,290.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263916015625,0.0,0.0,0.0001110763405449,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468139648437,0.0,0.0,0.0005268972599878,290.9994506835937,294.1499938964844,267.7466735839844,267.1087341308594,270.0660095214844,267.7868347167969,290.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,24.98509788513184,60.0,-17.210874557495117,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699462890625,0.0,0.0,0.0001054459353326,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,0.0001110396406147,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,8.201350283343345e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0001110396988224,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0005267234519124,290.9936218261719,294.1499938964844,267.7099914550781,267.0540466308594,270.01953125,267.7501525878906,290.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,24.9851188659668,60.0,-17.228147506713867,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0699462890625,0.0,0.0,0.0001054459353326,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9884033203125,0.0,0.0,0.0001110396406147,291.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9938049316406,0.0,0.0,8.201350283343345e-05,290.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,0.0001110396988224,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0005267234519124,290.9936218261719,294.1499938964844,267.7099914550781,267.0540466308594,270.01953125,267.7501525878906,290.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,24.9851188659668,60.0,-17.228147506713867,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.06036376953125,0.0,0.0,0.0001054115709848,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9794006347656,0.0,0.0,0.0001110034500015,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9847412109375,0.0,0.0,8.198677096515894e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.90087890625,0.0,0.0,0.0001110035082092,292.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396728515625,0.0,0.0,0.0005265517975203,290.9906921386719,294.1499938964844,267.6916809082031,267.0264892578125,269.9963684082031,267.7318420410156,290.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889610052108,0.0,0.0,0.0,24.98513984680176,60.0,-17.233909606933594,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0508117675781,0.0,0.0,0.0001053661617334,291.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0001109556396841,291.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757080078125,0.0,0.0,8.195146074285731e-05,290.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8924560546875,0.0,0.0,0.0001109556978917,292.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0005263250204734,290.9877319335937,294.1499938964844,267.67333984375,266.99884033203125,269.9732971191406,267.71356201171875,290.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,24.98516845703125,60.0,-17.237871170043945,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,0.0001052433726727,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525146484375,0.0,0.0,0.0001108263313653,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,8.185594924725592e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,0.000110826389573,292.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0005257116281427,290.9817810058594,294.1499938964844,267.6366577148437,266.9432678222656,269.92724609375,267.6770935058594,290.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,24.98524475097656,60.0,-17.24053192138672,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318298339844,0.0,0.0,0.0001052433726727,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9525146484375,0.0,0.0,0.0001108263313653,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.957763671875,0.0,0.0,8.185594924725592e-05,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87567138671875,0.0,0.0,0.000110826389573,292.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0005257116281427,290.9817810058594,294.1499938964844,267.6366577148437,266.9432678222656,269.92724609375,267.6770935058594,290.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,24.98524475097656,60.0,-17.24053192138672,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129699707031,0.0,0.0,0.0001050803257385,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,0.0001106546405935,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,8.172913658199832e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001106546915252,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0005248972447589,290.97576904296875,294.1499938964844,267.6000061035156,266.88751220703125,269.8815002441406,267.6407165527344,290.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,24.98534393310547,60.0,-17.2362060546875,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0129699707031,0.0,0.0,0.0001050803257385,291.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347839355469,0.0,0.0,0.0001106546405935,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9399719238281,0.0,0.0,8.172913658199832e-05,290.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,0.0001106546915252,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274658203125,0.0,0.0,0.0005248972447589,290.97576904296875,294.1499938964844,267.6000061035156,266.88751220703125,269.8815002441406,267.6407165527344,290.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,24.98534393310547,60.0,-17.2362060546875,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,0.0001048804988386,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172058105469,0.0,0.0,0.0001104442126234,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,8.157372212735936e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84246826171875,0.0,0.0,0.0001104442635551,292.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0005238990415818,290.9696960449219,294.1499938964844,267.5633239746094,266.8317565917969,269.8359680175781,267.6044616699219,290.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,24.9854679107666,60.0,-17.225452423095703,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99432373046875,0.0,0.0,0.0001048804988386,291.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172058105469,0.0,0.0,0.0001104442126234,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9223022460937,0.0,0.0,8.157372212735936e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84246826171875,0.0,0.0,0.0001104442635551,292.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0005238990415818,290.9696960449219,294.1499938964844,267.5633239746094,266.8317565917969,269.8359680175781,267.6044616699219,290.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,24.9854679107666,60.0,-17.225452423095703,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757995605469,0.0,0.0,0.0001046477918862,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997802734375,0.0,0.0,0.0001101991583709,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90478515625,0.0,0.0,8.139272540574893e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001101992093026,292.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0005227366345934,290.96356201171875,294.1499938964844,267.52667236328125,266.776123046875,269.7907409667969,267.5683288574219,290.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,24.98561286926269,60.0,-17.2088623046875,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757995605469,0.0,0.0,0.0001046477918862,291.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997802734375,0.0,0.0,0.0001101991583709,291.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.90478515625,0.0,0.0,8.139272540574893e-05,290.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8260498046875,0.0,0.0,0.0001101992093026,292.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174255371094,0.0,0.0,0.0005227366345934,290.96356201171875,294.1499938964844,267.52667236328125,266.776123046875,269.7907409667969,267.5683288574219,290.0853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,24.98561286926269,60.0,-17.2088623046875,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96661376953125,0.0,0.0,0.0001045203898684,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,0.0001100650042644,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8960876464844,0.0,0.0,8.129363413900137e-05,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,0.0001100650551961,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0005221002502366,290.9604797363281,294.1499938964844,267.5083312988281,266.7484130859375,269.7682189941406,267.55029296875,290.0793762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,24.98569107055664,60.0,-17.19852638244629,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574584960937,0.0,0.0,0.0001043863594532,291.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824768066406,0.0,0.0,0.0001099238579627,291.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.887451171875,0.0,0.0,8.118939149426296e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8097839355469,0.0,0.0,0.0001099239088944,292.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0123596191406,0.0,0.0,0.0005214307457208,290.9573669433594,294.1499938964844,267.489990234375,266.7207946777344,269.7457580566406,267.53228759765625,290.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122405994683,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,24.98577308654785,60.0,-17.187009811401367,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0001041005452862,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,0.0001096228807,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702392578125,0.0,0.0,8.096708916127682e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,0.0001096229316317,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0005200030282139,290.9511413574219,294.1499938964844,267.4533386230469,266.6659545898437,269.7010803222656,267.496337890625,290.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,24.985950469970703,60.0,-17.160778045654297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0001041005452862,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,0.0001096228807,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8702392578125,0.0,0.0,8.096708916127682e-05,290.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7936706542969,0.0,0.0,0.0001096229316317,292.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0005200030282139,290.9511413574219,294.1499938964844,267.4533386230469,266.6659545898437,269.7010803222656,267.496337890625,290.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,24.985950469970703,60.0,-17.160778045654297,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212951660156,0.0,0.0,0.0001037945985444,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.848388671875,0.0,0.0,0.0001093007085728,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,8.072912896750495e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001093007595045,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0005184748442843,290.94488525390625,294.1499938964844,267.4166564941406,266.6117553710937,269.6566467285156,267.4604797363281,290.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,24.98613929748535,60.0,-17.130678176879883,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212951660156,0.0,0.0,0.0001037945985444,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.848388671875,0.0,0.0,0.0001093007085728,291.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531799316406,0.0,0.0,8.072912896750495e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7776794433594,0.0,0.0,0.0001093007595045,292.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0020446777344,0.0,0.0,0.0005184748442843,290.94488525390625,294.1499938964844,267.4166564941406,266.6117553710937,269.6566467285156,267.4604797363281,290.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,24.98613929748535,60.0,-17.130678176879883,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034729003906,0.0,0.0,0.0001034727756632,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83154296875,0.0,0.0,0.000108961809019,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,8.047882147366181e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618103027344,0.0,0.0,0.0001089618599507,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0005168672068975,290.9385681152344,294.1499938964844,267.3800048828125,266.5583801269531,269.612548828125,267.4247131347656,290.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,24.986337661743164,60.0,-17.09745216369629,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034729003906,0.0,0.0,0.0001034727756632,291.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83154296875,0.0,0.0,0.000108961809019,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,8.047882147366181e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618103027344,0.0,0.0,0.0001089618599507,292.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0005168672068975,290.9385681152344,294.1499938964844,267.3800048828125,266.5583801269531,269.612548828125,267.4247131347656,290.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,24.986337661743164,60.0,-17.09745216369629,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858337402344,0.0,0.0,0.0001031391220749,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148803710937,0.0,0.0,0.0001086104603018,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,8.021931716939434e-05,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,0.0001086105112335,292.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0005152006051503,290.93218994140625,294.1499938964844,267.34332275390625,266.5059509277344,269.5686950683594,267.3890686035156,290.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,24.986543655395508,60.0,-17.061784744262695,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858337402344,0.0,0.0,0.0001031391220749,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148803710937,0.0,0.0,0.0001086104603018,291.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8195495605469,0.0,0.0,8.021931716939434e-05,290.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,0.0001086105112335,292.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0005152006051503,290.93218994140625,294.1499938964844,267.34332275390625,266.5059509277344,269.5686950683594,267.3890686035156,290.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,24.986543655395508,60.0,-17.061784744262695,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8770751953125,0.0,0.0,0.0001029690756695,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,0.000108431391709,291.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8112487792969,0.0,0.0,8.008705481188372e-05,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73828125,0.0,0.0,0.0001084314353647,292.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0005143511807546,290.92901611328125,294.1499938964844,267.32501220703125,266.48016357421875,269.546875,267.3712463378906,290.0189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,24.986648559570312,60.0,-17.043222427368164,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86834716796875,0.0,0.0,0.000102797501313,291.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7983703613281,0.0,0.0,0.0001082507151295,291.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.802978515625,0.0,0.0,7.99536137492396e-05,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73052978515625,0.0,0.0,0.0001082507660612,292.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862365722656,0.0,0.0,0.0005134941311553,290.92578125,294.1499938964844,267.3066711425781,266.45465087890625,269.525146484375,267.3534851074219,290.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,24.98675537109375,60.0,-17.02430534362793,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
