time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341220,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,0.0001024515368044,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,0.0001078864006558,291.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,7.968452700879425e-05,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7150573730469,0.0,0.0,0.0001078864443115,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0005117660039104,290.9193420410156,294.1499938964844,267.2699890136719,266.4046325683594,269.4818725585937,267.3179626464844,290.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,24.986968994140625,60.0,-16.985694885253906,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8510131835937,0.0,0.0,0.0001024515368044,291.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,0.0001078864006558,291.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,7.968452700879425e-05,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7150573730469,0.0,0.0,0.0001078864443115,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0005117660039104,290.9193420410156,294.1499938964844,267.2699890136719,266.4046325683594,269.4818725585937,267.3179626464844,290.0007629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,24.986968994140625,60.0,-16.985694885253906,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,0.000102104510006,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,0.0001075209584087,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,7.94146180851385e-05,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,0.0001075210020644,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0005100325215607,290.9128723144531,294.1499938964844,267.2333374023437,266.3560791015625,269.4388427734375,267.28253173828125,289.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,24.9871826171875,60.0,-16.946468353271484,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338623046875,0.0,0.0,0.000102104510006,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7657470703125,0.0,0.0,0.0001075209584087,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.770263671875,0.0,0.0,7.94146180851385e-05,290.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6997375488281,0.0,0.0,0.0001075210020644,292.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755249023437,0.0,0.0,0.0005100325215607,290.9128723144531,294.1499938964844,267.2333374023437,266.3560791015625,269.4388427734375,267.28253173828125,289.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145687453672508e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,24.9871826171875,60.0,-16.946468353271484,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,0.000101759469544,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496643066406,0.0,0.0,0.0001071576189133,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,7.914625166449696e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845397949219,0.0,0.0,0.000107157662569,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0005083089927211,290.9063720703125,294.1499938964844,267.1966552734375,266.3091125488281,269.3960876464844,267.2471923828125,289.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,24.98739624023437,60.0,-16.90717315673828,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168640136719,0.0,0.0,0.000101759469544,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7496643066406,0.0,0.0,0.0001071576189133,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541198730469,0.0,0.0,7.914625166449696e-05,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845397949219,0.0,0.0,0.000107157662569,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0005083089927211,290.9063720703125,294.1499938964844,267.1966552734375,266.3091125488281,269.3960876464844,267.2471923828125,289.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574159697775e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,24.98739624023437,60.0,-16.90717315673828,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,0.0001014191439026,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337341308594,0.0,0.0,0.000106799234345,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,7.888155232649297e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,0.0001067992780008,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0005066089797765,290.8998107910156,294.1499938964844,267.1600036621094,266.2638854980469,269.3536071777344,267.2119140625,289.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,24.987606048583984,60.0,-16.868288040161133,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,0.0001014191439026,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337341308594,0.0,0.0,0.000106799234345,291.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73809814453125,0.0,0.0,7.888155232649297e-05,290.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66949462890625,0.0,0.0,0.0001067992780008,292.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0005066089797765,290.8998107910156,294.1499938964844,267.1600036621094,266.2638854980469,269.3536071777344,267.2119140625,289.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,24.987606048583984,60.0,-16.868288040161133,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916259765625,0.0,0.0,0.0001012515131151,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,0.0001066227196133,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.73016357421875,0.0,0.0,7.875117444200441e-05,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6619873046875,0.0,0.0,0.0001066227632691,292.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619140625,0.0,0.0,0.0005057716625742,290.8965148925781,294.1499938964844,267.14166259765625,266.24200439453125,269.3324584960937,267.1942749023437,289.958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458655655384,0.0,0.0,0.0,24.98771095275879,60.0,-16.849138259887695,-0.0,-7.935425827554354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833251953125,0.0,0.0,0.0001010859559755,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7179260253906,0.0,0.0,0.000106448373117,291.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7222595214844,0.0,0.0,7.86224045441486e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.654541015625,0.0,0.0,0.0001064484167727,292.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.000504944648128,290.8932189941406,294.1499938964844,267.1233215332031,266.2205810546875,269.3113708496094,267.1766662597656,289.9521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,24.987812042236328,60.0,-16.83025360107422,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0001007620667223,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.0001061073053278,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,7.837049633963034e-05,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0001061073489836,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0005033267661929,290.8865966796875,294.1499938964844,267.086669921875,266.1793518066406,269.26934814453125,267.1414794921875,289.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,24.988012313842773,60.0,-16.7934627532959,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667541503906,0.0,0.0,0.0001007620667223,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022705078125,0.0,0.0,0.0001061073053278,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7065124511719,0.0,0.0,7.837049633963034e-05,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0001061073489836,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0005033267661929,290.8865966796875,294.1499938964844,267.086669921875,266.1793518066406,269.26934814453125,267.1414794921875,289.94000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,24.988012313842773,60.0,-16.7934627532959,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,0.000100448836747,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,0.0001057774570654,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,7.812687545083463e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,0.0001057775007211,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0005017621442675,290.8799133300781,294.1499938964844,267.04998779296875,266.14031982421875,269.22760009765625,267.1063537597656,289.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702838189899,1.4082599975040466e-08,0.001070269732736,-0.0359302684664726,0.0,0.0,0.0,24.988204956054688,60.0,-16.758243560791016,-0.0,-7.810101010363726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503662109375,0.0,0.0,0.000100448836747,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68670654296875,0.0,0.0,0.0001057774570654,291.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.69091796875,0.0,0.0,7.812687545083463e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.625,0.0,0.0,0.0001057775007211,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94805908203125,0.0,0.0,0.0005017621442675,290.8799133300781,294.1499938964844,267.04998779296875,266.14031982421875,269.22760009765625,267.1063537597656,289.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702838189899,1.4082599975040466e-08,0.001070269732736,-0.0359302684664726,0.0,0.0,0.0,24.988204956054688,60.0,-16.758243560791016,-0.0,-7.810101010363726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,0.0001000851771095,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,0.0001053945088642,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,7.784402987454087e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61041259765625,0.0,0.0,0.00010539455252,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0004999455995857,290.87322998046875,294.1499938964844,267.0133361816406,266.1026306152344,269.1860656738281,267.0713195800781,289.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664091678336,1.3629466444342596e-08,0.0010663955472409,-0.0347450338304042,0.0,0.0,0.0,24.98843002319336,60.0,-16.720645904541016,-0.0,-7.753650521635792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7341003417969,0.0,0.0,0.0001000851771095,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,0.0001053945088642,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,7.784402987454087e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61041259765625,0.0,0.0,0.00010539455252,292.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94244384765625,0.0,0.0,0.0004999455995857,290.87322998046875,294.1499938964844,267.0133361816406,266.1026306152344,269.1860656738281,267.0713195800781,289.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664091678336,1.3629466444342596e-08,0.0010663955472409,-0.0347450338304042,0.0,0.0,0.0,24.98843002319336,60.0,-16.720645904541016,-0.0,-7.753650521635792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,9.963641787180676e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.0001049219426931,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601257324219,0.0,0.0,7.749498763587326e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595947265625,0.0,0.0,0.0001049219790729,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0004977039643563,290.86651611328125,294.1499938964844,266.9766540527344,266.0652160644531,269.144775390625,267.03662109375,289.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616275249049,1.3070295068473573e-08,0.0010616144863888,-0.033282246440649,0.0,0.0,0.0,24.98870849609375,60.0,-16.67061996459961,-0.0,-7.684271707830703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.718017578125,0.0,0.0,9.963641787180676e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6560363769531,0.0,0.0,0.0001049219426931,291.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601257324219,0.0,0.0,7.749498763587326e-05,290.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595947265625,0.0,0.0,0.0001049219790729,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,0.0004977039643563,290.86651611328125,294.1499938964844,266.9766540527344,266.0652160644531,269.144775390625,267.03662109375,289.903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616275249049,1.3070295068473573e-08,0.0010616144863888,-0.033282246440649,0.0,0.0,0.0,24.98870849609375,60.0,-16.67061996459961,-0.0,-7.684271707830703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.71002197265625,0.0,0.0,9.939684969140215e-05,291.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484680175781,0.0,0.0,0.0001046696706907,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65252685546875,0.0,0.0,7.730866491328925e-05,290.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887756347656,0.0,0.0,0.0001046697070705,292.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339904785156,0.0,0.0,0.0004965072730556,290.8631286621094,294.1499938964844,266.9583435058594,266.046630859375,269.124267578125,267.0194091796875,289.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590750025585,1.2771795177002332e-08,0.0010590621968731,-0.0325012877583503,0.0,0.0,0.0,24.98885536193848,60.0,-16.641422271728516,-0.0,-7.64736327596438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020874023437,0.0,0.0,9.915583359543234e-05,291.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,0.0001044158634613,291.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6449584960937,0.0,0.0,7.712119986535981e-05,290.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,0.0001044158998411,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93115234375,0.0,0.0,0.0004953033640049,290.8597717285156,294.1499938964844,266.94000244140625,266.02813720703125,269.10382080078125,267.0023193359375,289.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565067641437,1.2471480737019648e-08,0.0010564943077042,-0.0317155197262764,0.0,0.0,0.0,24.98900413513184,60.0,-16.61090087890625,-0.0,-7.610319840978266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863098144531,0.0,0.0,9.868999040918423e-05,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,0.000103925311123,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299133300781,0.0,0.0,7.675887900404632e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674133300781,0.0,0.0,0.0001039253475028,292.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0004929763963446,290.8529968261719,294.1499938964844,266.9033203125,265.9913024902344,269.0631103515625,266.96832275390625,289.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891036599820382e-08,0.0010515310568735,-0.030196638777852,0.0,0.0,0.0,24.98929214477539,60.0,-16.54957389831543,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6863098144531,0.0,0.0,9.868999040918423e-05,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,0.000103925311123,291.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299133300781,0.0,0.0,7.675887900404632e-05,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674133300781,0.0,0.0,0.0001039253475028,292.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254455566406,0.0,0.0,0.0004929763963446,290.8529968261719,294.1499938964844,266.9033203125,265.9913024902344,269.0631103515625,266.96832275390625,289.8792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891036599820382e-08,0.0010515310568735,-0.030196638777852,0.0,0.0,0.0,24.98929214477539,60.0,-16.54957389831543,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,9.826840687310324e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111145019531,0.0,0.0,0.0001034813685691,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150207519531,0.0,0.0,7.643098797416314e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0001034814049489,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0004908705013804,290.84619140625,294.1499938964844,266.8666687011719,265.9547119140625,269.02264404296875,266.9345703125,289.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365746566127656e-08,0.0010470394045114,-0.0288219042122364,0.0,0.0,0.0,24.98955345153809,60.0,-16.492761611938477,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6706848144531,0.0,0.0,9.826840687310324e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6111145019531,0.0,0.0,0.0001034813685691,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6150207519531,0.0,0.0,7.643098797416314e-05,290.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5533447265625,0.0,0.0,0.0001034814049489,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91973876953125,0.0,0.0,0.0004908705013804,290.84619140625,294.1499938964844,266.8666687011719,265.9547119140625,269.02264404296875,266.9345703125,289.8671569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470506967976,1.1365746566127656e-08,0.0010470394045114,-0.0288219042122364,0.0,0.0,0.0,24.98955345153809,60.0,-16.492761611938477,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,9.78958050836809e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964050292969,0.0,0.0,0.0001030889980029,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60028076171875,0.0,0.0,7.61411793064326e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53936767578125,0.0,0.0,0.0001030890343827,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0004890093114227,290.8393859863281,294.1499938964844,266.8299865722656,265.9183349609375,268.982421875,266.90087890625,289.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430803522467,1.0901480607117264e-08,0.0010430694092065,-0.0276067424565553,0.0,0.0,0.0,24.989782333374023,60.0,-16.443513870239258,-0.0,-7.418125136382514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,9.78958050836809e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964050292969,0.0,0.0,0.0001030889980029,291.19091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60028076171875,0.0,0.0,7.61411793064326e-05,290.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53936767578125,0.0,0.0,0.0001030890343827,291.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,0.0004890093114227,290.8393859863281,294.1499938964844,266.8299865722656,265.9183349609375,268.982421875,266.90087890625,289.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430803522467,1.0901480607117264e-08,0.0010430694092065,-0.0276067424565553,0.0,0.0,0.0,24.989782333374023,60.0,-16.443513870239258,-0.0,-7.418125136382514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,9.756447980180384e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,0.0001027400867315,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58563232421875,0.0,0.0,7.588347943965346e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,0.0001027401231112,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.0004873542347922,290.8325500488281,294.1499938964844,266.7933349609375,265.8821716308594,268.9424133300781,266.8672180175781,289.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488644619499613e-08,0.0010395392309874,-0.0265260897576808,0.0,0.0,0.0,24.989988327026367,60.0,-16.401548385620117,-0.0,-7.367994214746433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,9.756447980180384e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,0.0001027400867315,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.58563232421875,0.0,0.0,7.588347943965346e-05,290.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,0.0001027401231112,291.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082336425781,0.0,0.0,0.0004873542347922,290.8325500488281,294.1499938964844,266.7933349609375,265.8821716308594,268.9424133300781,266.8672180175781,289.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395498247817,1.0488644619499613e-08,0.0010395392309874,-0.0265260897576808,0.0,0.0,0.0,24.989988327026367,60.0,-16.401548385620117,-0.0,-7.367994214746433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322021484375,0.0,0.0,9.741746180225164e-05,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,0.0001025852761813,291.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.578369140625,0.0,0.0,7.576913776574656e-05,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001025853125611,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,0.0004866198578383,290.8291015625,294.1499938964844,266.7749938964844,265.8641662597656,268.9224853515625,266.85040283203125,289.8369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379831073805,1.0305462261328556e-08,0.0010379728628322,-0.0260465573519468,0.0,0.0,0.0,24.99007797241211,60.0,-16.383441925048828,-0.0,-7.34580467565138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6246032714844,0.0,0.0,9.72823254414834e-05,291.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673217773437,0.0,0.0,0.0001024429730023,291.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,7.566402928205207e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,0.0001024430093821,291.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9024353027344,0.0,0.0,0.0004859448526985,290.8256530761719,294.1499938964844,266.75665283203125,265.84619140625,268.902587890625,266.8335266113281,289.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365430498495,1.0137082284700229e-08,0.0010365329217165,-0.0256057567894458,0.0,0.0,0.0,24.99016189575196,60.0,-16.367082595825195,-0.0,-7.325438389216289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094970703125,0.0,0.0,9.705826960271224e-05,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,0.0001022070282488,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,7.548976282123476e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49810791015625,0.0,0.0,0.0001022070646286,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0004848256648983,290.8187561035156,294.1499938964844,266.7200012207031,265.81036376953125,268.8629455566406,266.7996520996094,289.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341554880142,9.857907379284825e-09,0.0010341457091271,-0.0248748771846294,0.0,0.0,0.0,24.99030113220215,60.0,-16.341533660888672,-0.0,-7.2917316629173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094970703125,0.0,0.0,9.705826960271224e-05,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5529479980469,0.0,0.0,0.0001022070282488,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5566711425781,0.0,0.0,7.548976282123476e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.49810791015625,0.0,0.0,0.0001022070646286,291.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.0004848256648983,290.8187561035156,294.1499938964844,266.7200012207031,265.81036376953125,268.8629455566406,266.7996520996094,289.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341554880142,9.857907379284825e-09,0.0010341457091271,-0.0248748771846294,0.0,0.0,0.0,24.99030113220215,60.0,-16.341533660888672,-0.0,-7.2917316629173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,9.689864964457227e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.000102038939076,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,7.536561315646395e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845275878906,0.0,0.0,0.0001020389754557,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0004840283072553,290.8117980957031,294.1499938964844,266.6833190917969,265.774658203125,268.8233947753906,266.7655334472656,289.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324543109163,9.65900781579876e-09,0.0010324446484446,-0.0243541356176137,0.0,0.0,0.0,24.990398406982425,60.0,-16.326053619384766,-0.0,-7.267765056440112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,9.689864964457227e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5386657714844,0.0,0.0,0.000102038939076,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423278808594,0.0,0.0,7.536561315646395e-05,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845275878906,0.0,0.0,0.0001020389754557,291.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0004840283072553,290.8117980957031,294.1499938964844,266.6833190917969,265.774658203125,268.8233947753906,266.7655334472656,289.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324543109163,9.65900781579876e-09,0.0010324446484446,-0.0243541356176137,0.0,0.0,0.0,24.990398406982425,60.0,-16.326053619384766,-0.0,-7.267765056440112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,9.680978837423028e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,0.0001019453629851,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,7.529649883508682e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0001019453993649,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,0.000483584444737,290.8048095703125,294.1499938964844,266.64666748046875,265.7390441894531,268.7839660644531,266.73095703125,289.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315072722733,9.548279500393164e-09,0.0010314977262169,-0.024064227938652,0.0,0.0,0.0,24.990453720092773,60.0,-16.322128295898438,-0.0,-7.254440248516404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,9.680978837423028e-05,291.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,0.0001019453629851,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,7.529649883508682e-05,290.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47100830078125,0.0,0.0,0.0001019453993649,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847961425781,0.0,0.0,0.000483584444737,290.8048095703125,294.1499938964844,266.64666748046875,265.7390441894531,268.7839660644531,266.73095703125,289.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315072722733,9.548279500393164e-09,0.0010314977262169,-0.024064227938652,0.0,0.0,0.0,24.990453720092773,60.0,-16.322128295898438,-0.0,-7.254440248516404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,9.679244249127804e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,0.0001019271003315,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,7.528300920967013e-05,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,0.0001019271367113,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0004834978026337,290.7977905273437,294.1499938964844,266.6099853515625,265.7035522460937,268.7445983886719,266.6958923339844,289.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313220554962,9.526655908587145e-09,0.0010313125094398,-0.024007610976696,0.0,0.0,0.0,24.99046516418457,60.0,-16.329795837402344,-0.0,-7.251838951560785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.564697265625,0.0,0.0,9.679244249127804e-05,291.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5102844238281,0.0,0.0,0.0001019271003315,291.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,7.528300920967013e-05,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4575500488281,0.0,0.0,0.0001019271367113,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,0.0004834978026337,290.7977905273437,294.1499938964844,266.6099853515625,265.7035522460937,268.7445983886719,266.6958923339844,289.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313220554962,9.526655908587145e-09,0.0010313125094398,-0.024007610976696,0.0,0.0,0.0,24.99046516418457,60.0,-16.329795837402344,-0.0,-7.251838951560785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,9.680805669631808e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50323486328125,0.0,0.0,0.0001019435367197,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,7.52951527829282e-05,290.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,0.0001019435730995,291.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,0.0004835757717955,290.79425048828125,294.1499938964844,266.5916748046875,265.6858215332031,268.7249450683594,266.6781311035156,289.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314882965758,9.546094581480702e-09,0.0010314787505194,-0.0240585058927536,0.0,0.0,0.0,24.990455627441406,60.0,-16.33796501159668,-0.0,-7.254177347704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
