time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343560,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,9.684357064543292e-05,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4961853027344,0.0,0.0,0.0001019809351419,291.1094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.499755859375,0.0,0.0,7.532277231803164e-05,290.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441223144531,0.0,0.0,0.0001019809715216,291.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.000483753188746,290.79071044921875,294.1499938964844,266.5733337402344,265.6681213378906,268.7052917480469,266.66021728515625,289.7707214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318662971258,9.590333860387544e-09,0.0010318567510694,-0.0241743344813585,0.0,0.0,0.0,24.99043273925781,60.0,-16.349035263061523,-0.0,-7.259499312795016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,9.69688917393796e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,0.000102112913737,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856262207031,0.0,0.0,7.542024832218885e-05,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,0.0001021129428409,291.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.000484379241243,290.7835693359375,294.1499938964844,266.5366516113281,265.6327209472656,268.6659545898437,266.62384033203125,289.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746468521143471e-09,0.0010331916855648,-0.0245831217616796,0.0,0.0,0.0,24.990354537963867,60.0,-16.38057518005371,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53515625,0.0,0.0,9.69688917393796e-05,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4821472167969,0.0,0.0,0.000102112913737,291.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4856262207031,0.0,0.0,7.542024832218885e-05,290.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43072509765625,0.0,0.0,0.0001021129428409,291.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86676025390625,0.0,0.0,0.000484379241243,290.7835693359375,294.1499938964844,266.5366516113281,265.6327209472656,268.6659545898437,266.62384033203125,289.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746468521143471e-09,0.0010331916855648,-0.0245831217616796,0.0,0.0,0.0,24.990354537963867,60.0,-16.38057518005371,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,9.716538625070824e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,0.0001023198274197,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,7.557307981187478e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,0.0001023198637994,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.0004853607679251,290.7763671875,294.1499938964844,266.5,265.59735107421875,268.6266174316406,266.586669921875,289.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352946119382,9.991270033538058e-09,0.0010352846002206,-0.0252240262925624,0.0,0.0,0.0,24.990234375,60.0,-16.424365997314453,-0.0,-7.307824034796796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,9.716538625070824e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4681091308594,0.0,0.0,0.0001023198274197,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4715576171875,0.0,0.0,7.557307981187478e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173583984375,0.0,0.0,0.0001023198637994,291.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606262207031,0.0,0.0,0.0004853607679251,290.7763671875,294.1499938964844,266.5,265.59735107421875,268.6266174316406,266.586669921875,289.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352946119382,9.991270033538058e-09,0.0010352846002206,-0.0252240262925624,0.0,0.0,0.0,24.990234375,60.0,-16.424365997314453,-0.0,-7.307824034796796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5116577148437,0.0,0.0,9.73131973296404e-05,291.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.459716796875,0.0,0.0,0.0001024754819809,291.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.463134765625,0.0,0.0,7.568804721813649e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,0.0001024755183607,291.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85693359375,0.0,0.0,0.000486099103,290.7720031738281,294.1499938964844,266.4779968261719,265.5761413574219,268.6029968261719,266.5639953613281,289.7395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368694784119,1.017542672343552e-08,0.0010368592338636,-0.0257061421871185,0.0,0.0,0.0,24.990142822265625,60.0,-16.456342697143555,-0.0,-7.330073970024388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,9.742835391080008e-05,291.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541015625,0.0,0.0,0.0001025967503665,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.45751953125,0.0,0.0,7.577760698040947e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40399169921875,0.0,0.0,0.0001025967794703,291.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544311523437,0.0,0.0,0.0004866743402089,290.76910400390625,294.1499938964844,266.4633483886719,265.5619812011719,268.5872497558594,266.5487060546875,289.7348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380962630733,1.031889773628336e-08,0.001038086018525,-0.0260817315429449,0.0,0.0,0.0,24.99007225036621,60.0,-16.48047637939453,-0.0,-7.34743181851627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911193847656,0.0,0.0,9.774952923180535e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,0.0001029349587042,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,7.602741243317723e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.0001029349878081,291.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0004882786888629,290.7617492675781,294.1499938964844,266.4266662597656,265.526611328125,268.5477905273437,266.5100402832031,289.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415180586278,1.07190460951756e-08,0.0010415073484182,-0.0271292105317115,0.0,0.0,0.0,24.9898738861084,60.0,-16.546588897705078,-0.0,-7.39595122922765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911193847656,0.0,0.0,9.774952923180535e-05,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4400939941406,0.0,0.0,0.0001029349587042,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434814453125,0.0,0.0,7.602741243317723e-05,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3906555175781,0.0,0.0,0.0001029349878081,291.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8481750488281,0.0,0.0,0.0004882786888629,290.7617492675781,294.1499938964844,266.4266662597656,265.526611328125,268.5477905273437,266.5100402832031,289.7228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415180586278,1.07190460951756e-08,0.0010415073484182,-0.0271292105317115,0.0,0.0,0.0,24.9898738861084,60.0,-16.546588897705078,-0.0,-7.39595122922765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837951660156,0.0,0.0,9.793671051738784e-05,291.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43310546875,0.0,0.0,0.000103132071672,291.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364624023437,0.0,0.0,7.617299706907943e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38397216796875,0.0,0.0,0.0001031321007758,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,0.0004892136785201,290.758056640625,294.1499938964844,266.4083251953125,265.5089111328125,268.52801513671875,266.4905090332031,289.7169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225865554994e-08,0.0010435013100504,-0.027739655226469,0.0,0.0,0.0,24.9897575378418,60.0,-16.58372688293457,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4764404296875,0.0,0.0,9.815683006308971e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261169433594,0.0,0.0,0.0001033638691296,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.429443359375,0.0,0.0,7.634420035174116e-05,290.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3772888183594,0.0,0.0,0.0001033638982335,291.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84185791015625,0.0,0.0,0.0004903132212348,290.7543334960937,294.1499938964844,266.3900146484375,265.4912109375,268.5082397460937,266.47076416015625,289.7109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226505947092846e-08,0.0010458460310474,-0.028457473963499,0.0,0.0,0.0,24.989622116088867,60.0,-16.624814987182617,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,9.872362716123462e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,0.0001039607304846,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,7.678504334762692e-05,290.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639221191406,0.0,0.0,0.0001039607595885,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0004931445000693,290.7468566894531,294.1499938964844,266.35333251953125,265.4557189941406,268.4685363769531,266.43072509765625,289.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932691279525898e-08,0.0010518837952986,-0.0303056500852108,0.0,0.0,0.0,24.98927116394043,60.0,-16.723669052124023,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,9.872362716123462e-05,291.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,0.0001039607304846,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4153747558594,0.0,0.0,7.678504334762692e-05,290.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3639221191406,0.0,0.0,0.0001039607595885,291.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0004931445000693,290.7468566894531,294.1499938964844,266.35333251953125,265.4557189941406,268.4685363769531,266.43072509765625,289.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932691279525898e-08,0.0010518837952986,-0.0303056500852108,0.0,0.0,0.0,24.98927116394043,60.0,-16.723669052124023,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,9.946821228368208e-05,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,0.000104744816781,291.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,7.736416591797024e-05,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.0001047448458848,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,0.0004968638531863,290.7392578125,294.1499938964844,266.3166809082031,265.420166015625,268.4286499023437,266.3897399902344,289.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860405185222136e-08,0.0010598157532513,-0.0327331274747848,0.0,0.0,0.0,24.98881149291992,60.0,-16.85194969177246,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,9.946821228368208e-05,291.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3980407714844,0.0,0.0,0.000104744816781,291.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,7.736416591797024e-05,290.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3504943847656,0.0,0.0,0.0001047448458848,291.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8289489746094,0.0,0.0,0.0004968638531863,290.7392578125,294.1499938964844,266.3166809082031,265.420166015625,268.4286499023437,266.3897399902344,289.68707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860405185222136e-08,0.0010598157532513,-0.0327331274747848,0.0,0.0,0.0,24.98881149291992,60.0,-16.85194969177246,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,0.0001003604775178,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839111328125,0.0,0.0,0.0001056844121194,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,7.805814675521106e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370056152344,0.0,0.0,0.0001056844412232,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0005013209301978,290.7315368652344,294.1499938964844,266.2799987792969,265.384521484375,268.38848876953125,266.3479919433594,289.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972131007733424e-08,0.0010693211806938,-0.0356413386762142,0.0,0.0,0.0,24.98826026916504,60.0,-17.007719039916992,-0.0,-7.796320034003656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4322814941406,0.0,0.0,0.0001003604775178,291.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3839111328125,0.0,0.0,0.0001056844121194,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3870849609375,0.0,0.0,7.805814675521106e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370056152344,0.0,0.0,0.0001056844412232,291.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0005013209301978,290.7315368652344,294.1499938964844,266.2799987792969,265.384521484375,268.38848876953125,266.3479919433594,289.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972131007733424e-08,0.0010693211806938,-0.0356413386762142,0.0,0.0,0.0,24.98826026916504,60.0,-17.007719039916992,-0.0,-7.796320034003656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001013433357002,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001067194098141,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,7.882259524194524e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233947753906,0.0,0.0,0.0001067194389179,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.0005062305135652,290.72369384765625,294.1499938964844,266.24334716796875,265.3487243652344,268.3479919433594,266.30584716796875,289.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196750524637537e-08,0.0010797920404002,-0.0388438403606414,0.0,0.0,0.0,24.987653732299805,60.0,-17.184309005737305,-0.0,-7.949769553761143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001013433357002,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36968994140625,0.0,0.0,0.0001067194098141,291.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,7.882259524194524e-05,291.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3233947753906,0.0,0.0,0.0001067194389179,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,0.0005062305135652,290.72369384765625,294.1499938964844,266.24334716796875,265.3487243652344,268.3479919433594,266.30584716796875,289.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196750524637537e-08,0.0010797920404002,-0.0388438403606414,0.0,0.0,0.0,24.987653732299805,60.0,-17.184309005737305,-0.0,-7.949769553761143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40997314453125,0.0,0.0,0.0001018480761558,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.362548828125,0.0,0.0,0.0001072509257937,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656921386719,0.0,0.0,7.92151695350185e-05,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31658935546875,0.0,0.0,0.0001072509548976,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8122253417969,0.0,0.0,0.0005087517783977,290.7197265625,294.1499938964844,266.2250061035156,265.330810546875,268.32763671875,266.2847900390625,289.6572570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851852130144,1.5825648347345126e-08,0.0010851693805307,-0.0404880195856094,0.0,0.0,0.0,24.987340927124023,60.0,-17.27751350402832,-0.0,-8.029152809285733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024963378906,0.0,0.0,0.0001023507211357,291.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553771972656,0.0,0.0,0.0001077802371582,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584899902344,0.0,0.0,7.96061140135862e-05,291.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3097229003906,0.0,0.0,0.0001077802662621,291.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088073730469,0.0,0.0,0.0005112626240588,290.7157287597656,294.1499938964844,266.2066650390625,265.3128356933594,268.30718994140625,266.2637939453125,289.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905407834798,1.6451943807282987e-08,0.0010905243689194,-0.0421250760555267,0.0,0.0,0.0,24.987031936645508,60.0,-17.371795654296875,-0.0,-8.108599303113807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.0001033211738104,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,0.000108802167233,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,8.036090730456635e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,0.0001088021963369,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.0005161102162674,290.7076416015625,294.1499938964844,266.1700134277344,265.2767639160156,268.2660827636719,266.22222900390625,289.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008809087798,1.766112944778797e-08,0.0011008633300662,-0.0452847778797149,0.0,0.0,0.0,24.98643112182617,60.0,-17.559019088745117,-0.0,-8.263091189064654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.387451171875,0.0,0.0,0.0001033211738104,291.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34100341796875,0.0,0.0,0.000108802167233,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3440856933594,0.0,0.0,8.036090730456635e-05,291.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.29595947265625,0.0,0.0,0.0001088021963369,291.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018493652344,0.0,0.0,0.0005161102162674,290.7076416015625,294.1499938964844,266.1700134277344,265.2767639160156,268.2660827636719,266.22222900390625,289.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008809087798,1.766112944778797e-08,0.0011008633300662,-0.0452847778797149,0.0,0.0,0.0,24.98643112182617,60.0,-17.559019088745117,-0.0,-8.263091189064654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,0.0001042012590914,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,0.0001097289423341,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295593261719,0.0,0.0,8.104542212095112e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,0.000109728971438,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0005205064080655,290.6994323730469,294.1499938964844,266.1333312988281,265.2405090332031,268.22467041015625,266.1814270019531,289.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102585121989,1.8757736697239125e-08,0.0011102396529167,-0.0481491573154926,0.0,0.0,0.0,24.98588752746582,60.0,-17.736228942871094,-0.0,-8.404458640143275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37237548828125,0.0,0.0,0.0001042012590914,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265380859375,0.0,0.0,0.0001097289423341,290.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295593261719,0.0,0.0,8.104542212095112e-05,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821044921875,0.0,0.0,0.000109728971438,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,0.0005205064080655,290.6994323730469,294.1499938964844,266.1333312988281,265.2405090332031,268.22467041015625,266.1814270019531,289.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102585121989,1.8757736697239125e-08,0.0011102396529167,-0.0481491573154926,0.0,0.0,0.0,24.98588752746582,60.0,-17.736228942871094,-0.0,-8.404458640143275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572082519531,0.0,0.0,0.0001049501443048,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,0.0001105175542761,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,8.162789163179696e-05,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682189941406,0.0,0.0,0.0001105175833799,291.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.0005242472398094,290.69110107421875,294.1499938964844,266.0966796875,265.2040710449219,268.1830749511719,266.1414489746094,289.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182380840182,1.9690867603117123e-08,0.0011182184098288,-0.0505856126546859,0.0,0.0,0.0,24.98542594909668,60.0,-17.895217895507812,-0.0,-8.525694283889609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572082519531,0.0,0.0,0.0001049501443048,291.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31201171875,0.0,0.0,0.0001105175542761,290.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31500244140625,0.0,0.0,8.162789163179696e-05,291.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682189941406,0.0,0.0,0.0001105175833799,291.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7876281738281,0.0,0.0,0.0005242472398094,290.69110107421875,294.1499938964844,266.0966796875,265.2040710449219,268.1830749511719,266.1414489746094,289.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182380840182,1.9690867603117123e-08,0.0011182184098288,-0.0505856126546859,0.0,0.0,0.0,24.98542594909668,60.0,-17.895217895507812,-0.0,-8.525694283889609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,0.0001055362299666,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001111347228288,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,8.208373037632555e-05,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,0.0001111347592086,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0005271748523227,290.68267822265625,294.1499938964844,266.0599975585937,265.1673889160156,268.14129638671875,266.102294921875,289.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244830675423,2.042114388700611e-08,0.0011244626948609,-0.0524917878210544,0.0,0.0,0.0,24.985063552856445,60.0,-18.028928756713867,-0.0,-8.621179148349256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420104980469,0.0,0.0,0.0001055362299666,291.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001111347228288,290.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3003845214844,0.0,0.0,8.208373037632555e-05,291.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2542419433594,0.0,0.0,0.0001111347592086,291.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803649902344,0.0,0.0,0.0005271748523227,290.68267822265625,294.1499938964844,266.0599975585937,265.1673889160156,268.14129638671875,266.102294921875,289.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244830675423,2.042114388700611e-08,0.0011244626948609,-0.0524917878210544,0.0,0.0,0.0,24.985063552856445,60.0,-18.028928756713867,-0.0,-8.621179148349256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3344116210937,0.0,0.0,0.0001057598710758,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,0.0001113702310249,290.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2930603027344,0.0,0.0,8.225767669500783e-05,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,0.0001113702601287,291.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,0.0005282920319586,290.6784362792969,294.1499938964844,266.0416564941406,265.14898681640625,268.120361328125,266.0830078125,289.59722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268662055954,2.0699808089830185e-08,0.0011268454836681,-0.0532190129160881,0.0,0.0,0.0,24.984926223754883,60.0,-18.08493995666504,-0.0,-8.657754335672507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,0.0001059390269801,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0001115588966058,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,8.239701855927706e-05,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402648925781,0.0,0.0,0.0001115589257096,291.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77301025390625,0.0,0.0,0.0005291869747452,290.6741638183594,294.1499938964844,266.0233459472656,265.1304931640625,268.09942626953125,266.0638732910156,289.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287754168733,2.0923046406551293e-08,0.0011287544621154,-0.0538015402853488,0.0,0.0,0.0,24.98481559753418,60.0,-18.13385009765625,-0.0,-8.687111119343174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,0.0001061450748238,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,0.0001117758729378,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,8.255727880168706e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.0001117759020416,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.0005302162026055,290.6655578613281,294.1499938964844,265.9866638183594,265.0933532714844,268.0575256347656,266.02606201171875,289.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309712426736,2.1179772602408772e-08,0.0011309500550851,-0.0544713772833347,0.0,0.0,0.0,24.98468780517578,60.0,-18.2073974609375,-0.0,-8.720932953565352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116149902344,0.0,0.0,0.0001061450748238,291.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2682800292969,0.0,0.0,0.0001117758729378,290.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,8.255727880168706e-05,291.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.0001117759020416,291.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655639648437,0.0,0.0,0.0005302162026055,290.6655578613281,294.1499938964844,265.9866638183594,265.0933532714844,268.0575256347656,266.02606201171875,289.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309712426736,2.1179772602408772e-08,0.0011309500550851,-0.0544713772833347,0.0,0.0,0.0,24.98468780517578,60.0,-18.2073974609375,-0.0,-8.720932953565352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,0.0001061468501575,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,0.0001117777428589,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,8.255866123363376e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0001117777719628,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0005302250501699,290.65692138671875,294.1499938964844,265.95001220703125,265.0559387207031,268.0157470703125,265.98883056640625,289.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309906840324,2.118196817946228e-08,0.0011309694964438,-0.0544771067798137,0.0,0.0,0.0,24.98468589782715,60.0,-18.245576858520508,-0.0,-8.721222855001542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29644775390625,0.0,0.0,0.0001061468501575,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2537536621094,0.0,0.0,0.0001117777428589,290.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,8.255866123363376e-05,291.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123413085937,0.0,0.0,0.0001117777719628,291.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580871582031,0.0,0.0,0.0005302250501699,290.65692138671875,294.1499938964844,265.95001220703125,265.0559387207031,268.0157470703125,265.98883056640625,289.5669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309906840324,2.118196817946228e-08,0.0011309694964438,-0.0544771067798137,0.0,0.0,0.0,24.98468589782715,60.0,-18.245576858520508,-0.0,-8.721222855001542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,0.000106005834823,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.00011162924784,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,8.244898344855756e-05,291.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001116292696679,291.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0005295206792652,290.6482238769531,294.1499938964844,265.9154663085937,265.02020263671875,267.9740905761719,265.95269775390625,289.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,24.98477363586425,60.0,-18.252660751342773,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,0.000106005834823,291.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,0.00011162924784,290.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420349121094,0.0,0.0,8.244898344855756e-05,291.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001116292696679,291.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505798339844,0.0,0.0,0.0005295206792652,290.6482238769531,294.1499938964844,265.9154663085937,265.02020263671875,267.9740905761719,265.95269775390625,289.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185905992984,0.0,0.0,0.0,24.98477363586425,60.0,-18.252660751342773,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,0.0001058063789969,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001114192127715,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,8.229385275626555e-05,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001114192418754,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0005285243387334,290.6394958496094,294.1499938964844,265.8850402832031,264.9881286621094,267.9327087402344,265.9193115234375,289.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,24.98489761352539,60.0,-18.24081039428711,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,0.0001058063789969,291.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.224853515625,0.0,0.0,0.0001114192127715,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,8.229385275626555e-05,291.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,0.0001114192418754,291.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.0005285243387334,290.6394958496094,294.1499938964844,265.8850402832031,264.9881286621094,267.9327087402344,265.9193115234375,289.54248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,24.98489761352539,60.0,-18.24081039428711,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
