time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345900,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2589111328125,0.0,0.0,0.0001056843539117,291.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176818847656,0.0,0.0,0.0001112907120841,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.22039794921875,0.0,0.0,8.219894516514614e-05,291.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777038574219,0.0,0.0,0.0001112907411879,291.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391967773437,0.0,0.0,0.0005279148463159,290.6351013183594,294.1499938964844,265.8713073730469,264.973388671875,267.9121398925781,265.90399169921875,289.53631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605622097491505e-08,0.0011260422179475,-0.0529732257127761,0.0,0.0,0.0,24.98497200012207,60.0,-18.22917556762696,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25146484375,0.0,0.0,0.0001055504762916,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0001111497331294,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,8.209481893572956e-05,291.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001111497622332,291.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73541259765625,0.0,0.0,0.0005272460984997,290.6307067871094,294.1499938964844,265.8585510253906,264.9595031738281,267.89166259765625,265.889404296875,289.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879199220555e-08,0.0011246158974245,-0.0525378473103046,0.0,0.0,0.0,24.98505401611328,60.0,-18.214916229248047,-0.0,-8.623492675496892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001052423322107,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001108252399717,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,8.185514161596075e-05,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001108252690755,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0005257068551145,290.6219482421875,294.1499938964844,265.8358154296875,264.9341735839844,267.8510437011719,265.86309814453125,289.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,24.98524475097656,60.0,-18.17662239074707,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0001052423322107,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001108252399717,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,8.185514161596075e-05,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571350097656,0.0,0.0,0.0001108252690755,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.727783203125,0.0,0.0,0.0005257068551145,290.6219482421875,294.1499938964844,265.8358154296875,264.9341735839844,267.8510437011719,265.86309814453125,289.517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,24.98524475097656,60.0,-18.17662239074707,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,0.0001048827252816,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001104465627577,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,8.157545380527154e-05,291.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001104465845855,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0005239105666987,290.6131286621094,294.1499938964844,265.8166198730469,264.9120483398437,267.8110046386719,265.8406066894531,289.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,24.9854679107666,60.0,-18.12584686279297,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,0.0001048827252816,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0001104465627577,290.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,8.157545380527154e-05,291.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0001104465845855,291.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0005239105666987,290.6131286621094,294.1499938964844,265.8166198730469,264.9120483398437,267.8110046386719,265.8406066894531,289.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,24.9854679107666,60.0,-18.12584686279297,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0001044739474309,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001100161025533,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,8.125751628540456e-05,291.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001100161243812,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,0.0005218686419539,290.6043395996094,294.1499938964844,265.8008117675781,264.89288330078125,267.7715148925781,265.82147216796875,289.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,24.985719680786133,60.0,-18.06413650512696,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,0.0001044739474309,291.2787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0001100161025533,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,8.125751628540456e-05,291.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001100161243812,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,0.0005218686419539,290.6043395996094,294.1499938964844,265.8008117675781,264.89288330078125,267.7715148925781,265.82147216796875,289.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,24.985719680786133,60.0,-18.06413650512696,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.00010401851614,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001095365078072,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,8.090329356491566e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.000109536529635,291.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0005195936537347,290.5954895019531,294.1499938964844,265.7882080078125,264.8765869140625,267.73272705078125,265.8056945800781,289.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,24.98600196838379,60.0,-17.991344451904297,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.00010401851614,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001095365078072,290.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,8.090329356491566e-05,291.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,0.000109536529635,291.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,0.0005195936537347,290.5954895019531,294.1499938964844,265.7882080078125,264.8765869140625,267.73272705078125,265.8056945800781,289.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,24.98600196838379,60.0,-17.991344451904297,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,0.0001037734473356,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0001092784368665,290.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,8.071267802733928e-05,291.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,0.0001092784586944,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.700927734375,0.0,0.0,0.0005183694884181,290.5910949707031,294.1499938964844,265.7830505371094,264.8694763183594,267.713623046875,265.7990417480469,289.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,24.98615264892578,60.0,-17.950937271118164,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001035200984915,291.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001090116420527,290.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,8.051563054323196e-05,291.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0001090116711566,291.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,0.0005171039374545,290.586669921875,294.1499938964844,265.7785949707031,264.8630065917969,267.69464111328125,265.79296875,289.46807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,24.986309051513672,60.0,-17.908653259277344,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001029858394758,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001084490504581,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,8.010010060388595e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.000108449072286,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,0.0005144352326169,290.5778503417969,294.1499938964844,265.77178955078125,264.8519592285156,267.6573181152344,265.7830505371094,289.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,24.98663902282715,60.0,-17.81696128845215,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641540527344,0.0,0.0,0.0001029858394758,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0001084490504581,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,8.010010060388595e-05,291.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.000108449072286,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,0.0005144352326169,290.5778503417969,294.1499938964844,265.77178955078125,264.8519592285156,267.6573181152344,265.7830505371094,289.4555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724303899663937e-08,0.0010972931049764,-0.0441924147307872,0.0,0.0,0.0,24.98663902282715,60.0,-17.81696128845215,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.000102423626231,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.000107857005787,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,7.966281555127352e-05,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0001078570276149,291.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0005116268293932,290.56903076171875,294.1499938964844,265.76763916015625,264.84332275390625,267.620849609375,265.77593994140625,289.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,24.98698616027832,60.0,-17.717254638671875,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,0.000102423626231,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.000107857005787,290.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,7.966281555127352e-05,291.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0001078570276149,291.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.681640625,0.0,0.0,0.0005116268293932,290.56903076171875,294.1499938964844,265.76763916015625,264.84332275390625,267.620849609375,265.77593994140625,289.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,24.98698616027832,60.0,-17.717254638671875,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001018455368466,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0001072482555173,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.921319775050506e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001072482773452,291.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,0.0005087392055429,290.5602111816406,294.1499938964844,265.76593017578125,264.8369140625,267.5852355957031,265.7712707519531,289.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,24.987342834472656,60.0,-17.612106323242188,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001018455368466,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,0.0001072482555173,290.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,7.921319775050506e-05,291.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06378173828125,0.0,0.0,0.0001072482773452,291.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739501953125,0.0,0.0,0.0005087392055429,290.5602111816406,294.1499938964844,265.76593017578125,264.8369140625,267.5852355957031,265.7712707519531,289.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,24.987342834472656,60.0,-17.612106323242188,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001012662105495,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001066381882992,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,7.87626049714163e-05,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.000106638217403,291.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0005058453534729,290.5514221191406,294.1499938964844,265.7664489746094,264.83258056640625,267.5504455566406,265.768798828125,289.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,24.987701416015625,60.0,-17.503700256347656,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0001012662105495,291.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001066381882992,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,7.87626049714163e-05,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.000106638217403,291.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6662292480469,0.0,0.0,0.0005058453534729,290.5514221191406,294.1499938964844,265.7664489746094,264.83258056640625,267.5504455566406,265.768798828125,289.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,24.987701416015625,60.0,-17.503700256347656,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0001009811385301,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,0.00010633799684,290.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,7.854088471503928e-05,290.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,0.0001063380186678,291.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623840332031,0.0,0.0,0.0005044213612563,290.5470275878906,294.1499938964844,265.7675170898437,264.8311462402344,267.53338623046875,265.768310546875,289.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759499855339,1.474511712729054e-08,0.0010759353172034,-0.0376629009842872,0.0,0.0,0.0,24.987876892089844,60.0,-17.449071884155273,-0.0,-7.893003584058533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1082458496094,0.0,0.0,0.0001007024839054,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,0.0001060445647453,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,7.83241557655856e-05,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001060445865732,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0005030294414609,290.5426330566406,294.1499938964844,265.7690734863281,264.8302001953125,267.5165100097656,265.768310546875,289.4052429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072980929166,1.4397915748531886e-08,0.0010729664936661,-0.0367549285292625,0.0,0.0,0.0,24.98805046081543,60.0,-17.39472198486328,-0.0,-7.849502736689828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001001730852294,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001054870808729,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,7.791240204824135e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001054871027008,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.000500385009218,290.5338439941406,294.1499938964844,265.7735595703125,264.82958984375,267.48345947265625,265.7697448730469,289.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673399083316,1.3738280735253738e-08,0.0010673261713236,-0.0350296646356582,0.0,0.0,0.0,24.98837661743164,60.0,-17.288524627685547,-0.0,-7.767187071294759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,0.0001001730852294,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001054870808729,290.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616760253906,0.0,0.0,7.791240204824135e-05,290.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,0.0001054871027008,291.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.000500385009218,290.5338439941406,294.1499938964844,265.7735595703125,264.82958984375,267.48345947265625,265.7697448730469,289.3926086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673399083316,1.3738280735253738e-08,0.0010673261713236,-0.0350296646356582,0.0,0.0,0.0,24.98837661743164,60.0,-17.288524627685547,-0.0,-7.767187071294759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.969549864763394e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001049841594067,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,7.754094258416444e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001049841812346,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,0.0004979993682354,290.5250549316406,294.1499938964844,265.7797546386719,264.8305969238281,267.4512634277344,265.7728881835937,289.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622510453686,1.3143207411303592e-08,0.0010622378904372,-0.0334729962050914,0.0,0.0,0.0,24.988672256469727,60.0,-17.188377380371094,-0.0,-7.693300574374008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.969549864763394e-05,291.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001049841594067,290.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04852294921875,0.0,0.0,7.754094258416444e-05,290.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001049841812346,291.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430969238281,0.0,0.0,0.0004979993682354,290.5250549316406,294.1499938964844,265.7797546386719,264.8305969238281,267.4512634277344,265.7728881835937,289.3800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622510453686,1.3143207411303592e-08,0.0010622378904372,-0.0334729962050914,0.0,0.0,0.0,24.988672256469727,60.0,-17.188377380371094,-0.0,-7.693300574374008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.928435611072928e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001045512035489,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,7.722116424702108e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001045512253767,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,0.0004959456273354,290.51629638671875,294.1499938964844,265.7874755859375,264.8330993652344,267.41998291015625,265.7776184082031,289.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578699875622,1.2630924750567374e-08,0.0010578572982922,-0.0321327112615108,0.0,0.0,0.0,24.98892593383789,60.0,-17.097225189208984,-0.0,-7.629975584677595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,9.928435611072928e-05,291.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.033203125,0.0,0.0,0.0001045512035489,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,7.722116424702108e-05,290.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,0.0001045512253767,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6354064941406,0.0,0.0,0.0004959456273354,290.51629638671875,294.1499938964844,265.7874755859375,264.8330993652344,267.41998291015625,265.7776184082031,289.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578699875622,1.2630924750567374e-08,0.0010578572982922,-0.0321327112615108,0.0,0.0,0.0,24.98892593383789,60.0,-17.097225189208984,-0.0,-7.629975584677595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.894834511214869e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001041973737301,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,7.695982640143484e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.000104197395558,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0004942671512253,290.50750732421875,294.1499938964844,265.7965087890625,264.8369140625,267.3895263671875,265.7837829589844,289.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542895179241,1.2212258759802808e-08,0.0010542772943153,-0.031037226319313,0.0,0.0,0.0,24.989133834838867,60.0,-17.01726531982422,-0.0,-7.578417182685372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,9.894834511214869e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0001041973737301,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,7.695982640143484e-05,290.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874572753906,0.0,0.0,0.000104197395558,291.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6276550292969,0.0,0.0,0.0004942671512253,290.50750732421875,294.1499938964844,265.7965087890625,264.8369140625,267.3895263671875,265.7837829589844,289.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542895179241,1.2212258759802808e-08,0.0010542772943153,-0.031037226319313,0.0,0.0,0.0,24.989133834838867,60.0,-17.01726531982422,-0.0,-7.578417182685372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,9.88088795566e-05,291.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001040505012497,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160217285156,0.0,0.0,7.685134914936498e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,0.0001040505230776,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.623779296875,0.0,0.0,0.0004935704637318,290.50311279296875,294.1499938964844,265.80145263671875,264.8392639160156,267.3746337890625,265.787353515625,289.3485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528032435104,1.203847954656112e-08,0.0010527912527322,-0.0305824819952249,0.0,0.0,0.0,24.989219665527344,60.0,-16.981840133666992,-0.0,-7.557067505103987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.040771484375,0.0,0.0,9.868733468465508e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0001039225098793,290.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,7.675681263208389e-05,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0001039225317072,291.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,0.0004929633578285,290.49871826171875,294.1499938964844,265.8066711425781,264.8418884277344,267.3599548339844,265.7912292480469,289.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515081230551,1.1887034467861213e-08,0.0010514962486922,-0.0301861651241779,0.0,0.0,0.0,24.989294052124023,60.0,-16.94943618774414,-0.0,-7.53848681256386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.84903599601239e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001037150941556,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,7.660361006855965e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001037151087075,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0004919794155284,290.4898986816406,294.1499938964844,265.8178100585937,264.847900390625,267.3311462402344,265.7998352050781,289.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494091548025,1.1641607677859156e-08,0.0010493975132703,-0.0295438803732395,0.0,0.0,0.0,24.989416122436523,60.0,-16.892946243286133,-0.0,-7.508423038871116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.84903599601239e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0001037150941556,290.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,7.660361006855965e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.0001037151087075,291.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6121520996094,0.0,0.0,0.0004919794155284,290.4898986816406,294.1499938964844,265.8178100585937,264.847900390625,267.3311462402344,265.7998352050781,289.3296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494091548025,1.1641607677859156e-08,0.0010493975132703,-0.0295438803732395,0.0,0.0,0.0,24.989416122436523,60.0,-16.892946243286133,-0.0,-7.508423038871116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,9.833539661485702e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001035519089782,290.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,7.64830838306807e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001035519308061,291.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0004912053700536,290.4810791015625,294.1499938964844,265.8297119140625,264.8547668457031,267.3031921386719,265.8095092773437,289.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448522130308449e-08,0.0010477463947609,-0.0290385484695434,0.0,0.0,0.0,24.989511489868164,60.0,-16.84522247314453,-0.0,-7.484813124847278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,9.833539661485702e-05,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001035519089782,290.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,7.64830838306807e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001035519308061,291.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043395996094,0.0,0.0,0.0004912053700536,290.4810791015625,294.1499938964844,265.8297119140625,264.8547668457031,267.3031921386719,265.8095092773437,289.3170471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448522130308449e-08,0.0010477463947609,-0.0290385484695434,0.0,0.0,0.0,24.989511489868164,60.0,-16.84522247314453,-0.0,-7.484813124847278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.819993283599616e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001034092565532,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,7.637772068846971e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0001034092711051,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0004905287059955,290.4721984863281,294.1499938964844,265.8421936035156,264.8623352050781,267.2760009765625,265.8200378417969,289.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463142534717,1.1279725598001278e-08,0.0010463029611855,-0.0285967662930488,0.0,0.0,0.0,24.989595413208008,60.0,-16.802383422851562,-0.0,-7.464203832796559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,9.819993283599616e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,0.0001034092565532,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711608886719,0.0,0.0,7.637772068846971e-05,290.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0001034092711051,291.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5965270996094,0.0,0.0,0.0004905287059955,290.4721984863281,294.1499938964844,265.8421936035156,264.8623352050781,267.2760009765625,265.8200378417969,289.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463142534717,1.1279725598001278e-08,0.0010463029611855,-0.0285967662930488,0.0,0.0,0.0,24.989595413208008,60.0,-16.802383422851562,-0.0,-7.464203832796559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.807977767195553e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001032827276503,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,7.628427556483075e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001032827494782,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0004899285268038,290.4633178710937,294.1499938964844,265.8550720214844,264.8704833984375,267.24957275390625,265.831298828125,289.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450339177623,1.1130016908111884e-08,0.0010450228583067,-0.0282049253582954,0.0,0.0,0.0,24.989669799804688,60.0,-16.76233673095703,-0.0,-7.445948568829408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
