time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348240,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,9.807977767195553e-05,291.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0001032827276503,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,7.628427556483075e-05,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,0.0001032827494782,291.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.58868408203125,0.0,0.0,0.0004899285268038,290.4633178710937,294.1499938964844,265.8550720214844,264.8704833984375,267.24957275390625,265.831298828125,289.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450339177623,1.1130016908111884e-08,0.0010450228583067,-0.0282049253582954,0.0,0.0,0.0,24.989669799804688,60.0,-16.76233673095703,-0.0,-7.445948568829408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,9.802514250623062e-05,291.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,0.0001032251966535,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521179199219,0.0,0.0,7.62417766964063e-05,290.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,0.0001032252184813,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,0.0004896555910818,290.4588623046875,294.1499938964844,265.8616027832031,264.8747253417969,267.2366638183594,265.8371276855469,289.2857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444517247378,1.1061938920420289e-08,0.0010444406652823,-0.0280267372727394,0.0,0.0,0.0,24.98970413208008,60.0,-16.743249893188477,-0.0,-7.437655114017616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.797389793675392e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0001031712308758,290.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457702636719,0.0,0.0,7.620191900059581e-05,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,0.0001031712527037,291.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.580810546875,0.0,0.0,0.0004893995937891,290.45440673828125,294.1499938964844,265.8681640625,264.8790588378906,267.22393798828125,265.8431091308594,289.27947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439057368785,1.0998083332935948e-08,0.0010438946774229,-0.0278595983982086,0.0,0.0,0.0,24.989734649658203,60.0,-16.724740982055664,-0.0,-7.429879644860193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.78808820946142e-05,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001030732746585,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,7.612957415403798e-05,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001030732964864,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,0.0004889349802397,290.44549560546875,294.1499938964844,265.8812866210937,264.88787841796875,267.19903564453125,265.85528564453125,289.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.088217871370034e-08,0.0010429036337882,-0.0275562200695276,0.0,0.0,0.0,24.989791870117188,60.0,-16.689388275146484,-0.0,-7.415777503183564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,9.78808820946142e-05,291.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310913085937,0.0,0.0,0.0001030732746585,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,7.612957415403798e-05,290.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9011535644531,0.0,0.0,0.0001030732964864,291.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728759765625,0.0,0.0,0.0004889349802397,290.44549560546875,294.1499938964844,265.8812866210937,264.88787841796875,267.19903564453125,265.85528564453125,289.2669982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.088217871370034e-08,0.0010429036337882,-0.0275562200695276,0.0,0.0,0.0,24.989791870117188,60.0,-16.689388275146484,-0.0,-7.415777503183564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.779914398677648e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001029872073559,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,7.606600411236286e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001029872291837,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.000488526711706,290.4365234375,294.1499938964844,265.89422607421875,264.8968200683594,267.17486572265625,265.86767578125,289.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420435573905,1.0780336623383846e-08,0.0010420327307656,-0.0272896420210599,0.0,0.0,0.0,24.98984336853028,60.0,-16.656230926513672,-0.0,-7.40339700655568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.948974609375,0.0,0.0,9.779914398677648e-05,291.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91851806640625,0.0,0.0,0.0001029872073559,290.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205322265625,0.0,0.0,7.606600411236286e-05,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,0.0001029872291837,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56494140625,0.0,0.0,0.000488526711706,290.4365234375,294.1499938964844,265.89422607421875,264.8968200683594,267.17486572265625,265.86767578125,289.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420435573905,1.0780336623383846e-08,0.0010420327307656,-0.0272896420210599,0.0,0.0,0.0,24.98984336853028,60.0,-16.656230926513672,-0.0,-7.40339700655568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.772688645171002e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001029111153911,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,7.60097973397933e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.000102911137219,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,0.0004881657660007,290.4275207519531,294.1499938964844,265.9068298339844,264.9057312011719,267.1513977050781,265.880126953125,289.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690294871551488e-08,0.001041262759827,-0.0270539484918117,0.0,0.0,0.0,24.989887237548828,60.0,-16.625089645385742,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.93603515625,0.0,0.0,9.772688645171002e-05,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.0001029111153911,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.907958984375,0.0,0.0,7.60097973397933e-05,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768005371094,0.0,0.0,0.000102911137219,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569763183594,0.0,0.0,0.0004881657660007,290.4275207519531,294.1499938964844,265.9068298339844,264.9057312011719,267.1513977050781,265.880126953125,289.2421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690294871551488e-08,0.001041262759827,-0.0270539484918117,0.0,0.0,0.0,24.989887237548828,60.0,-16.625089645385742,-0.0,-7.392459622224123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,9.7662144980859e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0001028429396683,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,7.595944771310315e-05,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,0.0001028429614962,291.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.0004878423642367,290.41851806640625,294.1499938964844,265.9188842773437,264.9144592285156,267.12860107421875,265.8924255371094,289.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609622513868544e-08,0.0010405729990452,-0.0268427766859531,0.0,0.0,0.0,24.98992729187012,60.0,-16.595767974853516,-0.0,-7.382666922239879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231262207031,0.0,0.0,9.7662144980859e-05,291.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,0.0001028429396683,290.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,7.595944771310315e-05,290.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646545410156,0.0,0.0,0.0001028429614962,291.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.0004878423642367,290.41851806640625,294.1499938964844,265.9188842773437,264.9144592285156,267.12860107421875,265.8924255371094,289.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609622513868544e-08,0.0010405729990452,-0.0268427766859531,0.0,0.0,0.0,24.98992729187012,60.0,-16.595767974853516,-0.0,-7.382666922239879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91668701171875,0.0,0.0,9.763206617208198e-05,291.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88720703125,0.0,0.0,0.0001028112601488,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8891296386719,0.0,0.0,7.593604823341593e-05,290.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586120605469,0.0,0.0,0.0001028112819767,291.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,0.00048769210116,290.4140014648437,294.1499938964844,265.9246520996094,264.9187316894531,267.11749267578125,265.8984680175781,289.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402629850432,1.0572139608200361e-08,0.0010402523912489,-0.0267446581274271,0.0,0.0,0.0,24.989946365356445,60.0,-16.581754684448242,-0.0,-7.378119448731013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102478027344,0.0,0.0,9.76029914454557e-05,291.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,0.0001027806501952,290.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.591343455715105e-05,290.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0001027806647471,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409240722656,0.0,0.0,0.000487546873046,290.4094543457031,294.1499938964844,265.93023681640625,264.9228515625,267.10650634765625,265.9043884277344,289.2173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.053591347499605e-08,0.0010399426100775,-0.0266498271375894,0.0,0.0,0.0,24.98996353149414,60.0,-16.568096160888672,-0.0,-7.373725452453074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,9.754735947353764e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,0.0001027220714604,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,7.587017171317711e-05,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001027220860123,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,0.0004872690187767,290.400390625,294.1499938964844,265.940673828125,264.9307861328125,267.08502197265625,265.9158935546875,289.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393604170531,1.0466595590230554e-08,0.0010393499396741,-0.0264683719724416,0.0,0.0,0.0,24.98999786376953,60.0,-16.541748046875,-0.0,-7.365321863517239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,9.754735947353764e-05,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,0.0001027220714604,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8703918457031,0.0,0.0,7.587017171317711e-05,290.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,0.0001027220860123,291.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5328674316406,0.0,0.0,0.0004872690187767,290.400390625,294.1499938964844,265.940673828125,264.9307861328125,267.08502197265625,265.9158935546875,289.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393604170531,1.0466595590230554e-08,0.0010393499396741,-0.0264683719724416,0.0,0.0,0.0,24.98999786376953,60.0,-16.541748046875,-0.0,-7.365321863517239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.749364835442977e-05,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.0001026655008899,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,7.582839316455647e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0001026655227178,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0004870006814599,290.3912658691406,294.1499938964844,265.95001220703125,264.93804931640625,267.0641174316406,265.9266967773437,289.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399660688165112e-08,0.001038777641952,-0.0262931529432535,0.0,0.0,0.0,24.99003219604492,60.0,-16.516647338867188,-0.0,-7.357211018188536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8846130371094,0.0,0.0,9.749364835442977e-05,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.0001026655008899,290.8849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8579406738281,0.0,0.0,7.582839316455647e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.828369140625,0.0,0.0,0.0001026655227178,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5247497558594,0.0,0.0,0.0004870006814599,290.3912658691406,294.1499938964844,265.95001220703125,264.93804931640625,267.0641174316406,265.9266967773437,289.1927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399660688165112e-08,0.001038777641952,-0.0262931529432535,0.0,0.0,0.0,24.99003219604492,60.0,-16.516647338867188,-0.0,-7.357211018188536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,9.7440009994898e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.000102609017631,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,7.578667282359675e-05,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0001026090394589,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,0.0004867327515967,290.38214111328125,294.1499938964844,265.9595642089844,264.9462890625,267.0437927246094,265.9369506835937,289.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,24.99006462097168,60.0,-16.492103576660156,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,9.7440009994898e-05,291.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436584472656,0.0,0.0,0.000102609017631,290.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84552001953125,0.0,0.0,7.578667282359675e-05,290.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0001026090394589,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166015625,0.0,0.0,0.0004867327515967,290.38214111328125,294.1499938964844,265.9595642089844,264.9462890625,267.0437927246094,265.9369506835937,289.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,24.99006462097168,60.0,-16.492103576660156,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.738577500684188e-05,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0001025519159156,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,7.574449409730732e-05,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0001025519304675,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,0.0004864618822466,290.3729858398437,294.1499938964844,265.9707336425781,264.9571228027344,267.0240478515625,265.947265625,289.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265247318841377e-08,0.0010376282734796,-0.0259412806481122,0.0,0.0,0.0,24.99009895324707,60.0,-16.466882705688477,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,9.738577500684188e-05,291.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0001025519159156,290.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330993652344,0.0,0.0,7.574449409730732e-05,290.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,0.0001025519304675,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5084533691406,0.0,0.0,0.0004864618822466,290.3729858398437,294.1499938964844,265.9707336425781,264.9571228027344,267.0240478515625,265.947265625,289.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265247318841377e-08,0.0010376282734796,-0.0259412806481122,0.0,0.0,0.0,24.99009895324707,60.0,-16.466882705688477,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85272216796875,0.0,0.0,9.73584974417463e-05,291.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8251037597656,0.0,0.0,0.000102523183159,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.826904296875,0.0,0.0,7.572327740490437e-05,290.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982788085937,0.0,0.0,0.0001025232049869,291.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0004863256181124,290.3683776855469,294.1499938964844,265.97686767578125,264.96343994140625,267.014404296875,265.95263671875,289.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,24.990114212036133,60.0,-16.453868865966797,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84637451171875,0.0,0.0,9.733113984111696e-05,291.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.0001024943776428,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,7.570199522888288e-05,290.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,0.0001024943921947,291.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.500244140625,0.0,0.0,0.0004861889465246,290.36376953125,294.1499938964844,265.9833679199219,264.9703063964844,267.00494384765625,265.95819091796875,289.1559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630553096532,0.0,0.0,0.0,24.990131378173828,60.0,-16.44060516357422,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.727625001687557e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001024365701596,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,7.565929990960285e-05,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001024365919874,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49200439453125,0.0,0.0,0.0004859147593379,290.35455322265625,294.1499938964844,265.9973449707031,264.9857177734375,266.9864196777344,265.969970703125,289.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,24.99016571044922,60.0,-16.413366317749023,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,9.727625001687557e-05,291.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8065795898437,0.0,0.0,0.0001024365701596,290.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,7.565929990960285e-05,290.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803039550781,0.0,0.0,0.0001024365919874,291.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49200439453125,0.0,0.0,0.0004859147593379,290.35455322265625,294.1499938964844,265.9973449707031,264.9857177734375,266.9864196777344,265.969970703125,289.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,24.99016571044922,60.0,-16.413366317749023,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,9.722122922539712e-05,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,0.0001023786317091,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,7.561651000287384e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.000102378653537,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.0004856399318668,290.3453063964844,294.1499938964844,266.0125732421875,265.0031433105469,266.9685363769531,265.9826965332031,289.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,24.99020004272461,60.0,-16.385217666625977,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,9.722122922539712e-05,291.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942810058594,0.0,0.0,0.0001023786317091,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,7.561651000287384e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7683410644531,0.0,0.0,0.000102378653537,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.0004856399318668,290.3453063964844,294.1499938964844,266.0125732421875,265.0031433105469,266.9685363769531,265.9826965332031,289.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,24.99020004272461,60.0,-16.385217666625977,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,9.716620115796104e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001023206859827,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,7.557371282018721e-05,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0001023207005346,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,0.0004853650461882,290.3360290527344,294.1499938964844,266.0289306640625,265.0223999023437,266.9513244628906,265.9964599609375,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,24.990234375,60.0,-16.356266021728516,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,9.716620115796104e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001023206859827,290.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837219238281,0.0,0.0,7.557371282018721e-05,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0001023207005346,291.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754333496094,0.0,0.0,0.0004853650461882,290.3360290527344,294.1499938964844,266.0289306640625,265.0223999023437,266.9513244628906,265.9964599609375,289.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,24.990234375,60.0,-16.356266021728516,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,9.711126767797396e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,0.0001022628421196,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,7.553098839707673e-05,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001022628566715,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0004850906552746,290.32672119140625,294.1499938964844,266.0462951660156,265.0433349609375,266.9347229003906,266.0112609863281,289.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,24.99026870727539,60.0,-16.326616287231445,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,9.711126767797396e-05,291.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7697448730469,0.0,0.0,0.0001022628421196,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,7.553098839707673e-05,290.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001022628566715,291.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.46710205078125,0.0,0.0,0.0004850906552746,290.32672119140625,294.1499938964844,266.0462951660156,265.0433349609375,266.9347229003906,266.0112609863281,289.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,24.99026870727539,60.0,-16.326616287231445,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,9.708385914564131e-05,291.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0001022339783958,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76531982421875,0.0,0.0,7.550966984126717e-05,290.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384948730469,0.0,0.0,0.0001022339929477,291.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0004849537508562,290.3220520019531,294.1499938964844,266.0552978515625,265.05438232421875,266.9266357421875,266.0190124511719,289.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,24.990283966064453,60.0,-16.311561584472656,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,9.705651609692724e-05,291.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,0.0001022051801555,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591857910156,0.0,0.0,7.54883949412033e-05,290.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325439453125,0.0,0.0,0.0001022051947074,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.458740234375,0.0,0.0,0.000484817137476,290.3173828125,294.1499938964844,266.06451416015625,265.0657653808594,266.91876220703125,266.0270080566406,289.0951232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,24.99030113220215,60.0,-16.296369552612305,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,9.700203372631222e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,0.0001021478092297,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,7.54460270400159e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001021478237817,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,0.0004845449875574,290.3080139160156,294.1499938964844,266.0835266113281,265.0895080566406,266.9034423828125,266.04364013671875,289.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.78707426213532e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,24.99033546447754,60.0,-16.265615463256836,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,9.700203372631222e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452697753906,0.0,0.0,0.0001021478092297,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469482421875,0.0,0.0,7.54460270400159e-05,290.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7206420898437,0.0,0.0,0.0001021478237817,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4503479003906,0.0,0.0,0.0004845449875574,290.3080139160156,294.1499938964844,266.0835266113281,265.0895080566406,266.9034423828125,266.04364013671875,289.08306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.78707426213532e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,24.99033546447754,60.0,-16.265615463256836,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.6947856945917e-05,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0001020907584461,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,7.540388469351456e-05,290.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.000102090772998,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,0.0004842743801418,290.29864501953125,294.1499938964844,266.1031799316406,265.1143798828125,266.8887634277344,266.06109619140625,289.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329720098525,9.719566484989173e-09,0.0010329622309654,-0.0245126876980066,0.0,0.0,0.0,24.990367889404297,60.0,-16.234460830688477,-0.0,-7.275058067079956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.6947856945917e-05,291.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,0.0001020907584461,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,7.540388469351456e-05,290.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.000102090772998,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,0.0004842743801418,290.29864501953125,294.1499938964844,266.1031799316406,265.1143798828125,266.8887634277344,266.06109619140625,289.07098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329720098525,9.719566484989173e-09,0.0010329622309654,-0.0245126876980066,0.0,0.0,0.0,24.990367889404297,60.0,-16.234460830688477,-0.0,-7.275058067079956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,9.689410944702104e-05,291.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001020341660478,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,7.536208431702107e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,0.0001020341805997,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335021972656,0.0,0.0,0.0004840059264097,290.28924560546875,294.1499938964844,266.12335205078125,265.1402282714844,266.874755859375,266.07928466796875,289.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323993628844,9.652601384857462e-09,0.0010323897004127,-0.0243373624980449,0.0,0.0,0.0,24.990402221679688,60.0,-16.20298194885254,-0.0,-7.266994117571812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,9.689410944702104e-05,291.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209167480469,0.0,0.0,0.0001020341660478,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225646972656,0.0,0.0,7.536208431702107e-05,290.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968994140625,0.0,0.0,0.0001020341805997,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4335021972656,0.0,0.0,0.0004840059264097,290.28924560546875,294.1499938964844,266.12335205078125,265.1402282714844,266.874755859375,266.07928466796875,289.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323993628844,9.652601384857462e-09,0.0010323897004127,-0.0243373624980449,0.0,0.0,0.0,24.990402221679688,60.0,-16.20298194885254,-0.0,-7.266994117571812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
