time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350580,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,9.684076212579384e-05,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.000101977988379,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,7.532058953074738e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0001019780029309,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.000483739451738,290.27978515625,294.1499938964844,266.1439514160156,265.16680908203125,266.8613586425781,266.0980834960937,289.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318307904526,9.586125671035006e-09,0.0010318212443962,-0.0241633150726556,0.0,0.0,0.0,24.990434646606445,60.0,-16.171289443969727,-0.0,-7.258993406367156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,9.684076212579384e-05,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087707519531,0.0,0.0,0.000101977988379,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7103881835937,0.0,0.0,7.532058953074738e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0001019780029309,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4250183105469,0.0,0.0,0.000483739451738,290.27978515625,294.1499938964844,266.1439514160156,265.16680908203125,266.8613586425781,266.0980834960937,289.04693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318307904526,9.586125671035006e-09,0.0010318212443962,-0.0241633150726556,0.0,0.0,0.0,24.990434646606445,60.0,-16.171289443969727,-0.0,-7.258993406367156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,9.681428491603584e-05,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001019501069094,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,7.529999857069924e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6791381835937,0.0,0.0,0.0001019501214614,291.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4207763671875,0.0,0.0,0.0004836072039324,290.27508544921875,294.1499938964844,266.15435791015625,265.18035888671875,266.8548889160156,266.1076965332031,289.0409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553136059992084e-09,0.0010315391700714,-0.0240769423544406,0.0,0.0,0.0,24.99045181274414,60.0,-16.15538787841797,-0.0,-7.2550243146452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72076416015625,0.0,0.0,9.678793867351489e-05,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966247558594,0.0,0.0,0.0001019223564071,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,7.52795094740577e-05,290.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.000101922370959,291.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0004834755673073,290.27032470703125,294.1499938964844,266.1648254394531,265.19403076171875,266.8486022949219,266.117431640625,289.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520304544707873e-09,0.0010312583763152,-0.0239909812808036,0.0,0.0,0.0,24.990467071533203,60.0,-16.139463424682617,-0.0,-7.251075118119843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,9.673569002188742e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001018673356156,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,7.523886597482488e-05,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,0.0001018673501675,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,0.0004832145932596,290.2608642578125,294.1499938964844,266.1858825683594,265.2216186523437,266.8364562988281,266.1371765136719,289.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.45519929018701e-09,0.0010307016782462,-0.0238205194473266,0.0,0.0,0.0,24.99049949645996,60.0,-16.10760498046875,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7083435058594,0.0,0.0,9.673569002188742e-05,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6845092773437,0.0,0.0,0.0001018673356156,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,7.523886597482488e-05,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614074707031,0.0,0.0,0.0001018673501675,291.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4079895019531,0.0,0.0,0.0004832145932596,290.2608642578125,294.1499938964844,266.1858825683594,265.2216186523437,266.8364562988281,266.1371765136719,289.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.45519929018701e-09,0.0010307016782462,-0.0238205194473266,0.0,0.0,0.0,24.99049949645996,60.0,-16.10760498046875,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.668400161899626e-05,291.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0001018129041767,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,7.519866630900651e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,0.0001018129187286,291.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,0.0004829563840758,290.2513427734375,294.1499938964844,266.2070007324219,265.2494812011719,266.8249206542969,266.1572265625,289.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390792143904036e-09,0.0010301509173586,-0.0236518830060958,0.0,0.0,0.0,24.99053192138672,60.0,-16.075790405273438,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.668400161899626e-05,291.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,0.0001018129041767,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,7.519866630900651e-05,290.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6496276855469,0.0,0.0,0.0001018129187286,291.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3994140625,0.0,0.0,0.0004829563840758,290.2513427734375,294.1499938964844,266.2070007324219,265.2494812011719,266.8249206542969,266.1572265625,289.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390792143904036e-09,0.0010301509173586,-0.0236518830060958,0.0,0.0,0.0,24.99053192138672,60.0,-16.075790405273438,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,9.663304081186652e-05,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0001017592439893,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618957519531,0.0,0.0,7.515902689192444e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0001017592585412,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0004827018128708,290.2418212890625,294.1499938964844,266.2280578613281,265.2773742675781,266.8139953613281,266.1774597167969,288.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327290939609156e-09,0.0010296079562976,-0.02348561771214,0.0,0.0,0.0,24.990562438964844,60.0,-16.04413604736328,-0.0,-7.2278822926819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68359375,0.0,0.0,9.663304081186652e-05,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0001017592439893,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6618957519531,0.0,0.0,7.515902689192444e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.0001017592585412,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908386230469,0.0,0.0,0.0004827018128708,290.2418212890625,294.1499938964844,266.2280578613281,265.2773742675781,266.8139953613281,266.1774597167969,288.9991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327290939609156e-09,0.0010296079562976,-0.02348561771214,0.0,0.0,0.0,24.990562438964844,60.0,-16.04413604736328,-0.0,-7.2278822926819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,9.658274211687969e-05,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482849121094,0.0,0.0,0.0001017062822938,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,7.511991134379059e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0001017062968458,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0004824506177101,290.2322692871094,294.1499938964844,266.2489318847656,265.3051147460937,266.8036193847656,266.19781494140625,288.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264625511207214e-09,0.0010290720965713,-0.0233215373009443,0.0,0.0,0.0,24.9905948638916,60.0,-16.012693405151367,-0.0,-7.220359776738405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712341308594,0.0,0.0,9.658274211687969e-05,291.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482849121094,0.0,0.0,0.0001017062822938,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6498107910156,0.0,0.0,7.511991134379059e-05,290.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6260681152344,0.0,0.0,0.0001017062968458,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3822021484375,0.0,0.0,0.0004824506177101,290.2322692871094,294.1499938964844,266.2489318847656,265.3051147460937,266.8036193847656,266.19781494140625,288.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264625511207214e-09,0.0010290720965713,-0.0233215373009443,0.0,0.0,0.0,24.9905948638916,60.0,-16.012693405151367,-0.0,-7.220359776738405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650695800781,0.0,0.0,9.655793837737292e-05,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64227294921875,0.0,0.0,0.000101680161606,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437683105469,0.0,0.0,7.510062278015539e-05,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.62017822265625,0.0,0.0,0.0001016801761579,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,0.0004823266936,290.2274780273437,294.1499938964844,266.2592468261719,265.31890869140625,266.7986755371094,266.2079772949219,288.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288171470165,9.233718678558487e-09,0.0010288078337907,-0.0232406109571456,0.0,0.0,0.0,24.990610122680664,60.0,-15.997103691101074,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,9.653333108872177e-05,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6362609863281,0.0,0.0,0.000101654244645,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,7.508147973567247e-05,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61431884765625,0.0,0.0,0.0001016542591969,291.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0004822037590201,290.2226867675781,294.1499938964844,266.2695007324219,265.33258056640625,266.7938232421875,266.2181396484375,288.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203050765904663e-09,0.001028545666486,-0.0231603123247623,0.0,0.0,0.0,24.990625381469727,60.0,-15.981602668762209,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,9.648488776292652e-05,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001016032329061,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,7.504379755118862e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0001016032474581,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,0.0004819617897737,290.21307373046875,294.1499938964844,266.2896423339844,265.3595275878906,266.7846069335937,266.2383117675781,288.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,24.99065399169922,60.0,-15.950963973999023,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466064453125,0.0,0.0,9.648488776292652e-05,291.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6242370605469,0.0,0.0,0.0001016032329061,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,7.504379755118862e-05,290.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0001016032474581,291.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648986816406,0.0,0.0,0.0004819617897737,290.21307373046875,294.1499938964844,266.2896423339844,265.3595275878906,266.7846069335937,266.2383117675781,288.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142688384145004e-09,0.001028029480949,-0.0230022575706243,0.0,0.0,0.0,24.99065399169922,60.0,-15.950963973999023,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,9.643736848374827e-05,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122436523437,0.0,0.0,0.0001015531961456,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,7.500684296246618e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,0.0001015532106976,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0004817244480364,290.2034606933594,294.1499938964844,266.30926513671875,265.38580322265625,266.77587890625,266.2582702636719,288.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.022847231477499,0.0,0.0,0.0,24.990684509277344,60.0,-15.920796394348145,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6343078613281,0.0,0.0,9.643736848374827e-05,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6122436523437,0.0,0.0,0.0001015531961456,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,7.500684296246618e-05,290.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908508300781,0.0,0.0,0.0001015532106976,291.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.356201171875,0.0,0.0,0.0004817244480364,290.2034606933594,294.1499938964844,266.30926513671875,265.38580322265625,266.77587890625,266.2582702636719,288.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083482410687792e-09,0.0010275231907144,-0.022847231477499,0.0,0.0,0.0,24.990684509277344,60.0,-15.920796394348145,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,9.639120253268628e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001015045781969,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,7.497093611164019e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,0.0001015045927488,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0004814938292838,290.1937866210937,294.1499938964844,266.3282470703125,265.41119384765625,266.7677307128906,266.27783203125,288.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965993642807,0.0,0.0,0.0,24.99071311950684,60.0,-15.891342163085938,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220397949219,0.0,0.0,9.639120253268628e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002502441406,0.0,0.0,0.0001015045781969,290.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016845703125,0.0,0.0,7.497093611164019e-05,290.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5791320800781,0.0,0.0,0.0001015045927488,291.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34747314453125,0.0,0.0,0.0004814938292838,290.1937866210937,294.1499938964844,266.3282470703125,265.41119384765625,266.7677307128906,266.27783203125,288.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025955094443816e-09,0.0010270313359797,-0.0226965993642807,0.0,0.0,0.0,24.99071311950684,60.0,-15.891342163085938,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,9.63461643550545e-05,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001014571535051,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,7.49359096516855e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.000101457168057,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,0.0004812688566744,290.18414306640625,294.1499938964844,266.346435546875,265.435546875,266.7599792480469,266.2970275878906,288.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969838205530323e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,24.99073982238769,60.0,-15.862508773803713,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,9.63461643550545e-05,291.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5882873535156,0.0,0.0,0.0001014571535051,290.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897216796875,0.0,0.0,7.49359096516855e-05,290.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.000101457168057,291.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,0.0004812688566744,290.18414306640625,294.1499938964844,266.346435546875,265.435546875,266.7599792480469,266.2970275878906,288.9281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969838205530323e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,24.99073982238769,60.0,-15.862508773803713,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,9.632432920625432e-05,291.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5823059082031,0.0,0.0,0.0001014341542031,290.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,7.491892029065639e-05,290.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56158447265625,0.0,0.0,0.000101434168755,291.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.0,0.0,0.000481159746414,290.1792907714844,294.1499938964844,266.3551940917969,265.4472961425781,266.7562866210937,266.3063659667969,288.9222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942623530572291e-09,0.0010263187577947,-0.0224783960729837,0.0,0.0,0.0,24.990753173828125,60.0,-15.848456382751465,-0.0,-7.181770200759274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,9.630280692363158e-05,291.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763244628906,0.0,0.0,0.0001014114968711,290.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,7.490218558814377e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557556152344,0.0,0.0,0.0001014115041471,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3299560546875,0.0,0.0,0.0004810522659681,290.1744384765625,294.1499938964844,266.3637390136719,265.45867919921875,266.7527160644531,266.3155822753906,288.9163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812088616804e-09,0.0010260895360261,-0.0224081892520189,0.0,0.0,0.0,24.990766525268555,60.0,-15.834602355957031,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,9.626132668927312e-05,291.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,0.0001013678120216,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,7.486991671612486e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0001013678192975,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0004808450757991,290.16473388671875,294.1499938964844,266.3800354003906,265.4803771972656,266.74591064453125,266.3334045410156,288.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864121880947096e-09,0.0010256475070491,-0.0222728364169597,0.0,0.0,0.0,24.99079322814941,60.0,-15.807701110839844,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5853576660156,0.0,0.0,9.626132668927312e-05,291.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5643920898437,0.0,0.0,0.0001013678120216,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5657958984375,0.0,0.0,7.486991671612486e-05,290.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0001013678192975,291.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3211364746094,0.0,0.0,0.0004808450757991,290.16473388671875,294.1499938964844,266.3800354003906,265.4803771972656,266.74591064453125,266.3334045410156,288.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864121880947096e-09,0.0010256475070491,-0.0222728364169597,0.0,0.0,0.0,24.99079322814941,60.0,-15.807701110839844,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,9.622159268474206e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001013259679893,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,7.483901572413743e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53240966796875,0.0,0.0,0.0001013259825413,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.0004806465876754,290.1549987792969,294.1499938964844,266.39520263671875,265.50048828125,266.7394714355469,266.3505554199219,288.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814612151297752e-09,0.0010252241045236,-0.0221431925892829,0.0,0.0,0.0,24.99081802368164,60.0,-15.781730651855469,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,9.622159268474206e-05,291.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.552490234375,0.0,0.0,0.0001013259679893,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538330078125,0.0,0.0,7.483901572413743e-05,290.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53240966796875,0.0,0.0,0.0001013259825413,291.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31231689453125,0.0,0.0,0.0004806465876754,290.1549987792969,294.1499938964844,266.39520263671875,265.50048828125,266.7394714355469,266.3505554199219,288.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814612151297752e-09,0.0010252241045236,-0.0221431925892829,0.0,0.0,0.0,24.99081802368164,60.0,-15.781730651855469,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,9.618461626814678e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,0.0001012870343402,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,7.481025386368856e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,0.0001012870488921,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,0.0004804618947673,290.1452331542969,294.1499938964844,266.4091186523437,265.518798828125,266.73345947265625,266.3666076660156,288.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768540560311067e-09,0.0010248301550745,-0.0220225509256124,0.0,0.0,0.0,24.990840911865234,60.0,-15.757204055786133,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5610046386719,0.0,0.0,9.618461626814678e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5405578613281,0.0,0.0,0.0001012870343402,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419311523437,0.0,0.0,7.481025386368856e-05,290.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.520751953125,0.0,0.0,0.0001012870488921,291.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3034362792969,0.0,0.0,0.0004804618947673,290.1452331542969,294.1499938964844,266.4091186523437,265.518798828125,266.73345947265625,266.3666076660156,288.8812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768540560311067e-09,0.0010248301550745,-0.0220225509256124,0.0,0.0,0.0,24.990840911865234,60.0,-15.757204055786133,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,9.614975715521724e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,0.000101250319858,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,7.478314364561811e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.0001012503344099,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0004802877374459,290.13543701171875,294.1499938964844,266.42169189453125,265.53515625,266.72772216796875,266.38189697265625,288.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725098865625114e-09,0.0010244586737826,-0.0219087935984134,0.0,0.0,0.0,24.990861892700195,60.0,-15.73367977142334,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5488586425781,0.0,0.0,9.614975715521724e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,0.000101250319858,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,7.478314364561811e-05,290.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5091247558594,0.0,0.0,0.0001012503344099,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945556640625,0.0,0.0,0.0004802877374459,290.13543701171875,294.1499938964844,266.42169189453125,265.53515625,266.72772216796875,266.38189697265625,288.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725098865625114e-09,0.0010244586737826,-0.0219087935984134,0.0,0.0,0.0,24.990861892700195,60.0,-15.73367977142334,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.54278564453125,0.0,0.0,9.613360452931374e-05,291.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227355957031,0.0,0.0,0.0001012333159451,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,7.477057806681842e-05,290.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5032958984375,0.0,0.0,0.000101233330497,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,0.0004802070907317,290.13055419921875,294.1499938964844,266.4273986816406,265.5425109863281,266.7250061035156,266.3890380859375,288.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704976295348388e-09,0.0010242866119369,-0.0218561012297868,0.0,0.0,0.0,24.99087142944336,60.0,-15.722599983215332,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5367126464844,0.0,0.0,9.611820860300212e-05,291.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51678466796875,0.0,0.0,0.0001012170978356,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180969238281,0.0,0.0,7.475860184058547e-05,290.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0001012171123875,291.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2856750488281,0.0,0.0,0.0004801301693078,290.1256408691406,294.1499938964844,266.4327697753906,265.54931640625,266.72235107421875,266.3959045410156,288.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685787200590767e-09,0.0010241225827485,-0.021805852651596,0.0,0.0,0.0,24.990880966186523,60.0,-15.711874008178713,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52459716796875,0.0,0.0,9.60902834776789e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001011876956908,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,7.473689038306475e-05,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,0.0001011877102428,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767333984375,0.0,0.0,0.0004799907037522,290.1158142089844,294.1499938964844,266.4422302246094,265.5611572265625,266.7172546386719,266.4085998535156,288.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650994587355854e-09,0.0010238250251859,-0.0217147432267665,0.0,0.0,0.0,24.99089813232422,60.0,-15.691706657409668,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.52459716796875,0.0,0.0,9.60902834776789e-05,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5049133300781,0.0,0.0,0.0001011876956908,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5062255859375,0.0,0.0,7.473689038306475e-05,290.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4858703613281,0.0,0.0,0.0001011877102428,291.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767333984375,0.0,0.0,0.0004799907037522,290.1158142089844,294.1499938964844,266.4422302246094,265.5611572265625,266.7172546386719,266.4085998535156,288.8463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650994587355854e-09,0.0010238250251859,-0.0217147432267665,0.0,0.0,0.0,24.99089813232422,60.0,-15.691706657409668,-0.0,-7.146908842514679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,9.606606181478128e-05,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,0.0001011621861835,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,7.471804565284401e-05,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0001011621934594,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0004798696900252,290.1059875488281,294.1499938964844,266.45001220703125,265.5704650878906,266.7123718261719,266.4201354980469,288.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620806291048666e-09,0.0010235668160021,-0.021635690703988,0.0,0.0,0.0,24.99091339111328,60.0,-15.673105239868164,-0.0,-7.143304969758901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,9.606606181478128e-05,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,0.0001011621861835,290.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,7.471804565284401e-05,290.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,0.0001011621934594,291.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.26776123046875,0.0,0.0,0.0004798696900252,290.1059875488281,294.1499938964844,266.45001220703125,265.5704650878906,266.7123718261719,266.4201354980469,288.8346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620806291048666e-09,0.0010235668160021,-0.021635690703988,0.0,0.0,0.0,24.99091339111328,60.0,-15.673105239868164,-0.0,-7.143304969758901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,9.604646766092628e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001011415515677,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,7.470280979759991e-05,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001011415661196,291.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0004797718138433,290.0960998535156,294.1499938964844,266.455810546875,265.5771484375,266.70770263671875,266.4300842285156,288.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596392930826369e-09,0.00102335808333,-0.0215717609971761,0.0,0.0,0.0,24.99092483520508,60.0,-15.65664768218994,-0.0,-7.140391744542286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
