time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352920,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003967285156,0.0,0.0,9.604646766092628e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4812316894531,0.0,0.0,0.0001011415515677,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.48248291015625,0.0,0.0,7.470280979759991e-05,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.0,0.0,0.0001011415661196,291.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587890625,0.0,0.0,0.0004797718138433,290.0960998535156,294.1499938964844,266.455810546875,265.5771484375,266.70770263671875,266.4300842285156,288.8231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233666980639,8.596392930826369e-09,0.00102335808333,-0.0215717609971761,0.0,0.0,0.0,24.99092483520508,60.0,-15.65664768218994,-0.0,-7.140391744542286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,9.603310172678904e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0001011274798656,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,7.469241245416924e-05,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510498046875,0.0,0.0,0.0001011274944175,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,0.0004797050787601,290.0862121582031,294.1499938964844,266.4595642089844,265.5813293457031,266.7032165527344,266.4383239746094,288.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232242057099,8.579738697278572e-09,0.0010232155909761,-0.021528149023652,0.0,0.0,0.0,24.99093437194824,60.0,-15.642483711242676,-0.0,-7.138404356510365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883117675781,0.0,0.0,9.603310172678904e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,0.0001011274798656,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4706420898437,0.0,0.0,7.469241245416924e-05,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510498046875,0.0,0.0,0.0001011274944175,291.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,0.0004797050787601,290.0862121582031,294.1499938964844,266.4595642089844,265.5813293457031,266.7032165527344,266.4383239746094,288.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232242057099,8.579738697278572e-09,0.0010232155909761,-0.021528149023652,0.0,0.0,0.0,24.99093437194824,60.0,-15.642483711242676,-0.0,-7.138404356510365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822692871094,0.0,0.0,9.602927457308395e-05,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634704589844,0.0,0.0,0.0001011234489851,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4647216796875,0.0,0.0,7.468943658750504e-05,290.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452514648437,0.0,0.0,0.0001011234562611,291.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2452392578125,0.0,0.0,0.0004796859284397,290.0812683105469,294.1499938964844,266.460693359375,265.58251953125,266.7010192871094,266.4418640136719,288.8057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023183343932,8.574962073737424e-09,0.0010231747291982,-0.0215156413614749,0.0,0.0,0.0,24.990936279296875,60.0,-15.636287689208984,-0.0,-7.137834501236284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,9.602920908946544e-05,291.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4575500488281,0.0,0.0,0.0001011233762255,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.45880126953125,0.0,0.0,7.468938565580174e-05,290.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.439453125,0.0,0.0,0.0001011233907775,291.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24072265625,0.0,0.0,0.0004796856082975,290.0763244628906,294.1499938964844,266.4613342285156,265.5830993652344,266.6988220214844,266.44488525390625,288.8000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231826454401,8.574877696787553e-09,0.0010231740307062,-0.0215154197067022,0.0,0.0,0.0,24.990936279296875,60.0,-15.630943298339844,-0.0,-7.137823843095249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,9.604050137568264e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,0.0001011352651403,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,7.469816773664206e-05,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278564453125,0.0,0.0,0.0001011352796922,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,0.000479742011521,290.0663757324219,294.1499938964844,266.4611511230469,265.5825500488281,266.6945495605469,266.44976806640625,288.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233029024675,8.588942002063504e-09,0.0010232942877337,-0.0215522479265928,0.0,0.0,0.0,24.990928649902344,60.0,-15.622593879699709,-0.0,-7.139502145037113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642028808594,0.0,0.0,9.604050137568264e-05,291.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457397460937,0.0,0.0,0.0001011352651403,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44696044921875,0.0,0.0,7.469816773664206e-05,290.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278564453125,0.0,0.0,0.0001011352796922,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2316589355469,0.0,0.0,0.000479742011521,290.0663757324219,294.1499938964844,266.4611511230469,265.5825500488281,266.6945495605469,266.44976806640625,288.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233029024675,8.588942002063504e-09,0.0010232942877337,-0.0215522479265928,0.0,0.0,0.0,24.990928649902344,60.0,-15.622593879699709,-0.0,-7.139502145037113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,9.60735633270815e-05,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,0.0001011700878734,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,7.472388097085059e-05,290.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,0.0001011700951494,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225646972656,0.0,0.0,0.0004799071757588,290.0564270019531,294.1499938964844,266.45904541015625,265.5797424316406,266.6902770996094,266.45281982421875,288.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023655058816,8.630129499920258e-09,0.0010236464440822,-0.0216601062566041,0.0,0.0,0.0,24.990909576416016,60.0,-15.618661880493164,-0.0,-7.144418390225837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521484375,0.0,0.0,9.60735633270815e-05,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4339294433594,0.0,0.0,0.0001011700878734,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43511962890625,0.0,0.0,7.472388097085059e-05,290.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.416259765625,0.0,0.0,0.0001011700951494,291.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225646972656,0.0,0.0,0.0004799071757588,290.0564270019531,294.1499938964844,266.45904541015625,265.5797424316406,266.6902770996094,266.45281982421875,288.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023655058816,8.630129499920258e-09,0.0010236464440822,-0.0216601062566041,0.0,0.0,0.0,24.990909576416016,60.0,-15.618661880493164,-0.0,-7.144418390225837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,9.613196016289294e-05,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.0001012315842672,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,7.476930477423593e-05,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,0.0001012315988191,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0004801988834515,290.04644775390625,294.1499938964844,266.4551086425781,265.5747985839844,266.6860656738281,266.453857421875,288.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242771822959,8.702889964240512e-09,0.0010242684511467,-0.0218506380915641,0.0,0.0,0.0,24.990873336791992,60.0,-15.6201171875,-0.0,-7.153106196255976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4400939941406,0.0,0.0,9.613196016289294e-05,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.422119140625,0.0,0.0,0.0001012315842672,290.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,7.476930477423593e-05,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,0.0001012315988191,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21343994140625,0.0,0.0,0.0004801988834515,290.04644775390625,294.1499938964844,266.4551086425781,265.5747985839844,266.6860656738281,266.453857421875,288.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242771822959,8.702889964240512e-09,0.0010242684511467,-0.0218506380915641,0.0,0.0,0.0,24.990873336791992,60.0,-15.6201171875,-0.0,-7.153106196255976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42803955078125,0.0,0.0,9.622074867365882e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,0.0001013250803225,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,7.483836088795215e-05,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001013250948744,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,0.0004806424258276,290.0364074707031,294.1499938964844,266.44940185546875,265.5678100585937,266.68182373046875,266.4530639648437,288.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252230567857,8.813509033700484e-09,0.0010252142092213,-0.0221403036266565,0.0,0.0,0.0,24.99081802368164,60.0,-15.627205848693848,-0.0,-7.166325133312057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42803955078125,0.0,0.0,9.622074867365882e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,0.0001013250803225,290.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114685058594,0.0,0.0,7.483836088795215e-05,290.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3930969238281,0.0,0.0,0.0001013250948744,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20428466796875,0.0,0.0,0.0004806424258276,290.0364074707031,294.1499938964844,266.44940185546875,265.5678100585937,266.68182373046875,266.4530639648437,288.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252230567857,8.813509033700484e-09,0.0010252142092213,-0.0221403036266565,0.0,0.0,0.0,24.99081802368164,60.0,-15.627205848693848,-0.0,-7.166325133312057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220275878906,0.0,0.0,9.62758276727982e-05,291.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4043884277344,0.0,0.0,0.0001013830769807,290.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,7.488119445042685e-05,290.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872985839844,0.0,0.0,0.0001013830915326,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1996765136719,0.0,0.0,0.0004809175152331,290.0314025878906,294.1499938964844,266.4458923339844,265.5635681152344,266.6796875,266.4520263671875,288.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258097900077,8.882125257514417e-09,0.0010258009424433,-0.0223199799656867,0.0,0.0,0.0,24.99078369140625,60.0,-15.632848739624023,-0.0,-7.17453119136735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.416015625,0.0,0.0,9.634120942791924e-05,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984680175781,0.0,0.0,0.0001014519293676,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996276855469,0.0,0.0,7.493205339414999e-05,290.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3815002441406,0.0,0.0,0.0001014519439195,291.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.195068359375,0.0,0.0,0.0004812441475223,290.0263671875,294.1499938964844,266.44195556640625,265.5588684082031,266.6775207519531,266.4504089355469,288.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265064192935,8.963585429455634e-09,0.0010264974553138,-0.0225332863628864,0.0,0.0,0.0,24.99074363708496,60.0,-15.640403747558594,-0.0,-7.184279127159243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,9.649594721850008e-05,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0001016148817143,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,7.50524050090462e-05,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,0.0001016148889902,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,0.0004820170870516,290.0162658691406,294.1499938964844,266.4328308105469,265.5480651855469,266.6731262207031,266.44586181640625,288.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281549766659,9.156372549057323e-09,0.0010281457798555,-0.0230380911380052,0.0,0.0,0.0,24.99064826965332,60.0,-15.660237312316896,-0.0,-7.207375318785125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039611816406,0.0,0.0,9.649594721850008e-05,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3866577148437,0.0,0.0,0.0001016148817143,290.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3877868652344,0.0,0.0,7.50524050090462e-05,290.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.369873046875,0.0,0.0,0.0001016148889902,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,0.0004820170870516,290.0162658691406,294.1499938964844,266.4328308105469,265.5480651855469,266.6731262207031,266.44586181640625,288.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281549766659,9.156372549057323e-09,0.0010281457798555,-0.0230380911380052,0.0,0.0,0.0,24.99064826965332,60.0,-15.660237312316896,-0.0,-7.207375318785125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,9.66818115557544e-05,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,0.0001018106049741,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,7.51969637349248e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,0.0001018106122501,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,0.000482945528347,290.00616455078125,294.1499938964844,266.4220886230469,265.5354919433594,266.66864013671875,266.43951416015625,288.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301352012902,9.38794197935522e-09,0.0010301258880645,-0.023644421249628,0.0,0.0,0.0,24.99053382873535,60.0,-15.6863431930542,-0.0,-7.235166066266174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3918762207031,0.0,0.0,9.66818115557544e-05,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37481689453125,0.0,0.0,0.0001018106049741,290.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3759460449219,0.0,0.0,7.51969637349248e-05,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3582458496094,0.0,0.0,0.0001018106122501,291.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17657470703125,0.0,0.0,0.000482945528347,290.00616455078125,294.1499938964844,266.4220886230469,265.5354919433594,266.66864013671875,266.43951416015625,288.7197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301352012902,9.38794197935522e-09,0.0010301258880645,-0.023644421249628,0.0,0.0,0.0,24.99053382873535,60.0,-15.6863431930542,-0.0,-7.235166066266174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,9.689912985777482e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,0.000102039448393,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,7.536599150625989e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.0001020394629449,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.167236328125,0.0,0.0,0.0004840310721192,289.9959716796875,294.1499938964844,266.4097900390625,265.521240234375,266.6640014648437,266.43115234375,288.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658699617887125e-09,0.0010324409231543,-0.0243533309549093,0.0,0.0,0.0,24.990398406982425,60.0,-15.718917846679688,-0.0,-7.267728108217852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798217773437,0.0,0.0,9.689912985777482e-05,291.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,0.000102039448393,290.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3640441894531,0.0,0.0,7.536599150625989e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3465881347656,0.0,0.0,0.0001020394629449,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.167236328125,0.0,0.0,0.0004840310721192,289.9959716796875,294.1499938964844,266.4097900390625,265.521240234375,266.6640014648437,266.43115234375,288.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658699617887125e-09,0.0010324409231543,-0.0243533309549093,0.0,0.0,0.0,24.990398406982425,60.0,-15.718917846679688,-0.0,-7.267728108217852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,9.714111365610734e-05,291.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001022942742565,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,7.555419870186597e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0001022942815325,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578674316406,0.0,0.0,0.0004852398415096,289.9857788085937,294.1499938964844,266.3959655761719,265.50543212890625,266.6591796875,266.4210205078125,288.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350288357585,9.960189117919072e-09,0.0010350188240408,-0.0251426566392183,0.0,0.0,0.0,24.990249633789062,60.0,-15.756903648376465,-0.0,-7.304072369151984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677062988281,0.0,0.0,9.714111365610734e-05,291.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35107421875,0.0,0.0,0.0001022942742565,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3521728515625,0.0,0.0,7.555419870186597e-05,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3349304199219,0.0,0.0,0.0001022942815325,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578674316406,0.0,0.0,0.0004852398415096,289.9857788085937,294.1499938964844,266.3959655761719,265.50543212890625,266.6591796875,266.4210205078125,288.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350288357585,9.960189117919072e-09,0.0010350188240408,-0.0251426566392183,0.0,0.0,0.0,24.990249633789062,60.0,-15.756903648376465,-0.0,-7.304072369151984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,9.72703128354624e-05,291.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3451232910156,0.0,0.0,0.0001024303273879,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34619140625,0.0,0.0,7.565468695247546e-05,290.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3290710449219,0.0,0.0,0.0001024303346639,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1531677246094,0.0,0.0,0.0004858852189499,289.98065185546875,294.1499938964844,266.38848876953125,265.4969482421875,266.6567077636719,266.4152526855469,288.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364053305238,1.0121159910170265e-08,0.0010363952023908,-0.0255640745162963,0.0,0.0,0.0,24.990169525146484,60.0,-15.777785301208496,-0.0,-7.323513528945115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3555908203125,0.0,0.0,9.740403038449584e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0001025711389956,290.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402404785156,0.0,0.0,7.57586894906126e-05,290.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232116699219,0.0,0.0,0.0001025711462716,291.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,0.0004865531518589,289.9754943847656,294.1499938964844,266.38067626953125,265.4881286621094,266.6541748046875,266.40899658203125,288.685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378300212323,1.0287761753602354e-08,0.001037819776684,-0.0260002203285694,0.0,0.0,0.0,24.99008750915528,60.0,-15.79982566833496,-0.0,-7.343662389303064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,9.768201562110336e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0001028638653224,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282775878906,0.0,0.0,7.597490184707567e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,0.0001028638725983,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,0.0004879417538177,289.9651794433594,294.1499938964844,266.3639831542969,265.46942138671875,266.6489562988281,266.39520263671875,288.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634104263829158e-08,0.0010407811496406,-0.0269068628549575,0.0,0.0,0.0,24.98991584777832,60.0,-15.846693992614746,-0.0,-7.385638411960826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34344482421875,0.0,0.0,9.768201562110336e-05,291.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32720947265625,0.0,0.0,0.0001028638653224,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3282775878906,0.0,0.0,7.597490184707567e-05,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114929199219,0.0,0.0,0.0001028638725983,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13897705078125,0.0,0.0,0.0004879417538177,289.9651794433594,294.1499938964844,266.3639831542969,265.46942138671875,266.6489562988281,266.39520263671875,288.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407918598502,1.0634104263829158e-08,0.0010407811496406,-0.0269068628549575,0.0,0.0,0.0,24.98991584777832,60.0,-15.846693992614746,-0.0,-7.385638411960826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,9.796884842216969e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31524658203125,0.0,0.0,0.0001031659194268,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,7.619799725944176e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0001031659267027,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.0004893745644949,289.954833984375,294.1499938964844,266.3459167480469,265.44940185546875,266.6434936523437,266.3795471191406,288.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,24.98973846435547,60.0,-15.896653175354004,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3312683105469,0.0,0.0,9.796884842216969e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.31524658203125,0.0,0.0,0.0001031659194268,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3163146972656,0.0,0.0,7.619799725944176e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997436523437,0.0,0.0,0.0001031659267027,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.0004893745644949,289.954833984375,294.1499938964844,266.3459167480469,265.44940185546875,266.6434936523437,266.3795471191406,288.66278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,24.98973846435547,60.0,-15.896653175354004,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,9.825826418818906e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0001034706801874,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,7.642309356015176e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,0.0001034706874634,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0004908202099613,289.9444274902344,294.1499938964844,266.3265991210937,265.4281921386719,266.6377258300781,266.3622741699219,288.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352063289393756e-08,0.0010469201952219,-0.0287860948592424,0.0,0.0,0.0,24.989559173583984,60.0,-15.948509216308594,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190612792969,0.0,0.0,9.825826418818906e-05,291.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3032531738281,0.0,0.0,0.0001034706801874,290.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,7.642309356015176e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879333496094,0.0,0.0,0.0001034706874634,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1198425292969,0.0,0.0,0.0004908202099613,289.9444274902344,294.1499938964844,266.3265991210937,265.4281921386719,266.6377258300781,266.3622741699219,288.6513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352063289393756e-08,0.0010469201952219,-0.0287860948592424,0.0,0.0,0.0,24.989559173583984,60.0,-15.948509216308594,-0.0,-7.473033036831114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,9.854485688265412e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0001037724796333,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922668457031,0.0,0.0,7.664599979761988e-05,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,0.0001037724869092,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0004922518273815,289.9339599609375,294.1499938964844,266.3059997558594,265.4058837890625,266.6317138671875,266.3434753417969,288.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499851778149,1.1709142988536314e-08,0.0010499735362827,-0.02972062677145,0.0,0.0,0.0,24.989381790161133,60.0,-16.001325607299805,-0.0,-7.516690203601686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3068542480469,0.0,0.0,9.854485688265412e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912292480469,0.0,0.0,0.0001037724796333,290.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2922668457031,0.0,0.0,7.664599979761988e-05,290.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,0.0001037724869092,291.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0004922518273815,289.9339599609375,294.1499938964844,266.3059997558594,265.4058837890625,266.6317138671875,266.3434753417969,288.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499851778149,1.1709142988536314e-08,0.0010499735362827,-0.02972062677145,0.0,0.0,0.0,24.989381790161133,60.0,-16.001325607299805,-0.0,-7.516690203601686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3007202148437,0.0,0.0,9.868583583738656e-05,291.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28521728515625,0.0,0.0,0.0001039209382724,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862548828125,0.0,0.0,7.675564847886562e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0001039209455484,291.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1053771972656,0.0,0.0,0.0004929560236632,289.9287109375,294.1499938964844,266.2952575683594,265.3943176269531,266.62860107421875,266.3335876464844,288.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514874011278,1.1884792705529893e-08,0.0010514755267649,-0.0301803015172481,0.0,0.0,0.0,24.989295959472656,60.0,-16.027830123901367,-0.0,-7.538211832525121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,9.882321319309996e-05,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2792053222656,0.0,0.0,0.0001040656061377,290.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2802124023437,0.0,0.0,7.686250319238752e-05,290.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2642822265625,0.0,0.0,0.0001040656134136,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1005249023437,0.0,0.0,0.0004936422919854,289.9234313964844,294.1499938964844,266.28424072265625,265.3825378417969,266.6253967285156,266.3232727050781,288.628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529510909691,1.2055957121503981e-08,0.0010529389837756,-0.0306282211095094,0.0,0.0,0.0,24.98921012878418,60.0,-16.054189682006836,-0.0,-7.559214054708718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,9.908690844895318e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0001043432857841,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,7.706759788561612e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.000104343300336,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0004949594731442,289.9128723144531,294.1499938964844,266.2613220214844,265.3582458496094,266.6187438964844,266.3017272949219,288.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557607747614,1.2384507641627351e-08,0.0010557484347373,-0.0314879491925239,0.0,0.0,0.0,24.98904800415039,60.0,-16.10615348815918,-0.0,-7.59960840923668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,9.908690844895318e-05,291.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671203613281,0.0,0.0,0.0001043432857841,290.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26812744140625,0.0,0.0,7.706759788561612e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.000104343300336,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0907897949219,0.0,0.0,0.0004949594731442,289.9128723144531,294.1499938964844,266.2613220214844,265.3582458496094,266.6187438964844,266.3017272949219,288.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557607747614,1.2384507641627351e-08,0.0010557484347373,-0.0314879491925239,0.0,0.0,0.0,24.98904800415039,60.0,-16.10615348815918,-0.0,-7.59960840923668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,9.932693501468748e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,0.0001045960452756,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,7.725428440608084e-05,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240478515625,0.0,0.0,0.0001045960525516,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,0.0004961584927514,289.9022827148437,294.1499938964844,266.2373352050781,265.3331298828125,266.6117858886719,266.2789611816406,288.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583183029666,1.2683562644610902e-08,0.0010583056136965,-0.0322704352438449,0.0,0.0,0.0,24.98889923095703,60.0,-16.155973434448242,-0.0,-7.636470655825178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27001953125,0.0,0.0,9.932693501468748e-05,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2550354003906,0.0,0.0,0.0001045960452756,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560119628906,0.0,0.0,7.725428440608084e-05,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.240478515625,0.0,0.0,0.0001045960525516,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810241699219,0.0,0.0,0.0004961584927514,289.9022827148437,294.1499938964844,266.2373352050781,265.3331298828125,266.6117858886719,266.2789611816406,288.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583183029666,1.2683562644610902e-08,0.0010583056136965,-0.0322704352438449,0.0,0.0,0.0,24.98889923095703,60.0,-16.155973434448242,-0.0,-7.636470655825178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
