time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355260,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,9.953997505363076e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0001048203848768,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,7.741997978882864e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0001048203921527,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0004972226452082,289.8916320800781,294.1499938964844,266.2123107910156,265.3072814941406,266.6044921875,266.2549743652344,288.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605881689116,1.2948995653516704e-08,0.0010605752468109,-0.0329649038612842,0.0,0.0,0.0,24.988767623901367,60.0,-16.202367782592773,-0.0,-7.669262913623245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,9.953997505363076e-05,291.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0001048203848768,290.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.243896484375,0.0,0.0,7.741997978882864e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0001048203921527,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0711975097656,0.0,0.0,0.0004972226452082,289.8916320800781,294.1499938964844,266.2123107910156,265.3072814941406,266.6044921875,266.2549743652344,288.5945129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605881689116,1.2948995653516704e-08,0.0010605752468109,-0.0329649038612842,0.0,0.0,0.0,24.988767623901367,60.0,-16.202367782592773,-0.0,-7.669262913623245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,9.972187399398535e-05,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23077392578125,0.0,0.0,0.0001050119317369,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,7.756145350867882e-05,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.0001050119462888,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.000498131266795,289.8809509277344,294.1499938964844,266.18634033203125,265.28076171875,266.5968017578125,266.2299499511719,288.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625263676047,1.3175629476336326e-08,0.0010625132126733,-0.0335578173398971,0.0,0.0,0.0,24.98865509033203,60.0,-16.244874954223633,-0.0,-7.69731727245926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2453918457031,0.0,0.0,9.972187399398535e-05,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23077392578125,0.0,0.0,0.0001050119317369,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23175048828125,0.0,0.0,7.756145350867882e-05,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.21661376953125,0.0,0.0,0.0001050119462888,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613098144531,0.0,0.0,0.000498131266795,289.8809509277344,294.1499938964844,266.18634033203125,265.28076171875,266.5968017578125,266.2299499511719,288.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625263676047,1.3175629476336326e-08,0.0010625132126733,-0.0335578173398971,0.0,0.0,0.0,24.98865509033203,60.0,-16.244874954223633,-0.0,-7.69731727245926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392272949219,0.0,0.0,9.9801312899217e-05,291.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2247009277344,0.0,0.0,0.0001050955906976,290.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2256774902344,0.0,0.0,7.762324821669608e-05,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.21063232421875,0.0,0.0,0.0001050955979735,291.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,0.0004985281266272,289.8755798339844,294.1499938964844,266.1730041503906,265.2673034667969,266.59283447265625,266.21710205078125,288.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633728234097,1.3274609855784549e-08,0.001063359552063,-0.0338167585432529,0.0,0.0,0.0,24.98860549926757,60.0,-16.264549255371094,-0.0,-7.709586213877628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330322265625,0.0,0.0,9.987202065531164e-05,291.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186279296875,0.0,0.0,0.0001051700455718,290.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2195739746094,0.0,0.0,7.767823990434408e-05,290.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.20465087890625,0.0,0.0,0.0001051700528478,291.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0514221191406,0.0,0.0,0.0004988812725059,289.8702392578125,294.1499938964844,266.159423828125,265.2536926269531,266.5887756347656,266.2039794921875,288.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641262633726,1.3362703832342504e-08,0.0010641128756105,-0.0340472161769866,0.0,0.0,0.0,24.988563537597656,60.0,-16.28302574157715,-0.0,-7.720513650610884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,9.99891708488576e-05,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001052934094332,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,7.77693567215465e-05,290.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,0.0001052934239851,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0004994664923287,289.8594970703125,294.1499938964844,266.13165283203125,265.22613525390625,266.5803527832031,266.1771850585937,288.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653744684532,1.3508665297479185e-08,0.0010653609642758,-0.0344290398061275,0.0,0.0,0.0,24.98849105834961,60.0,-16.316749572753906,-0.0,-7.738636043086444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.220703125,0.0,0.0,9.99891708488576e-05,291.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001052934094332,290.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074279785156,0.0,0.0,7.77693567215465e-05,290.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,0.0001052934239851,291.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0004994664923287,289.8594970703125,294.1499938964844,266.13165283203125,265.22613525390625,266.5803527832031,266.1771850585937,288.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653744684532,1.3508665297479185e-08,0.0010653609642758,-0.0344290398061275,0.0,0.0,0.0,24.98849105834961,60.0,-16.316749572753906,-0.0,-7.738636043086444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,0.0001000766569632,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,0.0001053855376085,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,7.783739420119673e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18072509765625,0.0,0.0,0.0001053855448844,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.031494140625,0.0,0.0,0.0004999034572392,289.84869384765625,294.1499938964844,266.10308837890625,265.1982116699219,266.5715637207031,266.1495056152344,288.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663067223504,1.3617659888609523e-08,0.0010662931017577,-0.03471415117383,0.0,0.0,0.0,24.98843574523925,60.0,-16.34575653076172,-0.0,-7.75218254034371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2083435058594,0.0,0.0,0.0001000766569632,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943054199219,0.0,0.0,0.0001053855376085,290.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,7.783739420119673e-05,290.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18072509765625,0.0,0.0,0.0001053855448844,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.031494140625,0.0,0.0,0.0004999034572392,289.84869384765625,294.1499938964844,266.10308837890625,265.1982116699219,266.5715637207031,266.1495056152344,288.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663067223504,1.3617659888609523e-08,0.0010662931017577,-0.03471415117383,0.0,0.0,0.0,24.98843574523925,60.0,-16.34575653076172,-0.0,-7.75218254034371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0001001362761599,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.0001054483218467,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,7.788377115502954e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687316894531,0.0,0.0,0.0001054483291227,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,0.0005002013058401,289.8379211425781,294.1499938964844,266.0737609863281,265.16998291015625,266.5624084472656,266.12115478515625,288.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669420007616,1.3691947131633242e-08,0.0010669283801689,-0.0349084697663784,0.0,0.0,0.0,24.988399505615234,60.0,-16.370847702026367,-0.0,-7.761421727536799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,0.0001001362761599,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1821594238281,0.0,0.0,0.0001054483218467,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830749511719,0.0,0.0,7.788377115502954e-05,290.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687316894531,0.0,0.0,0.0001054483291227,291.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.021484375,0.0,0.0,0.0005002013058401,289.8379211425781,294.1499938964844,266.0737609863281,265.16998291015625,266.5624084472656,266.12115478515625,288.53741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669420007616,1.3691947131633242e-08,0.0010669283801689,-0.0349084697663784,0.0,0.0,0.0,24.988399505615234,60.0,-16.370847702026367,-0.0,-7.761421727536799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,0.0001001708296826,291.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.0001054847016348,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,7.791064126649871e-05,290.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001054847161867,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0005003738915547,289.8270874023437,294.1499938964844,266.0437316894531,265.1415405273437,266.5528259277344,266.092041015625,288.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673101060092,1.3734988257851912e-08,0.0010672963690012,-0.0350210554897785,0.0,0.0,0.0,24.98837852478028,60.0,-16.391910552978516,-0.0,-7.76677779867896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18365478515625,0.0,0.0,0.0001001708296826,291.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1700134277344,0.0,0.0,0.0001054847016348,290.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1708984375,0.0,0.0,7.791064126649871e-05,290.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567687988281,0.0,0.0,0.0001054847161867,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0114440917969,0.0,0.0,0.0005003738915547,289.8270874023437,294.1499938964844,266.0437316894531,265.1415405273437,266.5528259277344,266.092041015625,288.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673101060092,1.3734988257851912e-08,0.0010672963690012,-0.0350210554897785,0.0,0.0,0.0,24.98837852478028,60.0,-16.391910552978516,-0.0,-7.76677779867896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.177490234375,0.0,0.0,0.0001001799828372,291.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0001054943422786,290.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648254394531,0.0,0.0,7.7917764429003e-05,290.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507568359375,0.0,0.0,0.0001054943495546,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00640869140625,0.0,0.0,0.0005004196427762,289.8216552734375,294.1499938964844,266.0284729003906,265.1272888183594,266.5478820800781,266.0772399902344,288.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674076620489,1.3746388916047181e-08,0.0010673939250409,-0.0350508727133274,0.0,0.0,0.0,24.98837280273437,60.0,-16.401201248168945,-0.0,-7.768196752522273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,0.0001001841956167,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1578369140625,0.0,0.0,0.0001054987806128,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1587219238281,0.0,0.0,7.792103860992938e-05,290.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.144775390625,0.0,0.0,0.0001054987878887,291.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,0.0005004406557418,289.8162536621094,294.1499938964844,266.0130615234375,265.1130065917969,266.5428466796875,266.06231689453125,288.51446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674525983631,1.3751639826864448e-08,0.0010674388613551,-0.0350646078586578,0.0,0.0,0.0,24.98836898803711,60.0,-16.409744262695312,-0.0,-7.768850451839171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0001001795608317,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0001054938984452,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,7.791742973495275e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.0001054939057212,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0005004174890927,289.8053894042969,294.1499938964844,265.9818115234375,265.0844421386719,266.5325012207031,266.03204345703125,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674031218513,1.3745855120816941e-08,0.0010673893848434,-0.0350494794547557,0.0,0.0,0.0,24.98837280273437,60.0,-16.424943923950195,-0.0,-7.76812996150511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15899658203125,0.0,0.0,0.0001001795608317,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14569091796875,0.0,0.0,0.0001054938984452,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1465759277344,0.0,0.0,7.791742973495275e-05,290.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1328125,0.0,0.0,0.0001054939057212,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9913024902344,0.0,0.0,0.0005004174890927,289.8053894042969,294.1499938964844,265.9818115234375,265.0844421386719,266.5325012207031,266.03204345703125,288.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674031218513,1.3745855120816941e-08,0.0010673893848434,-0.0350494794547557,0.0,0.0,0.0,24.98837280273437,60.0,-16.424943923950195,-0.0,-7.76812996150511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,0.0001001615455606,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,0.0001054749300237,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,7.790342351654544e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0001054749372997,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812316894531,0.0,0.0,0.0005003275582566,289.7945251464844,294.1499938964844,265.95001220703125,265.0559387207031,266.5217590332031,266.001220703125,288.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067211269401,1.3723407299437442e-08,0.001067197532393,-0.0349907614290714,0.0,0.0,0.0,24.98838424682617,60.0,-16.437822341918945,-0.0,-7.765336818010837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.14666748046875,0.0,0.0,0.0001001615455606,291.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.133544921875,0.0,0.0,0.0001054749300237,290.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1344299316406,0.0,0.0,7.790342351654544e-05,290.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1208190917969,0.0,0.0,0.0001054749372997,291.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9812316894531,0.0,0.0,0.0005003275582566,289.7945251464844,294.1499938964844,265.95001220703125,265.0559387207031,266.5217590332031,266.001220703125,288.4914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067211269401,1.3723407299437442e-08,0.001067197532393,-0.0349907614290714,0.0,0.0,0.0,24.98838424682617,60.0,-16.437822341918945,-0.0,-7.765336818010837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0001001343989628,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0001054463427863,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,7.788230868754908e-05,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,0.0001054463573382,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,0.0005001919344067,289.7836303710937,294.1499938964844,265.917236328125,265.0271911621094,266.51055908203125,265.9696960449219,288.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.368958102432316e-08,0.0010669083567336,-0.0349022820591926,0.0,0.0,0.0,24.988401412963867,60.0,-16.449254989624023,-0.0,-7.761127562844194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1343688964844,0.0,0.0,0.0001001343989628,291.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1214294433594,0.0,0.0,0.0001054463427863,290.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1222839355469,0.0,0.0,7.788230868754908e-05,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,0.0001054463573382,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,0.0005001919344067,289.7836303710937,294.1499938964844,265.917236328125,265.0271911621094,266.51055908203125,265.9696960449219,288.4799499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669219773262,1.368958102432316e-08,0.0010669083567336,-0.0349022820591926,0.0,0.0,0.0,24.988401412963867,60.0,-16.449254989624023,-0.0,-7.761127562844194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,0.000100104844023,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0001054152235155,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,7.785932393744588e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,0.0001054152307915,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.0005000443197786,289.77276611328125,294.1499938964844,265.8830261230469,264.997802734375,266.4989624023437,265.937255859375,288.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652749153436616e-08,0.001066593453288,-0.0348059348762035,0.0,0.0,0.0,24.98841857910156,60.0,-16.460674285888672,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1220703125,0.0,0.0,0.000100104844023,291.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1093139648437,0.0,0.0,0.0001054152235155,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1101379394531,0.0,0.0,7.785932393744588e-05,290.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.096923828125,0.0,0.0,0.0001054152307915,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.0005000443197786,289.77276611328125,294.1499938964844,265.8830261230469,264.997802734375,266.4989624023437,265.937255859375,288.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652749153436616e-08,0.001066593453288,-0.0348059348762035,0.0,0.0,0.0,24.98841857910156,60.0,-16.460674285888672,-0.0,-7.756545983284013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1159362792969,0.0,0.0,0.000100090066553,291.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1032409667969,0.0,0.0,0.0001053996602422,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,7.784782792441547e-05,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909423828125,0.0,0.0,0.0001053996675182,291.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,0.0004999705124646,289.7673034667969,294.1499938964844,265.8653564453125,264.9828186035156,266.49298095703125,265.920654296875,288.462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634333662082554e-08,0.0010664359433576,-0.0347577668726444,0.0,0.0,0.0,24.988428115844727,60.0,-16.466638565063477,-0.0,-7.754255193503924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0001000758711597,291.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971984863281,0.0,0.0,0.0001053847081493,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980224609375,0.0,0.0,7.783679029671475e-05,290.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0849609375,0.0,0.0,0.0001053847154253,291.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,0.0004998995573259,289.7618408203125,294.1499938964844,265.8473205566406,264.9676818847656,266.4869079589844,265.9037170410156,288.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616644700675806e-08,0.0010662847198545,-0.0347114950418472,0.0,0.0,0.0,24.98843765258789,60.0,-16.47289276123047,-0.0,-7.752056063736745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.0001000499760266,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0001053574378602,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,7.781664317008108e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0001053574451361,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0004997702199034,289.7509460449219,294.1499938964844,265.8101501464844,264.9367370605469,266.4743957519531,265.8689270019531,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584372737796002e-08,0.0010660086991265,-0.0346270762383937,0.0,0.0,0.0,24.98845291137696,60.0,-16.48639488220215,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975341796875,0.0,0.0,0.0001000499760266,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0850830078125,0.0,0.0,0.0001053574378602,290.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,7.781664317008108e-05,290.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0001053574451361,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9406433105469,0.0,0.0,0.0004997702199034,289.7509460449219,294.1499938964844,265.8101501464844,264.9367370605469,266.4743957519531,265.8689270019531,288.4452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660223197191,1.3584372737796002e-08,0.0010660086991265,-0.0346270762383937,0.0,0.0,0.0,24.98845291137696,60.0,-16.48639488220215,-0.0,-7.748043628907909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0001000291085802,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,0.0001053354644682,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,7.780041778460145e-05,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001053354790201,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93048095703125,0.0,0.0,0.0004996659699827,289.7400207519531,294.1499938964844,265.7714538574219,264.9049072265625,266.46142578125,265.83270263671875,288.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657999664545,1.3558371314559281e-08,0.0010657863458618,-0.0345590636134147,0.0,0.0,0.0,24.988466262817383,60.0,-16.501665115356445,-0.0,-7.744812080545671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08526611328125,0.0,0.0,0.0001000291085802,291.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,0.0001053354644682,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738220214844,0.0,0.0,7.780041778460145e-05,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001053354790201,291.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.93048095703125,0.0,0.0,0.0004996659699827,289.7400207519531,294.1499938964844,265.7714538574219,264.9049072265625,266.46142578125,265.83270263671875,288.4337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657999664545,1.3558371314559281e-08,0.0010657863458618,-0.0345590636134147,0.0,0.0,0.0,24.988466262817383,60.0,-16.501665115356445,-0.0,-7.744812080545671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0001000141783151,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0001053197483997,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,7.778880535624921e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,0.0001053197556757,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,0.0004995914059691,289.72906494140625,294.1499938964844,265.7312316894531,264.8721008300781,266.4479675292969,265.79510498046875,288.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,24.988475799560547,60.0,-16.51881217956543,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730285644531,0.0,0.0,0.0001000141783151,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609130859375,0.0,0.0,0.0001053197483997,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06170654296875,0.0,0.0,7.778880535624921e-05,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491638183594,0.0,0.0,0.0001053197556757,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9202575683594,0.0,0.0,0.0004995914059691,289.72906494140625,294.1499938964844,265.7312316894531,264.8721008300781,266.4479675292969,265.79510498046875,288.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539764864844985e-08,0.0010656273225322,-0.0345103926956653,0.0,0.0,0.0,24.988475799560547,60.0,-16.51881217956543,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.060791015625,0.0,0.0,0.0001000067713903,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0001053119412972,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,7.778304279781878e-05,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0001053119485732,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.0004995543858967,289.7181396484375,294.1499938964844,265.689453125,264.83819580078125,266.4339294433594,265.7558288574219,288.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530526921101682e-08,0.0010655482765287,-0.0344862267374992,0.0,0.0,0.0,24.98847961425781,60.0,-16.53836441040039,-0.0,-7.74135173742252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.060791015625,0.0,0.0,0.0001000067713903,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,0.0001053119412972,290.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04962158203125,0.0,0.0,7.778304279781878e-05,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0372314453125,0.0,0.0,0.0001053119485732,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.0004995543858967,289.7181396484375,294.1499938964844,265.689453125,264.83819580078125,266.4339294433594,265.7558288574219,288.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530526921101682e-08,0.0010655482765287,-0.0344862267374992,0.0,0.0,0.0,24.98847961425781,60.0,-16.53836441040039,-0.0,-7.74135173742252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546875,0.0,0.0,0.0001000053307507,291.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04278564453125,0.0,0.0,0.000105310427898,290.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0435791015625,0.0,0.0,7.77819223003462e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0312805175781,0.0,0.0,0.0001053104424499,291.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.0004995472263544,289.712646484375,294.1499938964844,265.66796875,264.8208312988281,266.4267578125,265.7357177734375,288.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528736353407568e-08,0.0010655329097062,-0.034481544047594,0.0,0.0,0.0,24.98847961425781,60.0,-16.548860549926758,-0.0,-7.741129337546226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0485534667969,0.0,0.0,0.0001000064075924,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367736816406,0.0,0.0,0.0001053115629474,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0375366210937,0.0,0.0,7.778275903547183e-05,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0253295898437,0.0,0.0,0.0001053115702234,291.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998107910156,0.0,0.0,0.0004995526396669,289.7071533203125,294.1499938964844,265.6460876464844,264.8031921386719,266.4194030761719,265.7151184082031,288.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530074838286056e-08,0.0010655443184077,-0.0344850420951843,0.0,0.0,0.0,24.98847961425781,60.0,-16.560077667236328,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001000138217932,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,0.0001053193700499,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,7.778852886985987e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,0.0001053193773259,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0004995896015316,289.6961975097656,294.1499938964844,265.60113525390625,264.7669372558594,266.4043273925781,265.6729431152344,288.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.353930390024516e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,24.988475799560547,60.0,-16.58401107788086,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0363464355469,0.0,0.0,0.0001000138217932,291.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0246887207031,0.0,0.0,0.0001053193700499,290.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,7.778852886985987e-05,290.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,0.0001053193773259,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895568847656,0.0,0.0,0.0004995896015316,289.6961975097656,294.1499938964844,265.60113525390625,264.7669372558594,266.4043273925781,265.6729431152344,288.38720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.353930390024516e-08,0.0010656232479959,-0.0345091857016086,0.0,0.0,0.0,24.988475799560547,60.0,-16.58401107788086,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,0.0001000288320938,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0001053351807058,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,7.780020678183064e-05,290.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,0.0001053351879818,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0004996646312065,289.6852111816406,294.1499938964844,265.5545654296875,264.7293701171875,266.388671875,265.6290283203125,288.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,24.988466262817383,60.0,-16.61058807373047,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
