time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357600,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0241394042969,0.0,0.0,0.0001000288320938,291.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126342773437,0.0,0.0,0.0001053351807058,290.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133972167969,0.0,0.0,7.780020678183064e-05,290.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014953613281,0.0,0.0,0.0001053351879818,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0004996646312065,289.6852111816406,294.1499938964844,265.5545654296875,264.7293701171875,266.388671875,265.6290283203125,288.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,24.988466262817383,60.0,-16.61058807373047,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0001000521733658,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001053597588906,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,7.781836029607803e-05,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0001053597661666,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0004997812211513,289.6741943359375,294.1499938964844,265.50634765625,264.6903991699219,266.3723449707031,265.5832824707031,288.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,24.98845100402832,60.0,-16.639841079711914,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0001000521733658,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0005798339844,0.0,0.0,0.0001053597588906,290.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0013122558594,0.0,0.0,7.781836029607803e-05,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895935058594,0.0,0.0,0.0001053597661666,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689880371094,0.0,0.0,0.0004997812211513,289.6741943359375,294.1499938964844,265.50634765625,264.6903991699219,266.3723449707031,265.5832824707031,288.3638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,24.98845100402832,60.0,-16.639841079711914,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0001000822157948,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,0.0001053913874784,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,7.784172339597717e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0001053913947544,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0004999312805011,289.6631774902344,294.1499938964844,265.4564819335937,264.64996337890625,266.3554992675781,265.5361328125,288.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,24.988433837890625,60.0,-16.67111587524414,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,0.0001000822157948,291.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,0.0001053913874784,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,7.784172339597717e-05,290.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9776611328125,0.0,0.0,0.0001053913947544,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8586730957031,0.0,0.0,0.0004999312805011,289.6631774902344,294.1499938964844,265.4564819335937,264.64996337890625,266.3554992675781,265.5361328125,288.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,24.988433837890625,60.0,-16.67111587524414,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9936218261719,0.0,0.0,0.0001001003111014,291.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98248291015625,0.0,0.0,0.0001054104432114,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,7.7855795098003e-05,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9717102050781,0.0,0.0,0.0001054104504873,291.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.853515625,0.0,0.0,0.0005000216769985,289.6576843261719,294.1499938964844,265.430908203125,264.6291809082031,266.3467712402344,265.51177978515625,288.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,24.988422393798828,60.0,-16.687898635864258,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9875183105469,0.0,0.0,0.0001001198761514,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9764709472656,0.0,0.0,0.0001054310487234,290.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,7.787101640133187e-05,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9657592773437,0.0,0.0,0.0001054310559993,291.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84832763671875,0.0,0.0,0.0005001194076612,289.65216064453125,294.1499938964844,265.4049072265625,264.60797119140625,266.3379211425781,265.487060546875,288.3404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,24.9884090423584,60.0,-16.705175399780273,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.0001001649652607,291.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,0.0001054785316227,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,7.790608651703224e-05,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,0.0001054785388987,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379821777344,0.0,0.0,0.0005003446713089,289.64111328125,294.1499938964844,265.3516540527344,264.5643615722656,266.31964111328125,265.4361877441406,288.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727607495184202e-08,0.0010672332718968,-0.0350017473101615,0.0,0.0,0.0,24.98838233947754,60.0,-16.741710662841797,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.0001001649652607,291.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.96441650390625,0.0,0.0,0.0001054785316227,290.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9651184082031,0.0,0.0,7.790608651703224e-05,290.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,0.0001054785388987,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8379821777344,0.0,0.0,0.0005003446713089,289.64111328125,294.1499938964844,265.3516540527344,264.5643615722656,266.31964111328125,265.4361877441406,288.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727607495184202e-08,0.0010672332718968,-0.0350017473101615,0.0,0.0,0.0,24.98838233947754,60.0,-16.741710662841797,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,0.0001002161952783,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,0.0001055324828485,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,7.79459296609275e-05,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0001055324901244,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,0.0005006005521863,289.6300354003906,294.1499938964844,265.2966613769531,264.51904296875,266.3007507324219,265.38385009765625,288.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791436437315951e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,24.98834991455078,60.0,-16.7802791595459,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631042480469,0.0,0.0,0.0001002161952783,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,0.0001055324828485,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,7.79459296609275e-05,290.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0001055324901244,291.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276062011719,0.0,0.0,0.0005006005521863,289.6300354003906,294.1499938964844,265.2966613769531,264.51904296875,266.3007507324219,265.38385009765625,288.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791436437315951e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,24.98834991455078,60.0,-16.7802791595459,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,0.000100274613942,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0001055940010701,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,7.799136801622808e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,0.000105594008346,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,0.0005008923471905,289.61895751953125,294.1499938964844,265.2398986816406,264.4718933105469,266.2810974121094,265.3294982910156,288.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864218217918278e-08,0.0010684012668207,-0.03535907715559,0.0,0.0,0.0,24.98831367492676,60.0,-16.821651458740234,-0.0,-7.782869460015719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,0.000100274613942,291.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403076171875,0.0,0.0,0.0001055940010701,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410095214844,0.0,0.0,7.799136801622808e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9300231933594,0.0,0.0,0.000105594008346,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,0.0005008923471905,289.61895751953125,294.1499938964844,265.2398986816406,264.4718933105469,266.2810974121094,265.3294982910156,288.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864218217918278e-08,0.0010684012668207,-0.03535907715559,0.0,0.0,0.0,24.98831367492676,60.0,-16.821651458740234,-0.0,-7.782869460015719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,0.0001003394645522,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9282531738281,0.0,0.0,0.0001056622859323,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,7.80418049544096e-05,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0001056622932082,291.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.0005012162728235,289.6078796386719,294.1499938964844,265.181396484375,264.42291259765625,266.2607727050781,265.2734680175781,288.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,24.98827362060547,60.0,-16.86522102355957,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.938720703125,0.0,0.0,0.0001003394645522,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9282531738281,0.0,0.0,0.0001056622859323,290.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,7.80418049544096e-05,290.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9180908203125,0.0,0.0,0.0001056622932082,291.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8067626953125,0.0,0.0,0.0005012162728235,289.6078796386719,294.1499938964844,265.181396484375,264.42291259765625,266.2607727050781,265.2734680175781,288.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,24.98827362060547,60.0,-16.86522102355957,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.00010037485481,290.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222106933594,0.0,0.0,0.0001056995606631,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.92291259765625,0.0,0.0,7.806932990206406e-05,290.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9121398925781,0.0,0.0,0.0001056995606631,291.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,0.0005013931076973,289.602294921875,294.1499938964844,265.1514892578125,264.3976745605469,266.2502746582031,265.24462890625,288.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,24.988252639770508,60.0,-16.888111114501953,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,0.0001004114747047,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161682128906,0.0,0.0,0.0001057381232385,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9168701171875,0.0,0.0,7.809781527612358e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9061584472656,0.0,0.0,0.0001057381232385,291.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,0.0005015759961679,289.59674072265625,294.1499938964844,265.12109375,264.3719787597656,266.2396240234375,265.2154541015625,288.2817077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,24.98822975158692,60.0,-16.911453247070312,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,0.0001004911100608,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.00010582197865,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,7.815975550329313e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,0.000105821985926,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.0005019738455303,289.5856018066406,294.1499938964844,265.0589904785156,264.3190002441406,266.2176818847656,265.1555480957031,288.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,24.98818016052246,60.0,-16.96025276184082,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.914306640625,0.0,0.0,0.0001004911100608,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.00010582197865,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90478515625,0.0,0.0,7.815975550329313e-05,290.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89422607421875,0.0,0.0,0.000105821985926,291.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.0005019738455303,289.5856018066406,294.1499938964844,265.0589904785156,264.3190002441406,266.2176818847656,265.1555480957031,288.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,24.98818016052246,60.0,-16.96025276184082,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,0.0001005783196887,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,0.000105913815787,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,7.822758198017254e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,0.000105913823063,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,0.0005024094134569,289.574462890625,294.1499938964844,264.9950256347656,264.2639465332031,266.1950378417969,265.093994140625,288.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,24.988126754760746,60.0,-17.01141357421875,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.902099609375,0.0,0.0,0.0001005783196887,290.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8920593261719,0.0,0.0,0.000105913815787,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,7.822758198017254e-05,290.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822937011719,0.0,0.0,0.000105913823063,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,0.0005024094134569,289.574462890625,294.1499938964844,264.9950256347656,264.2639465332031,266.1950378417969,265.093994140625,288.2580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,24.988126754760746,60.0,-17.01141357421875,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,0.0001006746606435,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.00010601527174,290.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.880615234375,0.0,0.0,7.830251706764102e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.870361328125,0.0,0.0,0.00010601527174,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,0.0005028906743973,289.5632629394531,294.1499938964844,264.9292297363281,264.20672607421875,266.1715393066406,265.0303649902344,288.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362648848020854e-08,0.0010726629989221,-0.0366626977920532,0.0,0.0,0.0,24.988067626953125,60.0,-17.065670013427734,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.889892578125,0.0,0.0,0.0001006746606435,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8799743652344,0.0,0.0,0.00010601527174,290.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.880615234375,0.0,0.0,7.830251706764102e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.870361328125,0.0,0.0,0.00010601527174,291.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,0.0005028906743973,289.5632629394531,294.1499938964844,264.9292297363281,264.20672607421875,266.1715393066406,265.0303649902344,288.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362648848020854e-08,0.0010726629989221,-0.0366626977920532,0.0,0.0,0.0,24.988067626953125,60.0,-17.065670013427734,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,0.0001007821119856,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0001061284201568,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,7.838608871679753e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,0.0001061284274328,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0005034274072386,289.55206298828125,294.1499938964844,264.8615417480469,264.1472473144531,266.1470947265625,264.9646301269531,288.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738221462816,1.4496525757579093e-08,0.0010738075943663,-0.0370128154754638,0.0,0.0,0.0,24.988000869750977,60.0,-17.123201370239258,-0.0,-7.861845574552717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.877685546875,0.0,0.0,0.0001007821119856,290.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8678894042969,0.0,0.0,0.0001061284201568,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,7.838608871679753e-05,290.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583984375,0.0,0.0,0.0001061284274328,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0005034274072386,289.55206298828125,294.1499938964844,264.8615417480469,264.1472473144531,266.1470947265625,264.9646301269531,288.234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738221462816,1.4496525757579093e-08,0.0010738075943663,-0.0370128154754638,0.0,0.0,0.0,24.988000869750977,60.0,-17.123201370239258,-0.0,-7.861845574552717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8715515136719,0.0,0.0,0.0001008392500807,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8618469238281,0.0,0.0,0.0001061885850504,290.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86248779296875,0.0,0.0,7.843053026590496e-05,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8524169921875,0.0,0.0,0.0001061885923263,291.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489624023437,0.0,0.0,0.0005037128576077,289.5464782714844,294.1499938964844,264.8269958496094,264.1166381835937,266.13458251953125,264.9311218261719,288.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567716810631737e-08,0.0010744163300842,-0.0371989905834198,0.0,0.0,0.0,24.98796463012696,60.0,-17.15296173095703,-0.0,-7.87076217534377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8654479980469,0.0,0.0,0.0001009004117804,290.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.85577392578125,0.0,0.0,0.0001062529991031,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,7.84781004767865e-05,290.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.846435546875,0.0,0.0,0.0001062529991031,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.0005040183896198,289.5408630371094,294.1499938964844,264.7919921875,264.08544921875,266.121826171875,264.8970642089844,288.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082574971,1.4643923407220429e-08,0.0010750679066404,-0.0373982787132263,0.0,0.0,0.0,24.98792839050293,60.0,-17.18370819091797,-0.0,-7.880313290797859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.0001010332634905,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0001063928939402,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,7.858142635086551e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,0.0001063929012161,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0005046820151619,289.52960205078125,294.1499938964844,264.7204895019531,264.0212707519531,266.0957336425781,264.8275756835937,288.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764979524537,1.480944966658626e-08,0.0010764831677079,-0.0378311276435852,0.0,0.0,0.0,24.98784637451172,60.0,-17.24775505065918,-0.0,-7.901077481164975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85321044921875,0.0,0.0,0.0001010332634905,290.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8436889648437,0.0,0.0,0.0001063928939402,290.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84429931640625,0.0,0.0,7.858142635086551e-05,290.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344421386719,0.0,0.0,0.0001063929012161,291.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0005046820151619,289.52960205078125,294.1499938964844,264.7204895019531,264.0212707519531,266.0957336425781,264.8275756835937,288.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764979524537,1.480944966658626e-08,0.0010764831677079,-0.0378311276435852,0.0,0.0,0.0,24.98784637451172,60.0,-17.24775505065918,-0.0,-7.901077481164975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,0.0001011822023428,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,0.0001065497272065,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,7.869726687204093e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,0.0001065497344825,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.000505425967276,289.5183410644531,294.1499938964844,264.64703369140625,263.95465087890625,266.0687255859375,264.7559814453125,288.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4995016783814208e-08,0.001078069792129,-0.038316361606121,0.0,0.0,0.0,24.98775291442871,60.0,-17.31606674194336,-0.0,-7.924388256697058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,0.0001011822023428,290.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8315734863281,0.0,0.0,0.0001065497272065,290.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,7.869726687204093e-05,290.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.82244873046875,0.0,0.0,0.0001065497344825,291.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7224426269531,0.0,0.0,0.000505425967276,289.5183410644531,294.1499938964844,264.64703369140625,263.95465087890625,266.0687255859375,264.7559814453125,288.1986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4995016783814208e-08,0.001078069792129,-0.038316361606121,0.0,0.0,0.0,24.98775291442871,60.0,-17.31606674194336,-0.0,-7.924388256697058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,0.0001013505025184,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0001067269622581,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,7.88281686254777e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,0.000106726969534,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,0.0005062666605226,289.5070495605469,294.1499938964844,264.5716552734375,263.8854675292969,266.04071044921875,264.68212890625,288.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798779549077,1.5204715708705407e-08,0.0010798627045005,-0.0388646647334098,0.0,0.0,0.0,24.98764991760254,60.0,-17.38910484313965,-0.0,-7.950772129561302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287048339844,0.0,0.0,0.0001013505025184,290.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194274902344,0.0,0.0,0.0001067269622581,290.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,7.88281686254777e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104553222656,0.0,0.0,0.000106726969534,291.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,0.0005062666605226,289.5070495605469,294.1499938964844,264.5716552734375,263.8854675292969,266.04071044921875,264.68212890625,288.18670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798779549077,1.5204715708705407e-08,0.0010798627045005,-0.0388646647334098,0.0,0.0,0.0,24.98764991760254,60.0,-17.38910484313965,-0.0,-7.950772129561302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,0.0001015417292364,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,0.000106928331661,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,7.897690375102684e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0001069283389369,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0005072219064459,289.4956970214844,294.1499938964844,264.4942626953125,263.813720703125,266.01171875,264.6060791015625,288.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081915339455,1.5442980227931002e-08,0.0010818998562172,-0.0394876152276992,0.0,0.0,0.0,24.987531661987305,60.0,-17.46734619140625,-0.0,-7.980802507745467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164367675781,0.0,0.0,0.0001015417292364,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,0.000106928331661,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,7.897690375102684e-05,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,0.0001069283389369,291.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7010498046875,0.0,0.0,0.0005072219064459,289.4956970214844,294.1499938964844,264.4942626953125,263.813720703125,266.01171875,264.6060791015625,288.1747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081915339455,1.5442980227931002e-08,0.0010818998562172,-0.0394876152276992,0.0,0.0,0.0,24.987531661987305,60.0,-17.46734619140625,-0.0,-7.980802507745467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.810302734375,0.0,0.0,0.0001016463647829,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8012084960937,0.0,0.0,0.0001070385187631,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80181884765625,0.0,0.0,7.905828533694148e-05,290.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923889160156,0.0,0.0,0.0001070385187631,291.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957092285156,0.0,0.0,0.0005077445530332,289.4900207519531,294.1499938964844,264.454833984375,263.77685546875,265.996826171875,264.5672302246094,288.168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830301325768,1.5573348832731426e-08,0.0010830145329236,-0.0398284457623958,0.0,0.0,0.0,24.98746681213379,60.0,-17.508495330810547,-0.0,-7.99725867750567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,0.0001017583272187,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79510498046875,0.0,0.0,0.0001071564183803,290.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.79571533203125,0.0,0.0,7.914536399766803e-05,290.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,0.0001071564256562,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903076171875,0.0,0.0,0.0005083038122393,289.4843444824219,294.1499938964844,264.4148864746094,263.73931884765625,265.981689453125,264.5278625488281,288.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842229239642,1.5712855017113725e-08,0.0010842072078958,-0.0401931554079055,0.0,0.0,0.0,24.987398147583008,60.0,-17.551143646240234,-0.0,-8.014885821694406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0001020049094222,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0001074160754797,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,7.933715096442029e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0001074160827556,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0005095355445519,289.47296142578125,294.1499938964844,264.3334655761719,263.66217041015625,265.9507141113281,264.447509765625,288.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868500685319,1.6020086590629035e-08,0.0010868341196328,-0.0409962907433509,0.0,0.0,0.0,24.987245559692383,60.0,-17.641141891479492,-0.0,-8.053775246708028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7918395996094,0.0,0.0,0.0001020049094222,290.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7829284667969,0.0,0.0,0.0001074160754797,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.78350830078125,0.0,0.0,7.933715096442029e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742919921875,0.0,0.0,0.0001074160827556,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,0.0005095355445519,289.47296142578125,294.1499938964844,264.3334655761719,263.66217041015625,265.9507141113281,264.447509765625,288.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868500685319,1.6020086590629035e-08,0.0010868341196328,-0.0409962907433509,0.0,0.0,0.0,24.987245559692383,60.0,-17.641141891479492,-0.0,-8.053775246708028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
