time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359940,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0001022863725665,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.000107712476165,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,7.955606997711584e-05,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,0.0001077124834409,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.0005109415506012,289.4615173339844,294.1499938964844,264.25,263.582275390625,265.9186706542969,264.3647766113281,288.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898489272221,1.6370790945074987e-08,0.0010898326290771,-0.0419129692018032,0.0,0.0,0.0,24.9870719909668,60.0,-17.738622665405273,-0.0,-8.098282933133305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0001022863725665,290.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77069091796875,0.0,0.0,0.000107712476165,290.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,7.955606997711584e-05,290.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7621765136719,0.0,0.0,0.0001077124834409,291.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6687316894531,0.0,0.0,0.0005109415506012,289.4615173339844,294.1499938964844,264.25,263.582275390625,265.9186706542969,264.3647766113281,288.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898489272221,1.6370790945074987e-08,0.0010898326290771,-0.0419129692018032,0.0,0.0,0.0,24.9870719909668,60.0,-17.738622665405273,-0.0,-8.098282933133305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,0.000102622580016,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584533691406,0.0,0.0,0.0001080665169865,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.759033203125,0.0,0.0,7.981756061781198e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,0.0001080665242625,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.0005126209580339,289.4500427246094,294.1499938964844,264.1632385253906,263.4986877441406,265.88543701171875,264.27911376953125,288.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934310266748,1.6789703849440233e-08,0.0010934141464531,-0.0430077984929084,0.0,0.0,0.0,24.98686408996582,60.0,-17.846385955810547,-0.0,-8.15160632328116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,0.000102622580016,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7584533691406,0.0,0.0,0.0001080665169865,290.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.759033203125,0.0,0.0,7.981756061781198e-05,290.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500305175781,0.0,0.0,0.0001080665242625,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6578369140625,0.0,0.0,0.0005126209580339,289.4500427246094,294.1499938964844,264.1632385253906,263.4986877441406,265.88543701171875,264.27911376953125,288.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934310266748,1.6789703849440233e-08,0.0010934141464531,-0.0430077984929084,0.0,0.0,0.0,24.98686408996582,60.0,-17.846385955810547,-0.0,-8.15160632328116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75469970703125,0.0,0.0,0.0001030320636346,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,0.0001084977193386,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,8.013604383450001e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0001084977266145,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,0.0005146663752384,289.4385070800781,294.1499938964844,264.0721435546875,263.4107666015625,265.8509826660156,264.1896667480469,288.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299916166280127e-08,0.0010977763449773,-0.0443410314619541,0.0,0.0,0.0,24.986610412597656,60.0,-17.968338012695312,-0.0,-8.21678796114611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75469970703125,0.0,0.0,0.0001030320636346,290.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,0.0001084977193386,290.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,8.013604383450001e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73785400390625,0.0,0.0,0.0001084977266145,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469116210937,0.0,0.0,0.0005146663752384,289.4385070800781,294.1499938964844,264.0721435546875,263.4107666015625,265.8509826660156,264.1896667480469,288.11431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977936908602,1.7299916166280127e-08,0.0010977763449773,-0.0443410314619541,0.0,0.0,0.0,24.986610412597656,60.0,-17.968338012695312,-0.0,-8.21678796114611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484741210937,0.0,0.0,0.0001032617365126,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.739990234375,0.0,0.0,0.0001087395867216,290.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74053955078125,0.0,0.0,8.031468314584345e-05,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.73175048828125,0.0,0.0,0.0001087395867216,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0005158137064427,289.4327087402344,294.1499938964844,264.02508544921875,263.36529541015625,265.83331298828125,264.1434936523437,288.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100240740925,1.7586096134891704e-08,0.0011002231622114,-0.0450887493789196,0.0,0.0,0.0,24.986469268798828,60.0,-18.034740447998047,-0.0,-8.253461913909632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.74224853515625,0.0,0.0,0.0001035137611324,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337951660156,0.0,0.0,0.0001090049772756,290.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734375,0.0,0.0,8.051070471992716e-05,290.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7256164550781,0.0,0.0,0.0001090049845515,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63592529296875,0.0,0.0,0.0005170726217329,289.4269104003906,294.1499938964844,263.9770202636719,263.31884765625,265.81524658203125,264.0960388183594,288.1021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102925860323,1.7900124049674563e-08,0.0011029079323634,-0.0459091365337371,0.0,0.0,0.0,24.986312866210938,60.0,-18.1059684753418,-0.0,-8.293798714475997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0001040717688738,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,0.0001095925836125,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,8.094470831565559e-05,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0001095925836125,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,0.0005198599537834,289.4152526855469,294.1499938964844,263.878173828125,263.2231750488281,265.7781066894531,263.997802734375,288.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859540610382737e-08,0.0011088524479418,-0.047725211828947,0.0,0.0,0.0,24.98596954345703,60.0,-18.26040267944336,-0.0,-8.383456417959678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7297058105469,0.0,0.0,0.0001040717688738,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7214050292969,0.0,0.0,0.0001095925836125,290.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7219543457031,0.0,0.0,8.094470831565559e-05,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7133483886719,0.0,0.0,0.0001095925836125,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6248474121094,0.0,0.0,0.0005198599537834,289.4152526855469,294.1499938964844,263.878173828125,263.2231750488281,265.7781066894531,263.997802734375,288.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088710743933,1.859540610382737e-08,0.0011088524479418,-0.047725211828947,0.0,0.0,0.0,24.98596954345703,60.0,-18.26040267944336,-0.0,-8.383456417959678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0001047005134751,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089233398437,0.0,0.0,0.0001102546812035,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,8.143373270286247e-05,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.0001102546812035,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137084960937,0.0,0.0,0.0005230006645433,289.40350341796875,294.1499938964844,263.7758483886719,263.1240539550781,265.7396240234375,263.8956298828125,288.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378839866135426e-08,0.0011155505198985,-0.0497709885239601,0.0,0.0,0.0,24.985580444335938,60.0,-18.429946899414062,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171325683594,0.0,0.0,0.0001047005134751,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7089233398437,0.0,0.0,0.0001102546812035,290.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.70947265625,0.0,0.0,8.143373270286247e-05,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70098876953125,0.0,0.0,0.0001102546812035,291.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137084960937,0.0,0.0,0.0005230006645433,289.40350341796875,294.1499938964844,263.7758483886719,263.1240539550781,265.7396240234375,263.8956298828125,288.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155699612572,1.9378839866135426e-08,0.0011155505198985,-0.0497709885239601,0.0,0.0,0.0,24.985580444335938,60.0,-18.429946899414062,-0.0,-8.485057634288753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044677734375,0.0,0.0,0.0001054058302543,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0001109974182327,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,8.198231080314144e-05,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0001109974182327,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,0.0005265238578431,289.3916931152344,294.1499938964844,263.6703491210937,263.02178955078125,265.6995849609375,263.7891845703125,288.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,24.985143661499023,60.0,-18.616979598999023,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7044677734375,0.0,0.0,0.0001054058302543,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963806152344,0.0,0.0,0.0001109974182327,290.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,8.198231080314144e-05,290.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.68853759765625,0.0,0.0,0.0001109974182327,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,0.0005265238578431,289.3916931152344,294.1499938964844,263.6703491210937,263.02178955078125,265.6995849609375,263.7891845703125,288.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,24.985143661499023,60.0,-18.616979598999023,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0001061836373992,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,0.0001118164873332,290.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,8.258727757493034e-05,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,0.0001118164873332,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,0.0005304091610014,289.3797912597656,294.1499938964844,263.5619812011719,262.9166564941406,265.6578674316406,263.67889404296875,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,24.984664916992188,60.0,-18.82046699523925,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917419433594,0.0,0.0,0.0001061836373992,290.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6837463378906,0.0,0.0,0.0001118164873332,290.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68426513671875,0.0,0.0,8.258727757493034e-05,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.676025390625,0.0,0.0,0.0001118164873332,291.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911865234375,0.0,0.0,0.0005304091610014,289.3797912597656,294.1499938964844,263.5619812011719,262.9166564941406,265.6578674316406,263.67889404296875,288.0530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,24.984664916992188,60.0,-18.82046699523925,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.685302734375,0.0,0.0,0.0001066001350409,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6773986816406,0.0,0.0,0.0001122550747822,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.67791748046875,0.0,0.0,8.291121775982901e-05,290.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6697082519531,0.0,0.0,0.0001122550747822,291.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5854797363281,0.0,0.0,0.0005324896774254,289.373779296875,294.1499938964844,263.5068359375,262.86309814453125,265.6363525390625,263.6224365234375,288.0468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481680393219,0.0,0.0,0.0,24.98440742492676,60.0,-18.92845344543457,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67889404296875,0.0,0.0,0.0001070308499038,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710205078125,0.0,0.0,0.000112708636152,290.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715393066406,0.0,0.0,8.324621740030125e-05,290.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66339111328125,0.0,0.0,0.000112708643428,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57977294921875,0.0,0.0,0.0005346411489881,289.3677673339844,294.1499938964844,263.4510498046875,262.8089294433594,265.6144714355469,263.5653381347656,288.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.228257400815892e-08,0.0011403763201087,-0.0573479384183883,0.0,0.0,0.0,24.984140396118164,60.0,-19.03956794738769,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,0.0001079419598681,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001136680803028,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,8.395485929213464e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,0.0001136680875788,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,0.0005391923477873,289.3556213378906,294.1499938964844,263.3378295898437,262.6989440917969,265.5693054199219,263.4488830566406,288.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078715503215,0.0,0.0,0.0,24.983577728271484,60.0,-19.27386283874512,-0.0,-9.018570068519692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659545898437,0.0,0.0,0.0001079419598681,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.658203125,0.0,0.0,0.0001136680803028,290.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65869140625,0.0,0.0,8.395485929213464e-05,290.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6506652832031,0.0,0.0,0.0001136680875788,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682373046875,0.0,0.0,0.0005391923477873,289.3556213378906,294.1499938964844,263.3378295898437,262.6989440917969,265.5693054199219,263.4488830566406,288.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417898731281642e-08,0.001150082796812,-0.0603078715503215,0.0,0.0,0.0,24.983577728271484,60.0,-19.27386283874512,-0.0,-9.018570068519692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001089096840587,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,0.0001146871436503,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,8.470753527944908e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001146871436503,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,0.0005440263194032,289.3433837890625,294.1499938964844,263.2226257324219,262.58697509765625,265.5223083496094,263.3301086425781,288.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623782124422178e-08,0.0011603923048824,-0.0634500607848167,0.0,0.0,0.0,24.98298072814941,60.0,-19.521732330322266,-0.0,-9.181000848457188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001089096840587,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,0.0001146871436503,290.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,8.470753527944908e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001146871436503,291.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565795898437,0.0,0.0,0.0005440263194032,289.3433837890625,294.1499938964844,263.2226257324219,262.58697509765625,265.5223083496094,263.3301086425781,288.0155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604169849306,2.4623782124422178e-08,0.0011603923048824,-0.0634500607848167,0.0,0.0,0.0,24.98298072814941,60.0,-19.521732330322266,-0.0,-9.181000848457188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0001099236833397,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322021484375,0.0,0.0,0.0001157549340859,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,8.549619815312326e-05,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,0.0001157549413619,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0005490914918482,289.3310241699219,294.1499938964844,263.105712890625,262.4732971191406,265.4735107421875,263.2093505859375,288.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,24.98235321044922,60.0,-19.78167152404785,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6397399902344,0.0,0.0,0.0001099236833397,290.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322021484375,0.0,0.0,0.0001157549340859,290.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6326904296875,0.0,0.0,8.549619815312326e-05,290.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6249084472656,0.0,0.0,0.0001157549413619,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447998046875,0.0,0.0,0.0005490914918482,289.3310241699219,294.1499938964844,263.105712890625,262.4732971191406,265.4735107421875,263.2093505859375,288.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,24.98235321044922,60.0,-19.78167152404785,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001109710283344,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,0.000116857838293,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,8.631079981569201e-05,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.000116857845569,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53289794921875,0.0,0.0,0.0005543231964111,289.31854248046875,294.1499938964844,262.9873962402344,262.35821533203125,265.4228515625,263.0870666503906,287.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,24.98170661926269,60.0,-20.051671981811523,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.62646484375,0.0,0.0,0.0001109710283344,290.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6190185546875,0.0,0.0,0.000116857838293,290.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195068359375,0.0,0.0,8.631079981569201e-05,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.000116857845569,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53289794921875,0.0,0.0,0.0005543231964111,289.31854248046875,294.1499938964844,262.9873962402344,262.35821533203125,265.4228515625,263.0870666503906,287.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,24.98170661926269,60.0,-20.051671981811523,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6197509765625,0.0,0.0,0.0001115026170737,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123962402344,0.0,0.0,0.000117417628644,290.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6128845214844,0.0,0.0,8.672425610711798e-05,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,0.000117417628644,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.52691650390625,0.0,0.0,0.0005569785716943,289.312255859375,294.1499938964844,262.92779541015625,262.3002624511719,265.3967590332031,263.02545166015625,287.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,24.98137855529785,60.0,-20.18977928161621,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.613037109375,0.0,0.0,0.0001120359374908,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6057434082031,0.0,0.0,0.0001179792379844,290.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,8.713906572666019e-05,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986328125,0.0,0.0,0.0001179792452603,291.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208740234375,0.0,0.0,0.000559642619919,289.3059387207031,294.1499938964844,262.8679504394531,262.2420349121094,265.37017822265625,262.963623046875,287.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,24.98104858398437,60.0,-20.32929039001465,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001131005847128,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.0001191003611893,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,8.796712063485757e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853271484375,0.0,0.0,0.0001191003684652,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,0.0005649607628583,289.2931823730469,294.1499938964844,262.7476806640625,262.125,265.315673828125,262.8394775390625,287.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,24.98039054870605,60.0,-20.610668182373047,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,0.0001131005847128,290.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5923156738281,0.0,0.0,0.0001191003611893,290.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,8.796712063485757e-05,290.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5853271484375,0.0,0.0,0.0001191003684652,291.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5087280273437,0.0,0.0,0.0005649607628583,289.2931823730469,294.1499938964844,262.7476806640625,262.125,265.315673828125,262.8394775390625,287.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,24.98039054870605,60.0,-20.610668182373047,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001141458196798,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,0.0001202010389533,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,8.878007793100551e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,0.0001202010462293,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.0005701819318346,289.28033447265625,294.1499938964844,262.6268920898437,262.0074462890625,265.25927734375,262.7149353027344,287.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,24.979745864868164,60.0,-20.89271354675293,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5858764648437,0.0,0.0,0.0001141458196798,290.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57879638671875,0.0,0.0,0.0001202010389533,290.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5792541503906,0.0,0.0,8.878007793100551e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,0.0001202010462293,291.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4964599609375,0.0,0.0,0.0005701819318346,289.28033447265625,294.1499938964844,262.6268920898437,262.0074462890625,265.25927734375,262.7149353027344,287.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,24.979745864868164,60.0,-20.89271354675293,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0001151516407844,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,0.0001212602219311,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,8.956238889368251e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,0.0001212602292071,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.0005752062425017,289.267333984375,294.1499938964844,262.505859375,261.8896484375,265.2009582519531,262.5903625488281,287.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,24.979124069213867,60.0,-21.17141342163086,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0001151516407844,290.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56512451171875,0.0,0.0,0.0001212602219311,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5655822753906,0.0,0.0,8.956238889368251e-05,290.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.558349609375,0.0,0.0,0.0001212602292071,291.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.0005752062425017,289.267333984375,294.1499938964844,262.505859375,261.8896484375,265.2009582519531,262.5903625488281,287.9386291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,24.979124069213867,60.0,-21.17141342163086,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.0001159152889158,290.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5541381835937,0.0,0.0,0.0001220643825945,290.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5545654296875,0.0,0.0,9.015633258968592e-05,290.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54742431640625,0.0,0.0,0.0001220643825945,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740295410156,0.0,0.0,0.0005790207651443,289.2568359375,294.1499938964844,262.4090576171875,261.7954406738281,265.1529541015625,262.49090576171875,287.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,24.97865295410156,60.0,-21.38930320739746,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5582275390625,0.0,0.0,0.0001160992178483,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513610839844,0.0,0.0,0.0001222580613102,290.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.55181884765625,0.0,0.0,9.0299392468296e-05,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.544677734375,0.0,0.0,0.0001222580758621,291.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715270996094,0.0,0.0,0.0005799395730718,289.25421142578125,294.1499938964844,262.3848876953125,261.7718811035156,265.14080810546875,262.4660949707031,287.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,24.9785385131836,60.0,-21.44285011291504,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55126953125,0.0,0.0,0.0001165448047686,290.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54443359375,0.0,0.0,0.0001227272878168,290.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5448913574219,0.0,0.0,9.064596088137478e-05,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5378112792969,0.0,0.0,0.0001227272878168,291.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4652099609375,0.0,0.0,0.0005821653758175,289.24761962890625,294.1499938964844,262.32452392578125,261.713134765625,265.1099853515625,262.4041748046875,287.9188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,24.97826385498047,60.0,-21.574426651000977,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54425048828125,0.0,0.0,0.0001169720853795,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5374755859375,0.0,0.0,0.0001231772330356,290.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379333496094,0.0,0.0,9.09782902454026e-05,290.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309143066406,0.0,0.0,0.0001231772475875,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4588928222656,0.0,0.0,0.0005842997343279,289.2409973144531,294.1499938964844,262.2642517089844,261.65447998046875,265.0787658691406,262.3424377441406,287.9122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,24.977998733520508,60.0,-21.703144073486328,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,0.0001177591111627,290.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0001240060228155,290.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,9.159042383544148e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,0.0001240060228155,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,0.000588231079746,289.2276611328125,294.1499938964844,262.1442565917969,261.53765869140625,265.01513671875,262.2196044921875,287.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,24.97751235961914,60.0,-21.95036697387696,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
