time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362280,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5302124023437,0.0,0.0,0.0001177591111627,290.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5235290527344,0.0,0.0,0.0001240060228155,290.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52398681640625,0.0,0.0,9.159042383544148e-05,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170593261719,0.0,0.0,0.0001240060228155,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461364746094,0.0,0.0,0.000588231079746,289.2276611328125,294.1499938964844,262.1442565917969,261.53765869140625,265.01513671875,262.2196044921875,287.8988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,24.97751235961914,60.0,-21.95036697387696,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,0.0001184639040729,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.000124748199596,290.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,9.213858720613644e-05,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,0.000124748199596,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,0.000591751653701,289.2142639160156,294.1499938964844,262.02520751953125,261.4217834472656,264.94989013671875,262.09796142578125,287.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,24.97707748413086,60.0,-22.181529998779297,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160522460937,0.0,0.0,0.0001184639040729,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5094909667969,0.0,0.0,0.000124748199596,290.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099182128906,0.0,0.0,9.213858720613644e-05,290.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50311279296875,0.0,0.0,0.000124748199596,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,0.000591751653701,289.2142639160156,294.1499938964844,262.02520751953125,261.4217834472656,264.94989013671875,262.09796142578125,287.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,24.97707748413086,60.0,-22.181529998779297,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,0.000119100928714,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001254190137842,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,9.263405081583188e-05,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891052246094,0.0,0.0,0.0001254190137842,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,0.0005949336919002,289.2007751464844,294.1499938964844,261.9073486328125,261.3070983886719,264.8829650878906,261.97772216796875,287.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,24.9766845703125,60.0,-22.39850807189941,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,0.000119100928714,290.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,0.0001254190137842,290.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,9.263405081583188e-05,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4891052246094,0.0,0.0,0.0001254190137842,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4203796386719,0.0,0.0,0.0005949336919002,289.2007751464844,294.1499938964844,261.9073486328125,261.3070983886719,264.8829650878906,261.97772216796875,287.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690036091953,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,24.9766845703125,60.0,-22.39850807189941,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,0.0001196558660012,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.000126003389596,290.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,9.306567517342046e-05,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.000126003389596,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073791503906,0.0,0.0,0.0005977057735435,289.18719482421875,294.1499938964844,261.791015625,261.19390869140625,264.8145446777344,261.8591613769531,287.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.80158056145774e-08,0.0012748785084113,-0.0982026681303978,0.0,0.0,0.0,24.9763412475586,60.0,-22.600980758666992,-0.0,-1.1082155992880872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.487548828125,0.0,0.0,0.0001196558660012,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4811706542969,0.0,0.0,0.000126003389596,290.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,9.306567517342046e-05,290.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4750061035156,0.0,0.0,0.000126003389596,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073791503906,0.0,0.0,0.0005977057735435,289.18719482421875,294.1499938964844,261.791015625,261.19390869140625,264.8145446777344,261.8591613769531,287.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.80158056145774e-08,0.0012748785084113,-0.0982026681303978,0.0,0.0,0.0,24.9763412475586,60.0,-22.600980758666992,-0.0,-1.1082155992880872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803771972656,0.0,0.0,0.0001199024554807,290.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740600585937,0.0,0.0,0.0001262630539713,290.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,9.325746214017272e-05,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46795654296875,0.0,0.0,0.0001262630685232,291.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4008483886719,0.0,0.0,0.0005989375058561,289.1803894042969,294.1499938964844,261.7335205078125,261.1379699707031,264.77984619140625,261.800537109375,287.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775439536198,3.832312955864836e-08,0.001277505652979,-0.0989965870976448,0.0,0.0,0.0,24.97618865966797,60.0,-22.696413040161133,-0.0,-1.1127877996841565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,0.0001201264676637,290.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4669494628906,0.0,0.0,0.0001264989550691,290.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46734619140625,0.0,0.0,9.343169949715956e-05,290.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4608764648437,0.0,0.0,0.0001264989550691,291.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.394287109375,0.0,0.0,0.0006000564899295,289.1735534667969,294.1499938964844,261.676513671875,261.0824890136719,264.74481201171875,261.742431640625,287.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799309333786,3.86023195630969e-08,0.0012798922834917,-0.0997176766395568,0.0,0.0,0.0,24.976051330566406,60.0,-22.787446975708008,-0.0,-1.1169496616503238e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0001205155131174,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,0.0001269086351385,290.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,9.373429202241824e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,0.0001269086496904,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.0006019998691044,289.15985107421875,294.1499938964844,261.5640869140625,260.97314453125,264.673828125,261.6279296875,287.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719747869328e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,24.975811004638672,60.0,-22.956897735595703,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45880126953125,0.0,0.0,0.0001205155131174,290.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.45263671875,0.0,0.0,0.0001269086351385,290.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530639648437,0.0,0.0,9.373429202241824e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466857910156,0.0,0.0,0.0001269086496904,291.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.38116455078125,0.0,0.0,0.0006019998691044,289.15985107421875,294.1499938964844,261.5640869140625,260.97314453125,264.673828125,261.6279296875,287.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719747869328e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,24.975811004638672,60.0,-22.956897735595703,-0.0,-1.124195989632426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,0.0001208343164762,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,0.0001272443478228,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.438720703125,0.0,0.0,9.398224210599436e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,0.0001272443478228,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0006035923724994,289.1461181640625,294.1499938964844,261.4540710449219,260.8661804199219,264.6017761230469,261.515869140625,287.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874335516244,-0.1019952073693275,0.0,0.0,0.0,24.97561264038086,60.0,-23.11048698425293,-0.0,-1.1301512614636525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.44439697265625,0.0,0.0,0.0001208343164762,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,0.0001272443478228,290.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.438720703125,0.0,0.0,9.398224210599436e-05,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4324645996094,0.0,0.0,0.0001272443478228,291.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36798095703125,0.0,0.0,0.0006035923724994,289.1461181640625,294.1499938964844,261.4540710449219,260.8661804199219,264.6017761230469,261.515869140625,287.8157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874335516244,-0.1019952073693275,0.0,0.0,0.0,24.97561264038086,60.0,-23.11048698425293,-0.0,-1.1301512614636525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,0.000121092016343,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,0.0001275157264899,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42437744140625,0.0,0.0,9.41826801863499e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,0.0001275157264899,291.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,0.0006048796349205,289.13232421875,294.1499938964844,261.3467102050781,260.7618408203125,264.5287170410156,261.406494140625,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028240025043487,0.0,0.0,0.0,24.975454330444336,60.0,-23.24958038330078,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.429931640625,0.0,0.0,0.000121092016343,290.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4239807128906,0.0,0.0,0.0001275157264899,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42437744140625,0.0,0.0,9.41826801863499e-05,290.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4181823730469,0.0,0.0,0.0001275157264899,291.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,0.0006048796349205,289.13232421875,294.1499938964844,261.3467102050781,260.7618408203125,264.5287170410156,261.406494140625,287.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569474038021e-08,0.0012901790905743,-0.1028240025043487,0.0,0.0,0.0,24.975454330444336,60.0,-23.24958038330078,-0.0,-1.1349767703450203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,0.000121294579003,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001277290284633,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,9.43402264965698e-05,290.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,0.0001277290284633,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,0.0006058914586901,289.1185302734375,294.1499938964844,261.2423400878906,260.66046142578125,264.45477294921875,261.3000793457031,287.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,24.97532844543457,60.0,-23.37514877319336,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154663085937,0.0,0.0,0.000121294579003,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001277290284633,290.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.40997314453125,0.0,0.0,9.43402264965698e-05,290.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4039001464844,0.0,0.0,0.0001277290284633,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34149169921875,0.0,0.0,0.0006058914586901,289.1185302734375,294.1499938964844,261.2423400878906,260.66046142578125,264.45477294921875,261.3000793457031,287.7870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.005814346896841e-08,0.0012923371978104,-0.1034752950072288,0.0,0.0,0.0,24.97532844543457,60.0,-23.37514877319336,-0.0,-1.1387768239501385e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082336425781,0.0,0.0,0.0001213780851685,290.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40240478515625,0.0,0.0,0.000127816965687,290.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4028015136719,0.0,0.0,9.440517897019164e-05,290.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3967590332031,0.0,0.0,0.000127816965687,291.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,0.0006063085747882,289.1116027832031,294.1499938964844,261.1913452148437,260.6109313964844,264.41754150390625,261.2480163574219,287.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437617778778,0.0,0.0,0.0,24.975276947021484,60.0,-23.43334579467773,-0.0,-1.1403453470393289e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010009765625,0.0,0.0,0.0001214477815665,290.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.39520263671875,0.0,0.0,0.0001278903655475,290.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955993652344,0.0,0.0,9.44593848544173e-05,290.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896179199219,0.0,0.0,0.0001278903655475,291.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,0.0006066567148081,289.1047058105469,294.1499938964844,261.1412353515625,260.5622863769531,264.380126953125,261.1968688964844,287.7724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039678007364273,0.0,0.0,0.0,24.97523498535156,60.0,-23.488130569458008,-0.0,-1.141655161518429e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,0.0001215534066432,290.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0001280015858355,290.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,9.454153769183904e-05,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,0.0001280016003875,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148498535156,0.0,0.0,0.0006071843672543,289.0908508300781,294.1499938964844,261.043701171875,260.4676208496094,264.30487060546875,261.09698486328125,287.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,24.97516822814941,60.0,-23.589204788208008,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865051269531,0.0,0.0,0.0001215534066432,290.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0001280015858355,290.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3811950683594,0.0,0.0,9.454153769183904e-05,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,0.0001280016003875,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148498535156,0.0,0.0,0.0006071843672543,289.0908508300781,294.1499938964844,261.043701171875,260.4676208496094,264.30487060546875,261.09698486328125,287.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073087930679,0.0,0.0,0.0,24.97516822814941,60.0,-23.589204788208008,-0.0,-1.143641696899067e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,0.000121610428323,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,0.0001280616415897,290.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,9.45858919294551e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,0.0001280616415897,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,0.0006074692355468,289.07696533203125,294.1499938964844,260.95001220703125,260.37677001953125,264.2290954589844,261.0012512207031,287.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905707240104,0.0,0.0,0.0,24.975133895874023,60.0,-23.676437377929688,-0.0,-1.144714758538612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,0.000121610428323,290.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,0.0001280616415897,290.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3667907714844,0.0,0.0,9.45858919294551e-05,290.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,0.0001280616415897,291.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.301513671875,0.0,0.0,0.0006074692355468,289.07696533203125,294.1499938964844,260.95001220703125,260.37677001953125,264.2290954589844,261.0012512207031,287.7428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905707240104,0.0,0.0,0.0,24.975133895874023,60.0,-23.676437377929688,-0.0,-1.144714758538612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0001216331074829,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,0.0001280855212826,290.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35235595703125,0.0,0.0,9.460352885071188e-05,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0001280855212826,291.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,0.000607582507655,289.0630798339844,294.1499938964844,260.8588562011719,260.2884826660156,264.1529541015625,260.90850830078125,287.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,24.9751205444336,60.0,-23.75370979309082,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0001216331074829,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519897460937,0.0,0.0,0.0001280855212826,290.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35235595703125,0.0,0.0,9.460352885071188e-05,290.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0001280855212826,291.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.28814697265625,0.0,0.0,0.000607582507655,289.0630798339844,294.1499938964844,260.8588562011719,260.2884826660156,264.1529541015625,260.90850830078125,287.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,24.9751205444336,60.0,-23.75370979309082,-0.0,-1.1451415105057094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0001216326854773,290.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,0.0001280850847251,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,9.460320143261924e-05,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,0.0001280850847251,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,0.0006075804121792,289.0491943359375,294.1499938964844,260.768798828125,260.2012939453125,264.0764465332031,260.8177185058594,287.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047949175856047e-08,0.0012959393206983,-0.1045620441436767,0.0,0.0,0.0,24.9751205444336,60.0,-23.82297134399414,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.343017578125,0.0,0.0,0.0001216326854773,290.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33758544921875,0.0,0.0,0.0001280850847251,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33795166015625,0.0,0.0,9.460320143261924e-05,290.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,0.0001280850847251,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2747802734375,0.0,0.0,0.0006075804121792,289.0491943359375,294.1499938964844,260.768798828125,260.2012939453125,264.0764465332031,260.8177185058594,287.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295979716815,4.047949175856047e-08,0.0012959393206983,-0.1045620441436767,0.0,0.0,0.0,24.9751205444336,60.0,-23.82297134399414,-0.0,-1.145133410318522e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.33575439453125,0.0,0.0,0.0001216248347191,290.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33038330078125,0.0,0.0,0.0001280768046854,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33074951171875,0.0,0.0,9.459709690418094e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251953125,0.0,0.0,0.0001280768192373,291.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26806640625,0.0,0.0,0.0006075411802157,289.042236328125,294.1499938964844,260.7241516113281,260.1581115722656,264.0380859375,260.7727966308594,287.7052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469700479661697e-08,0.0012958557344973,-0.1045367941260337,0.0,0.0,0.0,24.97512435913086,60.0,-23.85561180114746,-0.0,-1.1449854753209365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3285217285156,0.0,0.0,0.0001216118107549,290.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232116699219,0.0,0.0,0.0001280630822293,290.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32354736328125,0.0,0.0,9.45869614952244e-05,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.0001280630967812,291.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2613830566406,0.0,0.0,0.0006074761040508,289.0353088378906,294.1499938964844,260.6797790527344,260.1152038574219,263.9996337890625,260.7281494140625,287.6976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295757247135,4.045345036729486e-08,0.0012957168510183,-0.1044948920607566,0.0,0.0,0.0,24.97513198852539,60.0,-23.88691711425781,-0.0,-1.144740053860005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,0.0001215719239553,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0001280210854019,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,9.455594408791512e-05,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,0.0001280210999539,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0006072768592275,289.0213928222656,294.1499938964844,260.5918884277344,260.0302429199219,263.9226379394531,260.6396789550781,287.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,24.975156784057617,60.0,-23.94601821899414,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3140563964844,0.0,0.0,0.0001215719239553,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0001280210854019,290.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.30914306640625,0.0,0.0,9.455594408791512e-05,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3037109375,0.0,0.0,0.0001280210999539,291.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2479858398437,0.0,0.0,0.0006072768592275,289.0213928222656,294.1499938964844,260.5918884277344,260.0302429199219,263.9226379394531,260.6396789550781,287.6822814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,24.975156784057617,60.0,-23.94601821899414,-0.0,-1.1439891522968537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,0.0001215133379446,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29443359375,0.0,0.0,0.0001279593998333,290.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,9.451037476537748e-05,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,0.0001279593998333,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,0.0006069842493161,289.0074768066406,294.1499938964844,260.505126953125,259.9464416503906,263.84539794921875,260.55242919921875,287.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,24.97519302368164,60.0,-23.999855041503903,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2995910644531,0.0,0.0,0.0001215133379446,290.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29443359375,0.0,0.0,0.0001279593998333,290.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947692871094,0.0,0.0,9.451037476537748e-05,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2894287109375,0.0,0.0,0.0001279593998333,291.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2345886230469,0.0,0.0,0.0006069842493161,289.0074768066406,294.1499938964844,260.505126953125,259.9464416503906,263.84539794921875,260.55242919921875,287.6668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783168911933,0.0,0.0,0.0,24.97519302368164,60.0,-23.999855041503903,-0.0,-1.1428866741880485e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851257324219,0.0,0.0,0.0001214394287671,290.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,0.0001278815616387,290.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,9.445288742426784e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2751159667969,0.0,0.0,0.0001278815616387,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,0.0006066150381229,288.9935913085937,294.1499938964844,260.41949462890625,259.86376953125,263.7680053710937,260.4661865234375,287.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,24.975238800048828,60.0,-24.049747467041016,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851257324219,0.0,0.0,0.0001214394287671,290.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2800598144531,0.0,0.0,0.0001278815616387,290.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803955078125,0.0,0.0,9.445288742426784e-05,290.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2751159667969,0.0,0.0,0.0001278815616387,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2211608886719,0.0,0.0,0.0006066150381229,288.9935913085937,294.1499938964844,260.41949462890625,259.86376953125,263.7680053710937,260.4661865234375,287.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,24.975238800048828,60.0,-24.049747467041016,-0.0,-1.1414964973255337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,0.0001213492869283,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,0.0001277866394957,290.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660217285156,0.0,0.0,9.438277629669756e-05,290.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608337402344,0.0,0.0,0.0001277866394957,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.0,0.0006061647436581,288.97967529296875,294.1499938964844,260.3349914550781,259.78228759765625,263.69049072265625,260.3812866210937,287.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012619925219951e-08,0.0012929197400808,-0.1036508455872535,0.0,0.0,0.0,24.97529602050781,60.0,-24.09460830688477,-0.0,-1.1398023502806609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27069091796875,0.0,0.0,0.0001213492869283,290.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26568603515625,0.0,0.0,0.0001277866394957,290.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660217285156,0.0,0.0,9.438277629669756e-05,290.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608337402344,0.0,0.0,0.0001277866394957,291.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2077331542969,0.0,0.0,0.0006061647436581,288.97967529296875,294.1499938964844,260.3349914550781,259.78228759765625,263.69049072265625,260.3812866210937,287.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012619925219951e-08,0.0012929197400808,-0.1036508455872535,0.0,0.0,0.0,24.97529602050781,60.0,-24.09460830688477,-0.0,-1.1398023502806609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2634582519531,0.0,0.0,0.0001213001232827,290.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2585144042969,0.0,0.0,0.0001277348637813,290.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25885009765625,0.0,0.0,9.434454113943502e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,0.0001277348783332,291.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,0.0006059191655367,288.9727478027344,294.1499938964844,260.2931823730469,259.7419738769531,263.6517028808594,260.3392028808594,287.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006491849395388e-08,0.0012923961039632,-0.1034927740693092,0.0,0.0,0.0,24.975324630737305,60.0,-24.11584854125977,-0.0,-1.1388789289412673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2562561035156,0.0,0.0,0.0001212466522702,290.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2513427734375,0.0,0.0,0.0001276785624213,290.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.25164794921875,0.0,0.0,9.430295176571236e-05,290.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.24658203125,0.0,0.0,0.0001276785624213,291.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943054199219,0.0,0.0,0.0006056520505808,288.9657897949219,294.1499938964844,260.2516784667969,259.7019348144531,263.6129150390625,260.2974548339844,287.61981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826603262591e-08,0.0012918262509629,-0.1033208221197128,0.0,0.0,0.0,24.97535896301269,60.0,-24.13592529296875,-0.0,-1.137874932055638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
