time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364620,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,0.0001211316994158,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23699951171875,0.0,0.0,0.0001275575195904,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373352050781,0.0,0.0,9.421354479854926e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.0001275575195904,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,0.0006050778902135,288.9518737792969,294.1499938964844,260.1695556640625,259.6227722167969,263.5352783203125,260.2147521972656,287.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,24.97542953491211,60.0,-24.173492431640625,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418212890625,0.0,0.0,0.0001211316994158,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23699951171875,0.0,0.0,0.0001275575195904,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2373352050781,0.0,0.0,9.421354479854926e-05,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2322998046875,0.0,0.0,0.0001275575195904,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.180908203125,0.0,0.0,0.0006050778902135,288.9518737792969,294.1499938964844,260.1695556640625,259.6227722167969,263.5352783203125,260.2147521972656,287.6039428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,24.97542953491211,60.0,-24.173492431640625,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,0.000121005323308,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,0.0001274244277738,290.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229919433594,0.0,0.0,9.411525388713926e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,0.0001274244423257,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,0.0006044466281309,288.93798828125,294.1499938964844,260.088623046875,259.5448303222656,263.4576416015625,260.1334228515625,287.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,24.97550773620605,60.0,-24.207107543945312,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2274475097656,0.0,0.0,0.000121005323308,290.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,0.0001274244277738,290.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2229919433594,0.0,0.0,9.411525388713926e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.21807861328125,0.0,0.0,0.0001274244423257,291.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16748046875,0.0,0.0,0.0006044466281309,288.93798828125,294.1499938964844,260.088623046875,259.5448303222656,263.4576416015625,260.1334228515625,287.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,24.97550773620605,60.0,-24.207107543945312,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,0.0001208703106385,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.000127282255562,290.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,9.401023999089376e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038269042969,0.0,0.0,0.000127282255562,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0006037721759639,288.9241027832031,294.1499938964844,260.0089111328125,259.4680480957031,263.3800354003906,260.0531311035156,287.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,24.9755916595459,60.0,-24.23790740966797,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,0.0001208703106385,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2083740234375,0.0,0.0,0.000127282255562,290.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,9.401023999089376e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038269042969,0.0,0.0,0.000127282255562,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.154052734375,0.0,0.0,0.0006037721759639,288.9241027832031,294.1499938964844,260.0089111328125,259.4680480957031,263.3800354003906,260.0531311035156,287.5718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,24.9755916595459,60.0,-24.23790740966797,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,0.0001207271780003,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,0.000127131526824,290.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,9.389891783939674e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,0.000127131541376,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.140625,0.0,0.0,0.0006030572112649,288.91021728515625,294.1499938964844,259.9304504394531,259.3925170898437,263.302490234375,259.9742126464844,287.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,24.975679397583008,60.0,-24.26535415649414,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986999511719,0.0,0.0,0.0001207271780003,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.194091796875,0.0,0.0,0.000127131526824,290.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19439697265625,0.0,0.0,9.389891783939674e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,0.000127131541376,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.140625,0.0,0.0,0.0006030572112649,288.91021728515625,294.1499938964844,259.9304504394531,259.3925170898437,263.302490234375,259.9742126464844,287.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,24.975679397583008,60.0,-24.26535415649414,-0.0,-1.128144830886413e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1914978027344,0.0,0.0,0.0001206529414048,290.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869506835937,0.0,0.0,0.0001270533539354,290.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.187255859375,0.0,0.0,9.38411758397706e-05,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1824951171875,0.0,0.0,0.0001270533684873,291.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1339111328125,0.0,0.0,0.0006026863702572,288.9032897949219,294.1499938964844,259.8916931152344,259.3551940917969,263.26373291015625,259.93524169921875,287.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.92582464314728e-08,0.0012855008244514,-0.1014112010598182,0.0,0.0,0.0,24.975725173950195,60.0,-24.27797508239746,-0.0,-1.1267578514662092e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,0.0001205775042762,290.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,0.0001269739150302,290.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,9.37825025175698e-05,290.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1754150390625,0.0,0.0,0.0001269739295821,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,0.0006023095338605,288.8963317871094,294.1499938964844,259.8532409667969,259.3182067871094,263.2250366210937,259.89654541015625,287.5395202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,24.975772857666016,60.0,-24.290037155151367,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,0.0001204226718982,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.000126810875372,290.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16583251953125,0.0,0.0,9.366207814309746e-05,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,0.000126810875372,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,0.0006015361286699,288.8824768066406,294.1499938964844,259.7773132324219,259.2451171875,263.147705078125,259.8201599121094,287.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,24.975868225097656,60.0,-24.31226348876953,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700134277344,0.0,0.0,0.0001204226718982,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1655578613281,0.0,0.0,0.000126810875372,290.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16583251953125,0.0,0.0,9.366207814309746e-05,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612243652344,0.0,0.0,0.000126810875372,291.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11376953125,0.0,0.0,0.0006015361286699,288.8824768066406,294.1499938964844,259.7773132324219,259.2451171875,263.147705078125,259.8201599121094,287.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,24.975868225097656,60.0,-24.31226348876953,-0.0,-1.1224607732174265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557006835937,0.0,0.0,0.0001202644198201,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513061523437,0.0,0.0,0.0001266442268388,290.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,9.353899804409592e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,0.0001266442268388,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,0.0006007456686347,288.8685913085937,294.1499938964844,259.7026672363281,259.1732788085937,263.07049560546875,259.7449645996094,287.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,24.97596549987793,60.0,-24.33244132995605,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557006835937,0.0,0.0,0.0001202644198201,290.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513061523437,0.0,0.0,0.0001266442268388,290.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1515808105469,0.0,0.0,9.353899804409592e-05,290.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14703369140625,0.0,0.0,0.0001266442268388,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.100341796875,0.0,0.0,0.0006007456686347,288.8685913085937,294.1499938964844,259.7026672363281,259.1732788085937,263.07049560546875,259.7449645996094,287.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,24.97596549987793,60.0,-24.33244132995605,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,0.0001201038176077,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,0.00012647510448,290.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,9.341407712781802e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,0.00012647510448,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.0005999433924444,288.854736328125,294.1499938964844,259.6293334960937,259.10272216796875,262.9934997558594,259.6711730957031,287.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,24.97606468200684,60.0,-24.350475311279297,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1413879394531,0.0,0.0,0.0001201038176077,290.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,0.00012647510448,290.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1373596191406,0.0,0.0,9.341407712781802e-05,290.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,0.00012647510448,291.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.0005999433924444,288.854736328125,294.1499938964844,259.6293334960937,259.10272216796875,262.9934997558594,259.6711730957031,287.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,24.97606468200684,60.0,-24.350475311279297,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,0.0001199424877995,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12286376953125,0.0,0.0,0.0001263052108697,290.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,9.328860323876144e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001263052254216,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,0.000599137507379,288.84088134765625,294.1499938964844,259.5573425292969,259.0334167480469,262.9167175292969,259.5986633300781,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,24.976163864135746,60.0,-24.36693382263184,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,0.0001199424877995,290.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12286376953125,0.0,0.0,0.0001263052108697,290.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1231384277344,0.0,0.0,9.328860323876144e-05,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1187438964844,0.0,0.0,0.0001263052254216,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0735168457031,0.0,0.0,0.000599137507379,288.84088134765625,294.1499938964844,259.5573425292969,259.0334167480469,262.9167175292969,259.5986633300781,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,24.976163864135746,60.0,-24.36693382263184,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199951171875,0.0,0.0,0.0001198618701891,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1157531738281,0.0,0.0,0.0001262203149963,290.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.11602783203125,0.0,0.0,9.32258990360424e-05,290.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1116638183594,0.0,0.0,0.0001262203295482,291.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0668029785156,0.0,0.0,0.0005987348267808,288.8339538574219,294.1499938964844,259.5218505859375,258.9992370605469,262.87841796875,259.5628356933594,287.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,24.976213455200195,60.0,-24.374670028686523,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,0.0001197816964122,290.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1086730957031,0.0,0.0,0.0001261358847841,290.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.10894775390625,0.0,0.0,9.316353680333124e-05,290.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1046142578125,0.0,0.0,0.000126135899336,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0600891113281,0.0,0.0,0.0005983342998661,288.8270263671875,294.1499938964844,259.4866943359375,258.96539306640625,262.84014892578125,259.5274353027344,287.45721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,24.97626304626465,60.0,-24.38204765319824,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0001196229350171,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.094482421875,0.0,0.0,0.000125968712382,290.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,9.304005652666092e-05,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,0.000125968712382,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,0.0005975412786938,288.81317138671875,294.1499938964844,259.4173889160156,258.898681640625,262.7638244628906,259.4575500488281,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,24.976362228393555,60.0,-24.396045684814453,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0986022949219,0.0,0.0,0.0001196229350171,290.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.094482421875,0.0,0.0,0.000125968712382,290.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0947570800781,0.0,0.0,9.304005652666092e-05,290.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0904846191406,0.0,0.0,0.000125968712382,291.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0466613769531,0.0,0.0,0.0005975412786938,288.81317138671875,294.1499938964844,259.4173889160156,258.898681640625,262.7638244628906,259.4575500488281,287.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,24.976362228393555,60.0,-24.396045684814453,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843505859375,0.0,0.0,0.0001194676151499,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,0.0001258051488548,289.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,9.291926107835025e-05,290.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,0.0001258051634067,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03326416015625,0.0,0.0,0.0005967654287815,288.79931640625,294.1499938964844,259.3494567871094,258.8332824707031,262.68780517578125,259.3890380859375,287.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,24.976457595825195,60.0,-24.409204483032227,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843505859375,0.0,0.0,0.0001194676151499,290.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.080322265625,0.0,0.0,0.0001258051488548,289.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08056640625,0.0,0.0,9.291926107835025e-05,290.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0763854980469,0.0,0.0,0.0001258051634067,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.03326416015625,0.0,0.0,0.0005967654287815,288.79931640625,294.1499938964844,259.3494567871094,258.8332824707031,262.68780517578125,259.3890380859375,287.4238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,24.976457595825195,60.0,-24.409204483032227,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,0.0001193171046907,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,0.0001256466493941,289.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06640625,0.0,0.0,9.280219092033803e-05,290.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,0.000125646663946,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01983642578125,0.0,0.0,0.0005960136186331,288.7854919433594,294.1499938964844,259.282958984375,258.7691955566406,262.612060546875,259.3218994140625,287.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,24.976551055908203,60.0,-24.421815872192383,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07012939453125,0.0,0.0,0.0001193171046907,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.066162109375,0.0,0.0,0.0001256466493941,289.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06640625,0.0,0.0,9.280219092033803e-05,290.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,0.000125646663946,291.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.01983642578125,0.0,0.0,0.0005960136186331,288.7854919433594,294.1499938964844,259.282958984375,258.7691955566406,262.612060546875,259.3218994140625,287.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,24.976551055908203,60.0,-24.421815872192383,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559387207031,0.0,0.0,0.0001191727933473,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,0.0001254946837434,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522766113281,0.0,0.0,9.268995199818164e-05,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481872558594,0.0,0.0,0.0001254946982953,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.0005952927167527,288.7716369628906,294.1499938964844,259.21783447265625,258.7064514160156,262.53662109375,259.25616455078125,287.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,24.976640701293945,60.0,-24.434158325195312,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0559387207031,0.0,0.0,0.0001191727933473,290.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.052001953125,0.0,0.0,0.0001254946837434,289.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0522766113281,0.0,0.0,9.268995199818164e-05,290.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481872558594,0.0,0.0,0.0001254946982953,291.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,0.0005952927167527,288.7716369628906,294.1499938964844,259.21783447265625,258.7064514160156,262.53662109375,259.25616455078125,287.3902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,24.976640701293945,60.0,-24.434158325195312,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.048828125,0.0,0.0,0.0001191032642964,290.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.044921875,0.0,0.0,0.0001254214730579,289.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,9.263586980523542e-05,290.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,0.0001254214730579,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99969482421875,0.0,0.0,0.00059494539164,288.76470947265625,294.1499938964844,259.1858215332031,258.6755676269531,262.4990539550781,259.22381591796875,287.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.0964218750596046,0.0,0.0,0.0,24.976682662963867,60.0,-24.440309524536133,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0417175292969,0.0,0.0,0.0001190358307212,290.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0378723144531,0.0,0.0,0.0001253504597116,289.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0381164550781,0.0,0.0,9.258342470275238e-05,290.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0341186523437,0.0,0.0,0.0001253504597116,291.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99298095703125,0.0,0.0,0.000594608602114,288.7577819824219,294.1499938964844,259.1541748046875,258.6450500488281,262.4615478515625,259.1918640136719,287.3734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,24.97672462463379,60.0,-24.44649887084961,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,0.0001189079412142,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,0.0001252157817361,289.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,9.248395508620888e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0200500488281,0.0,0.0,0.0001252157962881,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,0.0005939697730354,288.74395751953125,294.1499938964844,259.0919494628906,258.5849914550781,262.3868408203125,259.12896728515625,287.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,24.97680282592773,60.0,-24.45913314819336,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.02752685546875,0.0,0.0,0.0001189079412142,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02374267578125,0.0,0.0,0.0001252157817361,289.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.02398681640625,0.0,0.0,9.248395508620888e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0200500488281,0.0,0.0,0.0001252157962881,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,0.0005939697730354,288.74395751953125,294.1499938964844,259.0919494628906,258.5849914550781,262.3868408203125,259.12896728515625,287.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,24.97680282592773,60.0,-24.45913314819336,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0001187900852528,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,0.0001250916830031,289.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,9.239228529622778e-05,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059814453125,0.0,0.0,0.0001250916830031,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.0,0.0005933810025453,288.7301025390625,294.1499938964844,259.0311889648437,258.5263366699219,262.3125,259.0675048828125,287.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,24.97687721252441,60.0,-24.472320556640625,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0001187900852528,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0096130371094,0.0,0.0,0.0001250916830031,289.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0098571777344,0.0,0.0,9.239228529622778e-05,290.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059814453125,0.0,0.0,0.0001250916830031,291.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.96612548828125,0.0,0.0,0.0005933810025453,288.7301025390625,294.1499938964844,259.0311889648437,258.5263366699219,262.3125,259.0675048828125,287.3395690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,24.97687721252441,60.0,-24.472320556640625,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.0001186839290312,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954833984375,0.0,0.0,0.0001249798951903,289.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957275390625,0.0,0.0,9.230971772922204e-05,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,0.0001249798951903,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95269775390625,0.0,0.0,0.0005928507307544,288.7162475585937,294.1499938964844,258.971923828125,258.4690246582031,262.23858642578125,259.00750732421875,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,24.97694206237793,60.0,-24.48636817932129,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9991760253906,0.0,0.0,0.0001186839290312,290.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9954833984375,0.0,0.0,0.0001249798951903,289.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9957275390625,0.0,0.0,9.230971772922204e-05,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9919128417969,0.0,0.0,0.0001249798951903,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.95269775390625,0.0,0.0,0.0005928507307544,288.7162475585937,294.1499938964844,258.971923828125,258.4690246582031,262.23858642578125,259.00750732421875,287.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,24.97694206237793,60.0,-24.48636817932129,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.0001185908913612,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,0.0001248819171451,289.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,9.223735833074898e-05,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,0.0001248819171451,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,0.0005923860007897,288.7023620605469,294.1499938964844,258.91412353515625,258.41314697265625,262.1650390625,258.9489440917969,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707220911979,0.0,0.0,0.0,24.97699928283692,60.0,-24.50157356262207,-0.0,-1.0885707979468867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849853515625,0.0,0.0,0.0001185908913612,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9813537597656,0.0,0.0,0.0001248819171451,289.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,9.223735833074898e-05,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.97784423828125,0.0,0.0,0.0001248819171451,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.0,0.0005923860007897,288.7023620605469,294.1499938964844,258.91412353515625,258.41314697265625,262.1650390625,258.9489440917969,287.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.66881174329592e-08,0.0012635312741622,-0.0947707220911979,0.0,0.0,0.0,24.97699928283692,60.0,-24.50157356262207,-0.0,-1.0885707979468867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,0.0001185496439575,290.37567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97430419921875,0.0,0.0,0.0001248384796781,289.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9745483398437,0.0,0.0,9.220527863362804e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,0.0001248384796781,291.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9325256347656,0.0,0.0,0.00059217994567,288.6954345703125,294.1499938964844,258.88580322265625,258.3857421875,262.1284484863281,258.92022705078125,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.66367025605996e-08,0.0012630918063223,-0.0946377590298652,0.0,0.0,0.0,24.97702407836914,60.0,-24.50970268249512,-0.0,-1.0878135725533869e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
