time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366960,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9708251953125,0.0,0.0,0.0001185125729534,290.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9672546386719,0.0,0.0,0.0001247994514415,289.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9674987792969,0.0,0.0,9.217644401360305e-05,290.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637756347656,0.0,0.0,0.0001247994514415,291.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0005919947871007,288.6885070800781,294.1499938964844,258.8578796386719,258.3586730957031,262.09197998046875,258.89190673828125,287.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,24.97704696655273,60.0,-24.51826858520508,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,0.0001184504872071,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.953125,0.0,0.0,0.0001247340696863,289.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,9.212816075887532e-05,290.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94970703125,0.0,0.0,0.0001247340696863,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,0.0005916846566833,288.6745910644531,294.1499938964844,258.8031616210937,258.3056335449219,262.0193176269531,258.8363647460937,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620717752724,3.651312141528251e-08,0.0012620353372767,-0.0943181291222572,0.0,0.0,0.0,24.977087020874023,60.0,-24.53673553466797,-0.0,-1.0859945120955673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9566345214844,0.0,0.0,0.0001184504872071,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.953125,0.0,0.0,0.0001247340696863,289.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.953369140625,0.0,0.0,9.212816075887532e-05,290.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94970703125,0.0,0.0,0.0001247340696863,291.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.91229248046875,0.0,0.0,0.0005916846566833,288.6745910644531,294.1499938964844,258.8031616210937,258.3056335449219,262.0193176269531,258.8363647460937,287.2713317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620717752724,3.651312141528251e-08,0.0012620353372767,-0.0943181291222572,0.0,0.0,0.0,24.977087020874023,60.0,-24.53673553466797,-0.0,-1.0859945120955673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.050000000745058,0.0001184061038657,290.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.050000000745058,0.0001246873289346,289.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.050000000745058,9.2093636339996e-05,290.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9356384277344,0.0,0.050000000745058,0.0001246873289346,291.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8988037109375,0.0,0.050000000745058,0.0005914629437029,288.66070556640625,291.1499938964844,258.75,258.2539978027344,261.9471435546875,258.7823486328125,287.25421142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615987798199,3.645779500516255e-08,0.0012615623418241,-0.0941750258207321,0.0,0.0,0.0,24.977113723754883,60.0,-24.557302474975582,-0.0,-1.0851806564460277e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9424743652344,0.0,0.050000000745058,0.0001184061038657,290.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9389953613281,0.0,0.050000000745058,0.0001246873289346,289.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9392395019531,0.0,0.050000000745058,9.2093636339996e-05,290.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9356384277344,0.0,0.050000000745058,0.0001246873289346,291.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8988037109375,0.0,0.050000000745058,0.0005914629437029,288.66070556640625,291.1499938964844,258.75,258.2539978027344,261.9471435546875,258.7823486328125,287.25421142578125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615987798199,3.645779500516255e-08,0.0012615623418241,-0.0941750258207321,0.0,0.0,0.0,24.977113723754883,60.0,-24.557302474975582,-0.0,-1.0851806564460277e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76519775390625,0.6525872349739075,0.050000000745058,0.0407942086458206,290.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644958496094,0.6525872349739075,0.050000000745058,0.0429582633078098,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.6525872349739075,0.050000000745058,0.0317288264632225,290.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.6525872349739075,0.050000000745058,0.0429582633078098,291.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561950683594,0.6525872349739075,0.050000000745058,0.2037755101919174,287.55322265625,291.1499938964844,258.7240600585937,258.2286682128906,276.6499938964844,281.637939453125,286.8873596191406,1.0,0.1043208837509155,0.0,0.0,1.0,1.0,-0.4338636696338653,2.3776679825004979e-07,0.4338634312152862,-0.1496306210756302,0.0,0.0,0.0,33.75431060791016,60.0,-1324.0921630859375,-0.0,11.181878089904783,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46905517578125,0.6738762259483337,0.050000000745058,0.0451182760298252,290.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.6738762259483337,0.050000000745058,0.0475117191672325,290.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.6738762259483337,0.050000000745058,0.0350919924676418,290.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.468994140625,0.6738762259483337,0.050000000745058,0.0475117191672325,291.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46856689453125,0.6738762259483337,0.050000000745058,0.2253751307725906,286.3463439941406,291.1499938964844,258.6986694335937,258.2035522460937,280.6077880859375,290.6498413085937,285.8168334960937,1.0,0.1106207072734832,0.3150611221790313,0.3150611221790313,0.9878877997398376,1.0,-0.4807422459125519,0.0562043935060501,0.4245378375053406,-0.0993364602327346,0.0,0.0,0.0,34.24358367919922,60.0,-1723.5135498046875,-0.0,13.925268173217772,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6277055740356445,0.050000000745058,0.0454167611896991,290.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6277055740356445,0.050000000745058,0.0478260368108749,290.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6277055740356445,0.050000000745058,0.0353241488337516,290.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6277055740356445,0.050000000745058,0.0478260368108749,291.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6277055740356445,0.050000000745058,0.2268661260604858,284.9596252441406,291.1499938964844,258.6494140625,258.1540832519531,280.7274475097656,291.2173767089844,284.7247619628906,1.0,0.121420107781887,0.4835503101348877,0.4835503101348877,0.9757755398750304,1.0,-0.4839243292808532,0.13836570084095,0.3455586433410644,-0.0176788214594125,0.0,0.0,0.0,37.86534118652344,60.0,-1458.789794921875,-0.0,17.057262420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6277055740356445,0.050000000745058,0.0454167611896991,290.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6277055740356445,0.050000000745058,0.0478260368108749,290.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6277055740356445,0.050000000745058,0.0353241488337516,290.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6277055740356445,0.050000000745058,0.0478260368108749,291.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.6277055740356445,0.050000000745058,0.2268661260604858,284.9596252441406,291.1499938964844,258.6494140625,258.1540832519531,280.7274475097656,291.2173767089844,284.7247619628906,1.0,0.121420107781887,0.4835503101348877,0.4835503101348877,0.9757755398750304,1.0,-0.4839243292808532,0.13836570084095,0.3455586433410644,-0.0176788214594125,0.0,0.0,0.0,37.86534118652344,60.0,-1458.789794921875,-0.0,17.057262420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4820556640625,305.4624938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938404774054389e-21,7.542648838945484e-21,-2.6042440648910945e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.49420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573486328125,0.6119377017021179,0.050000000745058,0.0454821288585662,290.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573486328125,0.6119377017021179,0.050000000745058,0.0478948727250099,290.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573486328125,0.6119377017021179,0.050000000745058,0.0353749878704547,290.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573486328125,0.6119377017021179,0.050000000745058,0.0478948727250099,291.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6578369140625,0.6119377017021179,0.050000000745058,0.2271926552057266,284.6380920410156,291.1499938964844,258.6255798339844,258.1297607421875,280.46539306640625,291.2127990722656,284.8311767578125,1.0,0.1261770576238632,0.5329836010932922,0.5329836010932922,0.969719409942627,1.0,-0.4846207797527313,0.1616680771112442,0.3229527175426483,0.0055126119405031,0.0,0.0,1.0,39.6146125793457,60.0,1014.845947265625,-7106.74169921875,18.535171508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52508544921875,309.0636291503906,278.1499938964844,0.0,18000.0,313.1499938964844,3427.739501953125,18000.0,0.0,0.0,0.0095147071406245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.526427686214447,0.5264301896095276,-2.458702510921285e-06,0.0,9.6562180260662e-06,0.0,0.0,17.180673599243164,0.0,0.0,0.0,0.3280710875988006,4.0,0.0,1.0
367560,290.4980163574219,297.1499938964844,293.1499938964844,0.0008379081264138,-76.00333404541016,286.5404357910156,0.5977598428726196,0.050000000745058,0.0455444082617759,290.4183349609375,297.1499938964844,293.1499938964844,0.0009159137844108,-87.48609924316406,286.6589660644531,0.5977598428726196,0.050000000745058,0.0479604564607143,290.1110534667969,297.1499938964844,293.1499938964844,0.0008245704811997,-58.1727409362793,286.4692687988281,0.5977598428726196,0.050000000745058,0.0354234278202056,290.346435546875,297.1499938964844,293.1499938964844,0.0009340142714791,-89.21501922607422,286.6815795898437,0.5977598428726196,0.050000000745058,0.0479604564607143,291.2121887207031,297.1499938964844,293.1499938964844,0.0007235735538415,-327.847900390625,286.42510986328125,0.5977598428726196,0.050000000745058,0.2275037467479705,285.5904235839844,291.1499938964844,258.60223388671875,258.105712890625,280.0591735839844,291.21112060546875,286.3400573730469,1.0,0.1305374503135681,0.5472975969314575,0.5472975969314575,0.9757755398750304,1.0,-0.4852844178676605,0.1672749817371368,0.3180094361305237,0.0110506219789385,0.0,0.0,1.0,41.28169631958008,60.0,2589.700439453125,-7542.6611328125,19.95256423950196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0693359375,309.0773620605469,278.1499938964844,0.0,18000.0,313.1499938964844,8141.97314453125,18000.0,0.0,0.0,0.0268242042511701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148831367492676,0.9148900508880616,-6.924045464984374e-06,0.0,2.7223157303524204e-05,0.0,0.0,85.2628173828125,0.0,0.0,0.0,0.5186840295791626,4.0,0.0,1.0
367620,290.537841796875,297.1499938964844,293.1499938964844,0.0017657232237979,-149.615966796875,290.2812194824219,0.574884831905365,0.050000000745058,0.0456590913236141,290.4473571777344,297.1499938964844,293.1499938964844,0.0018961759051308,-169.19110107421875,290.46875,0.574884831905365,0.050000000745058,0.0480812191963195,290.1451110839844,297.1499938964844,293.1499938964844,0.0019236806547269,-126.77618408203124,290.4808959960937,0.574884831905365,0.050000000745058,0.035512626171112,290.37664794921875,297.1499938964844,293.1499938964844,0.0019388359505683,-172.99659729003906,290.52850341796875,0.574884831905365,0.050000000745058,0.0480812191963195,291.2388610839844,297.1499938964844,293.1499938964844,0.0014076062943786,-595.7900390625,289.7894287109375,0.574884831905365,0.050000000745058,0.2280766069889068,287.8703308105469,291.1499938964844,258.55718994140625,258.0584716796875,279.5961303710937,291.2332458496094,288.2406311035156,1.0,0.1381560266017913,0.5658530592918396,0.5658530592918396,0.9878877997398376,1.0,-0.4865064620971679,0.174014464020729,0.3124919831752777,0.0176750551909208,0.0,0.0,1.0,44.35113143920898,60.0,2418.874267578125,-7366.10546875,22.573392868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78192138671875,307.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,14744.521484375,18000.0,0.0,0.0,0.0628611072897911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235030174255371,1.2350428104400637,-1.2596833585121203e-05,0.0,6.379603291861713e-05,0.0,0.0,209.45372009277344,0.0,0.0,0.0,0.6798083186149597,4.0,0.0,1.0
367680,290.537841796875,297.1499938964844,293.1499938964844,0.0017657232237979,-149.615966796875,290.2812194824219,0.574884831905365,0.050000000745058,0.0456590913236141,290.4473571777344,297.1499938964844,293.1499938964844,0.0018961759051308,-169.19110107421875,290.46875,0.574884831905365,0.050000000745058,0.0480812191963195,290.1451110839844,297.1499938964844,293.1499938964844,0.0019236806547269,-126.77618408203124,290.4808959960937,0.574884831905365,0.050000000745058,0.035512626171112,290.37664794921875,297.1499938964844,293.1499938964844,0.0019388359505683,-172.99659729003906,290.52850341796875,0.574884831905365,0.050000000745058,0.0480812191963195,291.2388610839844,297.1499938964844,293.1499938964844,0.0014076062943786,-595.7900390625,289.7894287109375,0.574884831905365,0.050000000745058,0.2280766069889068,287.8703308105469,291.1499938964844,258.55718994140625,258.0584716796875,279.5961303710937,291.2332458496094,288.2406311035156,1.0,0.1381560266017913,0.5658530592918396,0.5658530592918396,0.9878877997398376,1.0,-0.4865064620971679,0.174014464020729,0.3124919831752777,0.0176750551909208,0.0,0.0,1.0,44.35113143920898,60.0,2418.874267578125,-7366.10546875,22.573392868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.78192138671875,307.3516540527344,278.1499938964844,0.0,18000.0,313.1499938964844,14744.521484375,18000.0,0.0,0.0,0.0628611072897911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235030174255371,1.2350428104400637,-1.2596833585121203e-05,0.0,6.379603291861713e-05,0.0,0.0,209.45372009277344,0.0,0.0,0.0,0.6798083186149597,4.0,0.0,1.0
367740,290.5909118652344,297.1499938964844,293.1499938964844,0.0025773216038942,-209.9008636474609,292.6625671386719,0.5579183101654053,0.050000000745058,0.0457596145570278,290.4883728027344,297.1499938964844,293.1499938964844,0.0027611819095909,-236.7274932861328,292.9208679199219,0.5579183101654053,0.050000000745058,0.0481870770454406,290.1903381347656,297.1499938964844,293.1499938964844,0.0028940101619809,-183.19683837890625,293.0916442871094,0.5579183101654053,0.050000000745058,0.0355908088386058,290.41943359375,297.1499938964844,293.1499938964844,0.0028245444409549,-242.12448120117188,293.00946044921875,0.5579183101654053,0.050000000745058,0.0481870770454406,291.2781677246094,297.1499938964844,293.1499938964844,0.0020049831364303,-815.9718627929688,291.865966796875,0.5579183101654053,0.050000000745058,0.2285787463188171,289.0870361328125,291.1499938964844,258.5142517089844,258.0124816894531,279.3763122558594,291.2712097167969,289.3390197753906,1.0,0.1444611698389053,0.5761666297912598,0.5761666297912598,1.0,1.0,-0.4875776171684265,0.1775419563055038,0.3100356757640838,0.0211126841604709,0.0,0.0,1.0,47.04130172729492,60.0,1758.794189453125,-7106.61767578125,24.881813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2857971191406,306.005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17043.01171875,19080.0,0.0,0.0,0.0985447391867637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327811360359192,1.327825903892517,-1.456057361792773e-05,0.0,0.0001000103802653,0.0,0.0,260.2942810058594,0.0,0.0,0.0,0.7414641380310059,4.0,0.0,1.0
367800,290.5909118652344,297.1499938964844,293.1499938964844,0.0025773216038942,-209.9008636474609,292.6625671386719,0.5579183101654053,0.050000000745058,0.0457596145570278,290.4883728027344,297.1499938964844,293.1499938964844,0.0027611819095909,-236.7274932861328,292.9208679199219,0.5579183101654053,0.050000000745058,0.0481870770454406,290.1903381347656,297.1499938964844,293.1499938964844,0.0028940101619809,-183.19683837890625,293.0916442871094,0.5579183101654053,0.050000000745058,0.0355908088386058,290.41943359375,297.1499938964844,293.1499938964844,0.0028245444409549,-242.12448120117188,293.00946044921875,0.5579183101654053,0.050000000745058,0.0481870770454406,291.2781677246094,297.1499938964844,293.1499938964844,0.0020049831364303,-815.9718627929688,291.865966796875,0.5579183101654053,0.050000000745058,0.2285787463188171,289.0870361328125,291.1499938964844,258.5142517089844,258.0124816894531,279.3763122558594,291.2712097167969,289.3390197753906,1.0,0.1444611698389053,0.5761666297912598,0.5761666297912598,1.0,1.0,-0.4875776171684265,0.1775419563055038,0.3100356757640838,0.0211126841604709,0.0,0.0,1.0,47.04130172729492,60.0,1758.794189453125,-7106.61767578125,24.881813049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2857971191406,306.005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17043.01171875,19080.0,0.0,0.0,0.0985447391867637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327811360359192,1.327825903892517,-1.456057361792773e-05,0.0,0.0001000103802653,0.0,0.0,260.2942810058594,0.0,0.0,0.0,0.7414641380310059,4.0,0.0,1.0
367860,290.6460266113281,297.1499938964844,293.1499938964844,0.0032832494471222,-258.7705078125,294.4778747558594,0.5453581809997559,0.050000000745058,0.0458459593355655,290.5322265625,297.1499938964844,293.1499938964844,0.0035225497558712,-291.9156799316406,294.8004455566406,0.5453581809997559,0.050000000745058,0.0482780039310455,290.2374267578125,297.1499938964844,293.1499938964844,0.0037549708504229,-229.3864288330078,295.10064697265625,0.5453581809997559,0.050000000745058,0.0356579683721065,290.46563720703125,297.1499938964844,293.1499938964844,0.0036042381543666,-298.4974060058594,294.91021728515625,0.5453581809997559,0.050000000745058,0.0482780039310455,291.3205261230469,297.1499938964844,293.1499938964844,0.0025169977452605,-993.2162475585938,293.4335632324219,0.5453581809997559,0.050000000745058,0.229010060429573,289.9839782714844,291.1499938964844,258.4734191894531,257.9678039550781,279.2668151855469,291.3133544921875,290.1810302734375,1.0,0.1496402025222778,0.5817386507987976,0.5817386507987976,1.0,1.0,-0.4884977340698242,0.1795591562986374,0.3089385628700256,0.0230609159916639,0.0,0.0,1.0,49.352012634277344,48.0,1265.248779296875,-6976.26416015625,26.872982025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50616455078125,305.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18624.681640625,19080.0,0.0,0.0,0.1315795481204986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388058066368103,1.3880739212036133,-1.5911862647044472e-05,0.0,0.0001335365086561,0.0,0.0,297.3573913574219,0.0,0.0,0.0,0.7585005760192871,4.0,0.0,1.0
367920,290.6460266113281,297.1499938964844,293.1499938964844,0.0032832494471222,-258.7705078125,294.4778747558594,0.5453581809997559,0.050000000745058,0.0458459593355655,290.5322265625,297.1499938964844,293.1499938964844,0.0035225497558712,-291.9156799316406,294.8004455566406,0.5453581809997559,0.050000000745058,0.0482780039310455,290.2374267578125,297.1499938964844,293.1499938964844,0.0037549708504229,-229.3864288330078,295.10064697265625,0.5453581809997559,0.050000000745058,0.0356579683721065,290.46563720703125,297.1499938964844,293.1499938964844,0.0036042381543666,-298.4974060058594,294.91021728515625,0.5453581809997559,0.050000000745058,0.0482780039310455,291.3205261230469,297.1499938964844,293.1499938964844,0.0025169977452605,-993.2162475585938,293.4335632324219,0.5453581809997559,0.050000000745058,0.229010060429573,289.9839782714844,291.1499938964844,258.4734191894531,257.9678039550781,279.2668151855469,291.3133544921875,290.1810302734375,1.0,0.1496402025222778,0.5817386507987976,0.5817386507987976,1.0,1.0,-0.4884977340698242,0.1795591562986374,0.3089385628700256,0.0230609159916639,0.0,0.0,1.0,49.352012634277344,48.0,1265.248779296875,-6976.26416015625,26.872982025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.50616455078125,305.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18624.681640625,19080.0,0.0,0.0,0.1315795481204986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388058066368103,1.3880739212036133,-1.5911862647044472e-05,0.0,0.0001335365086561,0.0,0.0,297.3573913574219,0.0,0.0,0.0,0.7585005760192871,4.0,0.0,1.0
367980,290.7001342773437,297.1499938964844,293.1499938964844,0.0039024394936859,-298.5126342773437,295.9352111816406,0.5458784699440002,0.050000000745058,0.045842133462429,290.5753479003906,297.1499938964844,293.1499938964844,0.0042029488831758,-337.296142578125,296.3186950683594,0.5458784699440002,0.050000000745058,0.0482739731669425,290.2829284667969,297.1499938964844,293.1499938964844,0.0045366790145635,-267.5072631835937,296.7283630371094,0.5458784699440002,0.050000000745058,0.035654991865158,290.5117492675781,297.1499938964844,293.1499938964844,0.004301359411329,-344.7041015625,296.443603515625,0.5458784699440002,0.050000000745058,0.0482739731669425,291.3622131347656,297.1499938964844,293.1499938964844,0.0029553575441241,-1136.444580078125,294.6853942871094,0.5458784699440002,0.050000000745058,0.2289909571409225,290.693359375,291.1499938964844,258.4347229003906,257.924560546875,279.2118225097656,291.35528564453125,290.8515625,1.0,0.1489175409078598,0.5848647952079773,0.5848647952079773,1.0,1.0,-0.4884572029113769,0.1804779917001724,0.3079792261123657,0.0240395236760377,0.0,0.0,1.0,49.2503776550293,36.0,938.2415771484376,-6951.15966796875,26.78491401672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.33013916015625,305.1436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18953.892578125,19080.0,0.0,0.0,0.160444974899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400272011756897,1.400288224220276,-1.6193120245588943e-05,0.0,0.0001628312456887,0.0,0.0,305.2763366699219,0.0,0.0,0.0,0.7646287679672241,4.0,0.0,1.0
368040,290.7001342773437,297.1499938964844,293.1499938964844,0.0039024394936859,-298.5126342773437,295.9352111816406,0.5458784699440002,0.050000000745058,0.045842133462429,290.5753479003906,297.1499938964844,293.1499938964844,0.0042029488831758,-337.296142578125,296.3186950683594,0.5458784699440002,0.050000000745058,0.0482739731669425,290.2829284667969,297.1499938964844,293.1499938964844,0.0045366790145635,-267.5072631835937,296.7283630371094,0.5458784699440002,0.050000000745058,0.035654991865158,290.5117492675781,297.1499938964844,293.1499938964844,0.004301359411329,-344.7041015625,296.443603515625,0.5458784699440002,0.050000000745058,0.0482739731669425,291.3622131347656,297.1499938964844,293.1499938964844,0.0029553575441241,-1136.444580078125,294.6853942871094,0.5458784699440002,0.050000000745058,0.2289909571409225,290.693359375,291.1499938964844,258.4347229003906,257.924560546875,279.2118225097656,291.35528564453125,290.8515625,1.0,0.1489175409078598,0.5848647952079773,0.5848647952079773,1.0,1.0,-0.4884572029113769,0.1804779917001724,0.3079792261123657,0.0240395236760377,0.0,0.0,1.0,49.2503776550293,36.0,938.2415771484376,-6951.15966796875,26.78491401672364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.33013916015625,305.1436767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18953.892578125,19080.0,0.0,0.0,0.160444974899292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400272011756897,1.400288224220276,-1.6193120245588943e-05,0.0,0.0001628312456887,0.0,0.0,305.2763366699219,0.0,0.0,0.0,0.7646287679672241,4.0,0.0,1.0
368100,290.7258605957031,297.1499938964844,293.1499938964844,0.0041898116469383,-315.8926086425781,296.567626953125,0.5506235361099243,0.050000000745058,0.0458082966506481,290.5961303710937,297.1499938964844,293.1499938964844,0.0045223352499306,-357.2030944824219,296.9795837402344,0.5506235361099243,0.050000000745058,0.0482383407652378,290.3045654296875,297.1499938964844,293.1499938964844,0.0049092178232967,-284.2782287597656,297.4385986328125,0.5506235361099243,0.050000000745058,0.0356286726891994,290.5343933105469,297.1499938964844,293.1499938964844,0.0046281870454549,-364.8765869140625,297.1097412109375,0.5506235361099243,0.050000000745058,0.0482383407652378,291.3822631835937,297.1499938964844,293.1499938964844,0.003153464756906,-1198.568115234375,295.2257385253906,0.5506235361099243,0.050000000745058,0.2288219183683395,290.9967346191406,291.1499938964844,258.4161682128906,257.90350341796875,279.1954040527344,291.37554931640625,291.1415405273437,1.0,0.1467375755310058,0.5858808755874634,0.5858808755874634,1.0,1.0,-0.488096684217453,0.1806554049253463,0.3074412941932678,0.0242898315191268,0.0,0.0,1.0,48.3454475402832,36.0,828.7860107421875,-6977.70361328125,26.004051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4275817871094,305.23858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,19013.744140625,20160.0,0.0,0.0,0.1730300337076187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4024810791015625,1.402497410774231,-1.624425385671202e-05,0.0,0.0001756034907884,0.0,0.0,306.7234802246094,0.0,0.0,0.0,0.7807369828224182,4.0,0.0,1.0
368160,290.7502746582031,297.1499938964844,293.1499938964844,0.0044663548469543,-331.9118957519531,297.15216064453125,0.5582649111747742,0.050000000745058,0.0457573905587196,290.6162414550781,297.1499938964844,293.1499938964844,0.0048315417952835,-375.5431518554688,297.59051513671875,0.5582649111747742,0.050000000745058,0.0481847338378429,290.3254089355469,297.1499938964844,293.1499938964844,0.0052739386446774,-299.7606201171875,298.0959167480469,0.5582649111747742,0.050000000745058,0.0355890803039073,290.556640625,297.1499938964844,293.1499938964844,0.0049445824697613,-383.4187622070313,297.7244873046875,0.5582649111747742,0.050000000745058,0.0481847338378429,291.4016418457031,297.1499938964844,293.1499938964844,0.0033401807304471,-1255.428466796875,295.723388671875,0.5582649111747742,0.050000000745058,0.2285676300525665,291.2762756347656,291.1499938964844,258.3981628417969,257.8828430175781,279.1835632324219,291.3951416015625,291.4120788574219,1.0,0.1434843242168426,0.5866541266441345,0.5866541266441345,1.0,1.0,-0.4875543117523193,0.1806986033916473,0.306855708360672,0.0244290120899677,0.0,0.0,0.9716657996177672,46.98393630981445,25.0,753.2029418945312,-7036.4697265625,24.831411361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6246337890625,305.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,19939.75390625,20160.0,0.0,0.0,0.1843224167823791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4259518384933472,1.4259686470031738,-1.685679490037728e-05,0.0,0.0001870638225227,0.0,0.0,323.212890625,0.0,0.0,0.0,0.7787641286849976,4.0,0.0,1.0
368220,290.795166015625,297.1499938964844,293.1499938964844,0.0049908463843166,-360.1571655273437,298.21075439453125,0.5821323394775391,0.050000000745058,0.0456205308437347,290.6545104980469,297.1499938964844,293.1499938964844,0.0054231197573244,-407.8301086425781,298.6955261230469,0.5821323394775391,0.050000000745058,0.0480406135320663,290.3646240234375,297.1499938964844,293.1499938964844,0.0059847882948815,-327.1268310546875,299.2860107421875,0.5821323394775391,0.050000000745058,0.0354826338589191,290.598388671875,297.1499938964844,293.1499938964844,0.0055526532232761,-416.1269836425781,298.83697509765625,0.5821323394775391,0.050000000745058,0.0480406135320663,291.43817138671875,297.1499938964844,293.1499938964844,0.003682559588924,-1354.5174560546875,296.6224060058594,0.5821323394775391,0.050000000745058,0.2278839945793151,291.7895812988281,291.1499938964844,258.3637390136719,257.8427124023437,279.168701171875,291.4321594238281,291.9114074707031,1.0,0.1345002800226211,0.5877030491828918,0.5877030491828918,1.0,1.0,-0.4860960841178894,0.1805115491151809,0.3055845201015472,0.024479990825057,0.0,0.0,0.8515220880508423,43.32330703735352,25.0,650.8472900390625,-7144.7607421875,21.6914005279541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.26129150390625,305.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21471.2421875,20160.0,0.0,0.0,0.2028790265321731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3403657674789429,1.3403815031051636,-1.576542854309082e-05,0.0,0.0002058964164461,0.0,0.0,279.0251770019531,0.0,0.0,0.0,0.7369706034660339,4.0,0.0,1.0
368280,290.795166015625,297.1499938964844,293.1499938964844,0.0049908463843166,-360.1571655273437,298.21075439453125,0.5821323394775391,0.050000000745058,0.0456205308437347,290.6545104980469,297.1499938964844,293.1499938964844,0.0054231197573244,-407.8301086425781,298.6955261230469,0.5821323394775391,0.050000000745058,0.0480406135320663,290.3646240234375,297.1499938964844,293.1499938964844,0.0059847882948815,-327.1268310546875,299.2860107421875,0.5821323394775391,0.050000000745058,0.0354826338589191,290.598388671875,297.1499938964844,293.1499938964844,0.0055526532232761,-416.1269836425781,298.83697509765625,0.5821323394775391,0.050000000745058,0.0480406135320663,291.43817138671875,297.1499938964844,293.1499938964844,0.003682559588924,-1354.5174560546875,296.6224060058594,0.5821323394775391,0.050000000745058,0.2278839945793151,291.7895812988281,291.1499938964844,258.3637390136719,257.8427124023437,279.168701171875,291.4321594238281,291.9114074707031,1.0,0.1345002800226211,0.5877030491828918,0.5877030491828918,1.0,1.0,-0.4860960841178894,0.1805115491151809,0.3055845201015472,0.024479990825057,0.0,0.0,0.8515220880508423,43.32330703735352,25.0,650.8472900390625,-7144.7607421875,21.6914005279541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.26129150390625,305.9893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,21471.2421875,20160.0,0.0,0.0,0.2028790265321731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3403657674789429,1.3403815031051636,-1.576542854309082e-05,0.0,0.0002058964164461,0.0,0.0,279.0251770019531,0.0,0.0,0.0,0.7369706034660339,4.0,0.0,1.0
368340,290.8352966308594,297.1499938964844,293.1499938964844,0.0054995426908135,-385.2614440917969,299.1468200683594,0.6056891083717346,0.050000000745058,0.0455088764429092,290.6903076171875,297.1499938964844,293.1499938964844,0.0060033095069229,-436.4278564453125,299.6710205078125,0.6056891083717346,0.050000000745058,0.0479230396449565,290.4007873535156,297.1499938964844,293.1499938964844,0.0067001515999436,-351.4596252441406,300.33892822265625,0.6056891083717346,0.050000000745058,0.0353957936167717,290.635986328125,297.1499938964844,293.1499938964844,0.0061546200886368,-445.2915649414063,299.8221435546875,0.6056891083717346,0.050000000745058,0.0479230396449565,291.47174072265625,297.1499938964844,293.1499938964844,0.0039998139254748,-1441.49072265625,297.4130554199219,0.6056891083717346,0.050000000745058,0.2273262590169906,292.24285888671875,291.1499938964844,258.3314514160156,257.8042297363281,279.1611022949219,291.4661865234375,292.3466796875,1.0,0.1270590126514434,0.5883899927139282,0.5883899927139282,1.0,1.0,-0.4849062263965606,0.1803054362535476,0.3046007752418518,0.0244703199714422,0.0,0.0,0.6748331189155579,40.33684921264648,25.0,551.3449096679688,-7160.31396484375,19.143404006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1453857421875,306.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23912.541015625,19080.0,0.0,0.0,0.2158955335617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0427066087722778,1.0427186489105225,-1.2010047612420747e-05,0.0,0.0002191065141232,0.0,0.0,154.69711303710938,0.0,0.0,0.0,0.5849164128303528,4.0,0.0,1.0
368400,290.8352966308594,297.1499938964844,293.1499938964844,0.0054995426908135,-385.2614440917969,299.1468200683594,0.6056891083717346,0.050000000745058,0.0455088764429092,290.6903076171875,297.1499938964844,293.1499938964844,0.0060033095069229,-436.4278564453125,299.6710205078125,0.6056891083717346,0.050000000745058,0.0479230396449565,290.4007873535156,297.1499938964844,293.1499938964844,0.0067001515999436,-351.4596252441406,300.33892822265625,0.6056891083717346,0.050000000745058,0.0353957936167717,290.635986328125,297.1499938964844,293.1499938964844,0.0061546200886368,-445.2915649414063,299.8221435546875,0.6056891083717346,0.050000000745058,0.0479230396449565,291.47174072265625,297.1499938964844,293.1499938964844,0.0039998139254748,-1441.49072265625,297.4130554199219,0.6056891083717346,0.050000000745058,0.2273262590169906,292.24285888671875,291.1499938964844,258.3314514160156,257.8042297363281,279.1611022949219,291.4661865234375,292.3466796875,1.0,0.1270590126514434,0.5883899927139282,0.5883899927139282,1.0,1.0,-0.4849062263965606,0.1803054362535476,0.3046007752418518,0.0244703199714422,0.0,0.0,0.6748331189155579,40.33684921264648,25.0,551.3449096679688,-7160.31396484375,19.143404006958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1453857421875,306.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,23912.541015625,19080.0,0.0,0.0,0.2158955335617065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0427066087722778,1.0427186489105225,-1.2010047612420747e-05,0.0,0.0002191065141232,0.0,0.0,154.69711303710938,0.0,0.0,0.0,0.5849164128303528,4.0,0.0,1.0
368460,290.8712158203125,297.1499938964844,293.1499938964844,0.0060326596722006,-410.995849609375,299.9633178710937,0.6265190839767456,0.050000000745058,0.0454215370118618,290.7240905761719,297.1499938964844,293.1499938964844,0.0066177267581224,-465.5852661132813,300.5238647460937,0.6265190839767456,0.050000000745058,0.0478310659527778,290.4342956542969,297.1499938964844,293.1499938964844,0.0074792145751416,-376.25787353515625,301.2684020996094,0.6265190839767456,0.050000000745058,0.0353278629481792,290.6695861816406,297.1499938964844,293.1499938964844,0.0068000820465385,-475.2982482910156,300.68896484375,0.6265190839767456,0.050000000745058,0.0478310659527778,291.5023803710937,297.1499938964844,293.1499938964844,0.0043169115670025,-1530.253173828125,298.083984375,0.6265190839767456,0.050000000745058,0.2268899828195572,292.578369140625,291.1499938964844,258.3013610839844,257.7675170898437,279.15704345703125,291.497314453125,292.6292724609375,1.0,0.1207380443811416,0.5888720154762268,0.5888720154762268,0.99950110912323,1.0,-0.4839755296707153,0.1801317632198333,0.3038437664508819,0.0244566481560468,0.0,0.0,0.4598597586154938,38.00080490112305,25.0,289.2776184082031,-6712.44921875,17.158924102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2494506835937,306.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,23322.576171875,19080.0,0.0,0.0,0.2227454036474228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543524980545044,0.5435320138931274,-7.06853734300239e-06,0.0,0.000226058269618,0.0,0.0,40.657752990722656,0.0,0.0,0.0,0.4019162058830261,4.0,0.0,1.0
368520,290.8712158203125,297.1499938964844,293.1499938964844,0.0060326596722006,-410.995849609375,299.9633178710937,0.6265190839767456,0.050000000745058,0.0454215370118618,290.7240905761719,297.1499938964844,293.1499938964844,0.0066177267581224,-465.5852661132813,300.5238647460937,0.6265190839767456,0.050000000745058,0.0478310659527778,290.4342956542969,297.1499938964844,293.1499938964844,0.0074792145751416,-376.25787353515625,301.2684020996094,0.6265190839767456,0.050000000745058,0.0353278629481792,290.6695861816406,297.1499938964844,293.1499938964844,0.0068000820465385,-475.2982482910156,300.68896484375,0.6265190839767456,0.050000000745058,0.0478310659527778,291.5023803710937,297.1499938964844,293.1499938964844,0.0043169115670025,-1530.253173828125,298.083984375,0.6265190839767456,0.050000000745058,0.2268899828195572,292.578369140625,291.1499938964844,258.3013610839844,257.7675170898437,279.15704345703125,291.497314453125,292.6292724609375,1.0,0.1207380443811416,0.5888720154762268,0.5888720154762268,0.99950110912323,1.0,-0.4839755296707153,0.1801317632198333,0.3038437664508819,0.0244566481560468,0.0,0.0,0.4598597586154938,38.00080490112305,25.0,289.2776184082031,-6712.44921875,17.158924102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2494506835937,306.3555603027344,278.1499938964844,0.0,18000.0,313.1499938964844,23322.576171875,19080.0,0.0,0.0,0.2227454036474228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543524980545044,0.5435320138931274,-7.06853734300239e-06,0.0,0.000226058269618,0.0,0.0,40.657752990722656,0.0,0.0,0.0,0.4019162058830261,4.0,0.0,1.0
368580,290.9029235839844,297.1499938964844,293.1499938964844,0.0067080450244247,-447.2516784667969,300.6298828125,0.646892249584198,0.050000000745058,0.0453510731458663,290.7550048828125,297.1499938964844,293.1499938964844,0.0074093230068683,-506.6319274902344,301.2375183105469,0.646892249584198,0.050000000745058,0.0477568656206131,290.4652709960937,297.1499938964844,293.1499938964844,0.0085082734003663,-410.6345825195313,302.073974609375,0.646892249584198,0.050000000745058,0.0352730564773082,290.6993103027344,297.1499938964844,293.1499938964844,0.0076387776061892,-517.5682983398438,301.42291259765625,0.646892249584198,0.050000000745058,0.0477568656206131,291.5296630859375,297.1499938964844,293.1499938964844,0.0047001834027469,-1657.2105712890625,298.5617980957031,0.646892249584198,0.050000000745058,0.2265380024909973,292.59600830078125,291.1499938964844,258.2734069824219,257.73260498046875,279.15478515625,291.52520751953125,292.5306091308594,1.0,0.1153317093849182,0.5892258286476135,0.5892258286476135,0.9990021586418152,1.0,-0.4832246899604797,0.1799814701080322,0.3032432198524475,0.0244386754930019,0.0,0.0,0.2609187960624695,36.11619567871094,25.0,-285.0138854980469,-5643.0615234375,15.563437461853027,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6221618652344,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,20873.302734375,19080.0,0.0,0.0,0.2219701409339904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367194890975952,0.2367246150970459,-5.134012553753564e-06,0.0,0.0002252714766655,0.0,0.0,11.498062133789062,0.0,0.0,0.0,0.3095856606960296,4.0,0.0,1.0
368640,290.9029235839844,297.1499938964844,293.1499938964844,0.0067080450244247,-447.2516784667969,300.6298828125,0.646892249584198,0.050000000745058,0.0453510731458663,290.7550048828125,297.1499938964844,293.1499938964844,0.0074093230068683,-506.6319274902344,301.2375183105469,0.646892249584198,0.050000000745058,0.0477568656206131,290.4652709960937,297.1499938964844,293.1499938964844,0.0085082734003663,-410.6345825195313,302.073974609375,0.646892249584198,0.050000000745058,0.0352730564773082,290.6993103027344,297.1499938964844,293.1499938964844,0.0076387776061892,-517.5682983398438,301.42291259765625,0.646892249584198,0.050000000745058,0.0477568656206131,291.5296630859375,297.1499938964844,293.1499938964844,0.0047001834027469,-1657.2105712890625,298.5617980957031,0.646892249584198,0.050000000745058,0.2265380024909973,292.59600830078125,291.1499938964844,258.2734069824219,257.73260498046875,279.15478515625,291.52520751953125,292.5306091308594,1.0,0.1153317093849182,0.5892258286476135,0.5892258286476135,0.9990021586418152,1.0,-0.4832246899604797,0.1799814701080322,0.3032432198524475,0.0244386754930019,0.0,0.0,0.2609187960624695,36.11619567871094,25.0,-285.0138854980469,-5643.0615234375,15.563437461853027,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6221618652344,305.1271667480469,278.1499938964844,0.0,18000.0,313.1499938964844,20873.302734375,19080.0,0.0,0.0,0.2219701409339904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367194890975952,0.2367246150970459,-5.134012553753564e-06,0.0,0.0002252714766655,0.0,0.0,11.498062133789062,0.0,0.0,0.0,0.3095856606960296,4.0,0.0,1.0
368700,290.9170837402344,297.1499938964844,293.1499938964844,0.0071552232839167,-472.9442138671875,300.90777587890625,0.6578913927078247,0.050000000745058,0.0453209057450294,290.7689208984375,297.1499938964844,293.1499938964844,0.0079421391710639,-535.7131958007812,301.548583984375,0.6578913927078247,0.050000000745058,0.0477250963449478,290.4794006347656,297.1499938964844,293.1499938964844,0.0092173060402274,-434.7464599609375,302.4440612792969,0.6578913927078247,0.050000000745058,0.0352495945990085,290.7126770019531,297.1499938964844,293.1499938964844,0.0082058673724532,-547.4417114257812,301.74713134765625,0.6578913927078247,0.050000000745058,0.0477250963449478,291.5417785644531,297.1499938964844,293.1499938964844,0.0049451356753706,-1748.680908203125,298.7119445800781,0.6578913927078247,0.050000000745058,0.2263873070478439,292.419921875,291.1499938964844,258.26025390625,257.71588134765625,279.1539611816406,291.5377197265625,292.2921447753906,1.0,0.1129173561930656,0.5893606543540955,0.5893606543540955,0.9987527132034302,1.0,-0.4829032123088836,0.1799125969409942,0.3029906153678894,0.0244271978735923,0.0,0.0,0.1931792348623275,35.3093147277832,25.0,-608.7694091796875,-5119.18896484375,14.881843566894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4127197265625,304.4701843261719,278.1499938964844,0.0,18000.0,313.1499938964844,20038.48828125,18000.0,0.0,0.0,0.2183392345905304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699115484952926,0.1699163317680359,-4.793734660779592e-06,0.0,0.0002215865679318,0.0,0.0,7.561463832855225,0.0,0.0,0.0,0.2782674729824066,4.0,0.0,1.0
368760,290.9301452636719,297.1499938964844,293.1499938964844,0.0076864785514771,-503.37347412109375,301.1666564941406,0.6695334315299988,0.050000000745058,0.0452935434877872,290.7818298339844,297.1499938964844,293.1499938964844,0.0085844509303569,-570.1474609375,301.8473205566406,0.6695334315299988,0.050000000745058,0.0476962849497795,290.4925537109375,297.1499938964844,293.1499938964844,0.0100930174812674,-463.2034301757813,302.8114318847656,0.6695334315299988,0.050000000745058,0.0352283120155334,290.72515869140625,297.1499938964844,293.1499938964844,0.0088925948366522,-582.77587890625,302.0610046386719,0.6695334315299988,0.050000000745058,0.0476962849497795,291.5528564453125,297.1499938964844,293.1499938964844,0.0052267163991928,-1857.8785400390625,298.81988525390625,0.6695334315299988,0.050000000745058,0.2262506335973739,292.1354675292969,291.1499938964844,258.24761962890625,257.6996459960937,279.1532287597656,291.54913330078125,291.96600341796875,1.0,0.1106720343232154,0.5894688367843628,0.5894688367843628,0.998498558998108,1.0,-0.4826116561889648,0.1798463761806488,0.302765280008316,0.0244132410734891,0.0,0.0,0.1554345041513443,34.577545166015625,25.0,-856.7418212890625,-4766.8798828125,14.26447868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2543334960937,303.97052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18608.671875,18000.0,0.0,0.0,0.2125668227672577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332110911607742,0.1332154870033264,-4.402394552016631e-06,0.0,0.0002157283015549,0.0,0.0,5.403286933898926,0.0,0.0,0.0,0.2783094942569732,4.0,0.0,1.0
