time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368820,290.95379638671875,297.1499938964844,293.1499938964844,0.0089340498670935,-568.729736328125,301.7078552246094,0.6945009231567383,0.050000000745058,0.0452459305524826,290.8050231933594,297.1499938964844,293.1499938964844,0.0101338559761643,-644.0595092773438,302.4773254394531,0.6945009231567383,0.050000000745058,0.0476461462676525,290.5163879394531,297.1499938964844,293.1499938964844,0.0123103419318795,-524.16796875,303.591796875,0.6945009231567383,0.050000000745058,0.0351912789046764,290.7478332519531,297.1499938964844,293.1499938964844,0.0105642862617969,-658.5484619140625,302.7236022949219,0.6945009231567383,0.050000000745058,0.0476461462676525,291.57232666015625,297.1499938964844,293.1499938964844,0.0058478051796555,-2094.421630859375,299.0295104980469,0.6945009231567383,0.050000000745058,0.2260127961635589,291.47705078125,291.1499938964844,258.2240295410156,257.66864013671875,279.1521301269531,291.5691223144531,291.3336181640625,1.0,0.106630764901638,0.5896227359771729,0.5896227359771729,0.9979903101921082,1.0,-0.4821043014526367,0.1797220557928085,0.302382230758667,0.024379625916481,0.0,0.0,0.1566365361213684,33.30409622192383,25.0,-865.3282470703125,-4821.56494140625,13.191883087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0185852050781,304.4815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.07421875,18000.0,0.0,0.0,0.1949698030948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203689873218536,0.120373249053955,-4.262241873220773e-06,0.0,0.0001978695654543,0.0,0.0,4.716066837310791,0.0,0.0,0.0,0.2734787762165069,4.0,0.0,1.0
368880,290.95379638671875,297.1499938964844,293.1499938964844,0.0089340498670935,-568.729736328125,301.7078552246094,0.6945009231567383,0.050000000745058,0.0452459305524826,290.8050231933594,297.1499938964844,293.1499938964844,0.0101338559761643,-644.0595092773438,302.4773254394531,0.6945009231567383,0.050000000745058,0.0476461462676525,290.5163879394531,297.1499938964844,293.1499938964844,0.0123103419318795,-524.16796875,303.591796875,0.6945009231567383,0.050000000745058,0.0351912789046764,290.7478332519531,297.1499938964844,293.1499938964844,0.0105642862617969,-658.5484619140625,302.7236022949219,0.6945009231567383,0.050000000745058,0.0476461462676525,291.57232666015625,297.1499938964844,293.1499938964844,0.0058478051796555,-2094.421630859375,299.0295104980469,0.6945009231567383,0.050000000745058,0.2260127961635589,291.47705078125,291.1499938964844,258.2240295410156,257.66864013671875,279.1521301269531,291.5691223144531,291.3336181640625,1.0,0.106630764901638,0.5896227359771729,0.5896227359771729,0.9979903101921082,1.0,-0.4821043014526367,0.1797220557928085,0.302382230758667,0.024379625916481,0.0,0.0,0.1566365361213684,33.30409622192383,25.0,-865.3282470703125,-4821.56494140625,13.191883087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0185852050781,304.4815979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18085.07421875,18000.0,0.0,0.0,0.1949698030948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203689873218536,0.120373249053955,-4.262241873220773e-06,0.0,0.0001978695654543,0.0,0.0,4.716066837310791,0.0,0.0,0.0,0.2734787762165069,4.0,0.0,1.0
368940,290.9760437011719,297.1499938964844,293.1499938964844,0.0102692935615777,-624.89794921875,302.3422546386719,0.7290025949478149,0.050000000745058,0.0451937802135944,290.8261413574219,297.1499938964844,293.1499938964844,0.0118645131587982,-707.6893310546875,303.1926574707031,0.7290025949478149,0.050000000745058,0.0475912280380725,290.5404663085937,297.1499938964844,293.1499938964844,0.0191167518496513,-665.5289916992188,304.1078491210937,0.7720306515693665,0.0734159871935844,0.0420329943299293,290.7688293457031,297.1499938964844,293.1499938964844,0.0124587528407573,-723.7627563476562,303.4677124023437,0.7290025949478149,0.050000000745058,0.0475912280380725,291.5900573730469,297.1499938964844,293.1499938964844,0.0064460728317499,-2297.45068359375,299.3678894042969,0.7290025949478149,0.050000000745058,0.2257522940635681,291.0500793457031,291.1499938964844,258.20263671875,257.63970947265625,279.1574401855469,291.5870666503906,290.9854431152344,1.0,0.1031871736049652,0.5903964638710022,0.5903964638710022,0.9974820017814636,1.0,-0.4898010194301605,0.1825046837329864,0.3072963654994964,0.0260463282465934,0.0,0.0,0.2018664479255676,31.976930618286133,28.0,-498.7870788574219,-5348.93603515625,12.505011558532717,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5077819824219,306.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.513671875,18000.0,0.0,0.0,0.1734521836042404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392702907323837,0.1392745524644851,-4.260309651726857e-06,0.0,0.0001760319282766,0.0,0.0,5.477648735046387,0.0,0.0,0.0,0.2757790684700012,4.0,0.0,1.0
369000,290.9760437011719,297.1499938964844,293.1499938964844,0.0102692935615777,-624.89794921875,302.3422546386719,0.7290025949478149,0.050000000745058,0.0451937802135944,290.8261413574219,297.1499938964844,293.1499938964844,0.0118645131587982,-707.6893310546875,303.1926574707031,0.7290025949478149,0.050000000745058,0.0475912280380725,290.5404663085937,297.1499938964844,293.1499938964844,0.0191167518496513,-665.5289916992188,304.1078491210937,0.7720306515693665,0.0734159871935844,0.0420329943299293,290.7688293457031,297.1499938964844,293.1499938964844,0.0124587528407573,-723.7627563476562,303.4677124023437,0.7290025949478149,0.050000000745058,0.0475912280380725,291.5900573730469,297.1499938964844,293.1499938964844,0.0064460728317499,-2297.45068359375,299.3678894042969,0.7290025949478149,0.050000000745058,0.2257522940635681,291.0500793457031,291.1499938964844,258.20263671875,257.63970947265625,279.1574401855469,291.5870666503906,290.9854431152344,1.0,0.1031871736049652,0.5903964638710022,0.5903964638710022,0.9974820017814636,1.0,-0.4898010194301605,0.1825046837329864,0.3072963654994964,0.0260463282465934,0.0,0.0,0.2018664479255676,31.976930618286133,28.0,-498.7870788574219,-5348.93603515625,12.505011558532717,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5077819824219,306.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17933.513671875,18000.0,0.0,0.0,0.1734521836042404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392702907323837,0.1392745524644851,-4.260309651726857e-06,0.0,0.0001760319282766,0.0,0.0,5.477648735046387,0.0,0.0,0.0,0.2757790684700012,4.0,0.0,1.0
369060,290.9981994628906,297.1499938964844,293.1499938964844,0.0116785010322928,-670.5972900390625,303.03228759765625,0.7516382336616516,0.050000000745058,0.0451663807034492,290.8466186523437,297.1499938964844,293.1499938964844,0.0137771507725119,-759.634521484375,303.951416015625,0.7516382336616516,0.050000000745058,0.0475623719394207,290.59625244140625,297.1499938964844,293.1499938964844,0.0234612859785556,-734.6611328125,304.12017822265625,0.8193928599357605,0.1281004697084427,0.0454650074243545,290.7893981933594,297.1499938964844,293.1499938964844,0.0145346913486719,-781.6048583984375,304.1261291503906,0.7577511072158813,0.0588794574141502,0.0487647466361522,291.60968017578125,297.1499938964844,293.1499938964844,0.0070033618248999,-2459.70166015625,299.80731201171875,0.7516382336616516,0.050000000745058,0.2256154268980026,290.876953125,291.1499938964844,258.1834411621094,257.6129455566406,279.1548156738281,291.6063232421875,290.865234375,1.0,0.1017349362373352,0.5915921926498413,0.5915921926498413,0.9970024824142456,1.0,-0.4958831071853637,0.1849817037582397,0.310901403427124,0.0275314785540103,0.0,0.0,0.2519453465938568,31.29659080505371,48.0,-136.4090576171875,-5939.40869140625,12.235700607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3453369140625,307.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.990234375,18000.0,0.0,0.0,0.1537334471940994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688773483037948,0.1688816398382187,-4.3030918277509045e-06,0.0,0.0001560199016239,0.0,0.0,6.762224197387695,0.0,0.0,0.0,0.2806174457073211,4.0,0.0,1.0
369120,290.9981994628906,297.1499938964844,293.1499938964844,0.0116785010322928,-670.5972900390625,303.03228759765625,0.7516382336616516,0.050000000745058,0.0451663807034492,290.8466186523437,297.1499938964844,293.1499938964844,0.0137771507725119,-759.634521484375,303.951416015625,0.7516382336616516,0.050000000745058,0.0475623719394207,290.59625244140625,297.1499938964844,293.1499938964844,0.0234612859785556,-734.6611328125,304.12017822265625,0.8193928599357605,0.1281004697084427,0.0454650074243545,290.7893981933594,297.1499938964844,293.1499938964844,0.0145346913486719,-781.6048583984375,304.1261291503906,0.7577511072158813,0.0588794574141502,0.0487647466361522,291.60968017578125,297.1499938964844,293.1499938964844,0.0070033618248999,-2459.70166015625,299.80731201171875,0.7516382336616516,0.050000000745058,0.2256154268980026,290.876953125,291.1499938964844,258.1834411621094,257.6129455566406,279.1548156738281,291.6063232421875,290.865234375,1.0,0.1017349362373352,0.5915921926498413,0.5915921926498413,0.9970024824142456,1.0,-0.4958831071853637,0.1849817037582397,0.310901403427124,0.0275314785540103,0.0,0.0,0.2519453465938568,31.29659080505371,48.0,-136.4090576171875,-5939.40869140625,12.235700607299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3453369140625,307.8563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.990234375,18000.0,0.0,0.0,0.1537334471940994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688773483037948,0.1688816398382187,-4.3030918277509045e-06,0.0,0.0001560199016239,0.0,0.0,6.762224197387695,0.0,0.0,0.0,0.2806174457073211,4.0,0.0,1.0
369180,291.0214538574219,297.1499938964844,293.1499938964844,0.0131167937070131,-704.8492431640625,303.7342529296875,0.7612112164497375,0.050000000745058,0.045156754553318,290.8819274902344,297.1499938964844,293.1499938964844,0.0318166203796863,-1158.1575927734375,304.1021728515625,0.8757750988006592,0.0887356624007225,0.0728174597024917,290.601806640625,297.1499938964844,293.1499938964844,0.0196775738149881,-674.4063720703125,304.1346435546875,0.8095555305480957,0.1916670799255371,0.0421083085238933,290.8449401855469,297.1499938964844,293.1499938964844,0.0324631296098232,-1167.9317626953125,304.1073303222656,0.8775699734687805,0.1075366288423538,0.0732586234807968,291.63043212890625,297.1499938964844,293.1499938964844,0.0075090774334967,-2579.253173828125,300.3139038085937,0.7612112164497375,0.050000000745058,0.22556734085083,290.93280029296875,291.1499938964844,258.1664428710937,257.58837890625,279.18609619140625,291.6272277832031,290.9471740722656,1.0,0.1098665669560432,0.5968263745307922,0.5968263745307922,0.9965229034423828,1.0,-0.5505725145339966,0.2049294561147689,0.3456430733203888,0.040352638810873,0.0,0.0,0.2789317965507507,31.512340545654297,68.0,63.71843338012695,-6603.64501953125,15.600414276123049,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5482482910156,308.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.703125,18000.0,0.0,0.0,0.1383091956377029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931101828813552,0.193114548921585,-4.359555987321073e-06,0.0,0.0001403662463417,0.0,0.0,7.892719745635986,0.0,0.0,0.0,0.2851324379444122,4.0,0.0,1.0
369240,291.0214538574219,297.1499938964844,293.1499938964844,0.0131167937070131,-704.8492431640625,303.7342529296875,0.7612112164497375,0.050000000745058,0.045156754553318,290.8819274902344,297.1499938964844,293.1499938964844,0.0318166203796863,-1158.1575927734375,304.1021728515625,0.8757750988006592,0.0887356624007225,0.0728174597024917,290.601806640625,297.1499938964844,293.1499938964844,0.0196775738149881,-674.4063720703125,304.1346435546875,0.8095555305480957,0.1916670799255371,0.0421083085238933,290.8449401855469,297.1499938964844,293.1499938964844,0.0324631296098232,-1167.9317626953125,304.1073303222656,0.8775699734687805,0.1075366288423538,0.0732586234807968,291.63043212890625,297.1499938964844,293.1499938964844,0.0075090774334967,-2579.253173828125,300.3139038085937,0.7612112164497375,0.050000000745058,0.22556734085083,290.93280029296875,291.1499938964844,258.1664428710937,257.58837890625,279.18609619140625,291.6272277832031,290.9471740722656,1.0,0.1098665669560432,0.5968263745307922,0.5968263745307922,0.9965229034423828,1.0,-0.5505725145339966,0.2049294561147689,0.3456430733203888,0.040352638810873,0.0,0.0,0.2789317965507507,31.512340545654297,68.0,63.71843338012695,-6603.64501953125,15.600414276123049,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5482482910156,308.3641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17905.703125,18000.0,0.0,0.0,0.1383091956377029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931101828813552,0.193114548921585,-4.359555987321073e-06,0.0,0.0001403662463417,0.0,0.0,7.892719745635986,0.0,0.0,0.0,0.2851324379444122,4.0,0.0,1.0
369300,291.0334777832031,297.1499938964844,293.1499938964844,0.01397723890841,-723.6017456054688,304.0780029296875,0.7351869940757751,0.050000000745058,0.0451852306723594,290.9241943359375,297.1499938964844,293.1499938964844,0.0507677495479583,-1488.8057861328125,304.0765686035156,0.9213178157806396,0.1091766282916069,0.0938063710927963,290.6224365234375,297.1499938964844,293.1499938964844,0.0298167970031499,-829.1388549804688,304.1190490722656,0.836828351020813,0.2199078053236007,0.0522079840302467,290.8624267578125,297.1499938964844,293.1499938964844,0.0280574988573789,-1101.7862548828125,304.1223449707031,0.836828351020813,0.1332922428846359,0.0706853792071342,291.64239501953125,297.1499938964844,293.1499938964844,0.0077813332900404,-2643.027099609375,300.5545349121094,0.7351869940757751,0.050000000745058,0.2257095873355865,290.94793701171875,291.1499938964844,258.1587829589844,257.57696533203125,279.1943054199219,291.63897705078125,290.9456481933594,1.0,0.1171678975224495,0.5995824933052063,0.5995824933052063,0.9962831139564514,1.0,-0.5818600058555603,0.2164932340383529,0.3653667867183685,0.0477698445320129,0.0,0.0,0.290667176246643,32.55073165893555,68.0,34.11565017700195,-6862.951171875,18.78536605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4454345703125,308.27984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.482421875,18000.0,0.0,0.0,0.1326262801885604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201012909412384,0.201017290353775,-4.379648544272641e-06,0.0,0.0001345988130196,0.0,0.0,8.275066375732422,0.0,0.0,0.0,0.2867502272129059,4.0,0.0,1.0
369360,291.0489807128906,297.1499938964844,293.1499938964844,0.0188212227076292,-850.3272094726562,304.1293334960937,0.7601535320281982,0.0696732848882675,0.0532618574798107,290.9764099121094,297.1499938964844,293.1499938964844,0.0666742026805877,-1779.221435546875,304.0611267089844,0.9627406001091005,0.1271248012781143,0.1119506359100341,290.6547546386719,297.1499938964844,293.1499938964844,0.0380036309361457,-934.9067993164062,304.1097412109375,0.8518972396850586,0.2455865442752838,0.0586089752614498,290.8838806152344,297.1499938964844,293.1499938964844,0.0380021259188652,-1265.7725830078125,304.1095886230469,0.8518972396850586,0.158067837357521,0.0793518126010894,291.6564025878906,297.1499938964844,293.1499938964844,0.0080686463043093,-2711.53369140625,300.77685546875,0.7218658924102783,0.050000000745058,0.2258003056049347,290.92431640625,291.1499938964844,258.15167236328125,257.5661315917969,279.2026062011719,291.6527404785156,290.90362548828125,1.0,0.1266874372959137,0.6028249859809875,0.6028249859809875,0.9962372779846193,1.0,-0.6347677111625671,0.2361371368169784,0.3986305594444275,0.0597060546278953,0.0,0.0,0.3078155815601349,33.515892028808594,88.0,-57.02748107910156,-7255.04541015625,23.740121841430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.229736328125,308.0531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17897.390625,18000.0,0.0,0.0,0.1283886283636093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120993286371231,0.2121037393808365,-4.40049097960582e-06,0.0,0.0001302981399931,0.0,0.0,8.80681037902832,0.0,0.0,0.0,0.2889035940170288,4.0,0.0,1.0
369420,291.1419982910156,297.1499938964844,293.1499938964844,0.050269491970539,-1407.95361328125,304.0843200683594,0.8436060547828674,0.1041878834366798,0.0869725495576858,291.0835266113281,297.1499938964844,293.1499938964844,0.0882438644766807,-2201.066650390625,304.0542907714844,0.970050036907196,0.1604678928852081,0.1362657994031906,290.754150390625,297.1499938964844,293.1499938964844,0.067067414522171,-1320.9312744140625,304.0743103027344,0.8983316421508789,0.2887831926345825,0.0816580429673194,290.9530029296875,297.1499938964844,293.1499938964844,0.0670660436153411,-1788.4193115234375,304.0741882324219,0.8983316421508789,0.2015611231327057,0.11055838316679,291.693603515625,297.1499938964844,293.1499938964844,0.0087269507348537,-2875.476806640625,301.1537475585937,0.6800826191902161,0.050000000745058,0.2261370867490768,290.7138977050781,291.1499938964844,258.1391296386719,257.5462341308594,279.19976806640625,291.6893005371094,290.6697692871094,1.0,0.1518087536096573,0.6079397797584534,0.6079397797584534,0.9961455464363098,1.0,-0.7698975801467896,0.2869632542133331,0.4829343259334564,0.0903734192252159,0.0,0.0,0.3778667449951172,36.643463134765625,108.0,-265.67779541015625,-8454.2822265625,41.18228149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4066162109375,307.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17699.685546875,18000.0,0.0,0.0,0.1257609128952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622767090797424,0.262281209230423,-4.485625140659977e-06,0.0,0.0001276313414564,0.0,0.0,11.319438934326172,0.0,0.0,0.0,0.2990896701812744,4.0,0.0,1.0
369480,291.1419982910156,297.1499938964844,293.1499938964844,0.050269491970539,-1407.95361328125,304.0843200683594,0.8436060547828674,0.1041878834366798,0.0869725495576858,291.0835266113281,297.1499938964844,293.1499938964844,0.0882438644766807,-2201.066650390625,304.0542907714844,0.970050036907196,0.1604678928852081,0.1362657994031906,290.754150390625,297.1499938964844,293.1499938964844,0.067067414522171,-1320.9312744140625,304.0743103027344,0.8983316421508789,0.2887831926345825,0.0816580429673194,290.9530029296875,297.1499938964844,293.1499938964844,0.0670660436153411,-1788.4193115234375,304.0741882324219,0.8983316421508789,0.2015611231327057,0.11055838316679,291.693603515625,297.1499938964844,293.1499938964844,0.0087269507348537,-2875.476806640625,301.1537475585937,0.6800826191902161,0.050000000745058,0.2261370867490768,290.7138977050781,291.1499938964844,258.1391296386719,257.5462341308594,279.19976806640625,291.6893005371094,290.6697692871094,1.0,0.1518087536096573,0.6079397797584534,0.6079397797584534,0.9961455464363098,1.0,-0.7698975801467896,0.2869632542133331,0.4829343259334564,0.0903734192252159,0.0,0.0,0.3778667449951172,36.643463134765625,108.0,-265.67779541015625,-8454.2822265625,41.18228149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4066162109375,307.6492614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17699.685546875,18000.0,0.0,0.0,0.1257609128952026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622767090797424,0.262281209230423,-4.485625140659977e-06,0.0,0.0001276313414564,0.0,0.0,11.319438934326172,0.0,0.0,0.0,0.2990896701812744,4.0,0.0,1.0
369540,291.2650756835937,297.1499938964844,293.1499938964844,0.0746766775846481,-1839.8895263671875,304.06610107421875,0.8570363521575928,0.1301264017820358,0.1116943806409835,291.2081604003906,297.1499938964844,293.1499938964844,0.1198930069804191,-2821.75732421875,304.0347900390625,0.9791601896286012,0.1875869035720825,0.1716878563165664,290.9267883300781,297.1499938964844,293.1499938964844,0.10874904692173,-1928.2236328125,304.0292358398437,0.9544405937194824,0.3146912455558777,0.1173941493034362,291.0679016113281,297.1499938964844,293.1499938964844,0.1087477132678031,-2610.64453125,304.0291748046875,0.9544405937194824,0.2340403348207473,0.1589421778917312,291.74725341796875,297.1499938964844,293.1499938964844,0.009406971745193,-3037.23486328125,301.4728088378906,0.6359162926673889,0.050000000745058,0.2267055660486221,290.455078125,291.1499938964844,258.1287841796875,257.52880859375,279.1600341796875,291.74237060546875,290.4286499023437,1.0,0.1843246817588806,0.6072636246681213,0.6072636246681213,0.9960538744926452,1.0,-0.943716287612915,0.353755921125412,0.5899603962898254,0.1256156712770462,0.0,0.0,0.4885866045951843,41.57283020019531,128.0,-283.6829528808594,-10339.6533203125,74.34387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9472351074219,307.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17171.9921875,18000.0,0.0,0.0,0.1340246200561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787761032581329,0.3787808716297149,-4.779806658916641e-06,0.0,0.0001360179448965,0.0,0.0,18.384984970092773,0.0,0.0,0.0,0.3286032676696777,4.0,0.0,1.0
369600,291.2650756835937,297.1499938964844,293.1499938964844,0.0746766775846481,-1839.8895263671875,304.06610107421875,0.8570363521575928,0.1301264017820358,0.1116943806409835,291.2081604003906,297.1499938964844,293.1499938964844,0.1198930069804191,-2821.75732421875,304.0347900390625,0.9791601896286012,0.1875869035720825,0.1716878563165664,290.9267883300781,297.1499938964844,293.1499938964844,0.10874904692173,-1928.2236328125,304.0292358398437,0.9544405937194824,0.3146912455558777,0.1173941493034362,291.0679016113281,297.1499938964844,293.1499938964844,0.1087477132678031,-2610.64453125,304.0291748046875,0.9544405937194824,0.2340403348207473,0.1589421778917312,291.74725341796875,297.1499938964844,293.1499938964844,0.009406971745193,-3037.23486328125,301.4728088378906,0.6359162926673889,0.050000000745058,0.2267055660486221,290.455078125,291.1499938964844,258.1287841796875,257.52880859375,279.1600341796875,291.74237060546875,290.4286499023437,1.0,0.1843246817588806,0.6072636246681213,0.6072636246681213,0.9960538744926452,1.0,-0.943716287612915,0.353755921125412,0.5899603962898254,0.1256156712770462,0.0,0.0,0.4885866045951843,41.57283020019531,128.0,-283.6829528808594,-10339.6533203125,74.34387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9472351074219,307.3652648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17171.9921875,18000.0,0.0,0.0,0.1340246200561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3787761032581329,0.3787808716297149,-4.779806658916641e-06,0.0,0.0001360179448965,0.0,0.0,18.384984970092773,0.0,0.0,0.0,0.3286032676696777,4.0,0.0,1.0
369660,291.3908996582031,297.1499938964844,293.1499938964844,0.09459038823843,-2214.492919921875,304.0610656738281,0.8411867022514343,0.1523807048797607,0.1326494365930557,291.3307189941406,297.1499938964844,293.1499938964844,0.1431360989809036,-3254.693115234375,304.0344543457031,0.9461011290550232,0.2119273245334625,0.1953330636024475,291.2239074707031,297.1499938964844,293.1499938964844,0.1710496842861175,-2782.73583984375,303.9654846191406,0.9930338859558104,0.311086505651474,0.1678799986839294,291.2421875,297.1499938964844,293.1499938964844,0.1712489426136016,-3769.865478515625,303.96502685546875,0.9930891394615172,0.2515893578529358,0.2273452579975128,291.82080078125,297.1499938964844,293.1499938964844,0.0100209768861532,-3172.226806640625,301.7386169433594,0.5884688496589661,0.050000000745058,0.2277100384235382,290.2643737792969,291.1499938964844,258.1206970214844,257.5138854980469,279.10064697265625,291.8153991699219,290.2437438964844,1.0,0.2228424996137619,0.5993408560752869,0.5993408560752869,0.9973097443580629,1.0,-1.1413227319717407,0.4312722980976105,0.7100504636764526,0.1563138514757156,0.0,0.0,0.6195351481437683,49.30402374267578,148.0,-258.962890625,-12433.9267578125,131.59396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88751220703125,306.6563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,16308.3837890625,18000.0,0.0,0.0,0.1553887873888015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572107195854187,0.5721128582954407,-5.675701686413959e-06,0.0,0.0001576998765813,0.0,0.0,36.23550033569336,0.0,0.0,0.0,0.3915444910526275,4.0,0.0,1.0
369720,291.3908996582031,297.1499938964844,293.1499938964844,0.09459038823843,-2214.492919921875,304.0610656738281,0.8411867022514343,0.1523807048797607,0.1326494365930557,291.3307189941406,297.1499938964844,293.1499938964844,0.1431360989809036,-3254.693115234375,304.0344543457031,0.9461011290550232,0.2119273245334625,0.1953330636024475,291.2239074707031,297.1499938964844,293.1499938964844,0.1710496842861175,-2782.73583984375,303.9654846191406,0.9930338859558104,0.311086505651474,0.1678799986839294,291.2421875,297.1499938964844,293.1499938964844,0.1712489426136016,-3769.865478515625,303.96502685546875,0.9930891394615172,0.2515893578529358,0.2273452579975128,291.82080078125,297.1499938964844,293.1499938964844,0.0100209768861532,-3172.226806640625,301.7386169433594,0.5884688496589661,0.050000000745058,0.2277100384235382,290.2643737792969,291.1499938964844,258.1206970214844,257.5138854980469,279.10064697265625,291.8153991699219,290.2437438964844,1.0,0.2228424996137619,0.5993408560752869,0.5993408560752869,0.9973097443580629,1.0,-1.1413227319717407,0.4312722980976105,0.7100504636764526,0.1563138514757156,0.0,0.0,0.6195351481437683,49.30402374267578,148.0,-258.962890625,-12433.9267578125,131.59396362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88751220703125,306.6563415527344,278.1499938964844,0.0,18000.0,313.1499938964844,16308.3837890625,18000.0,0.0,0.0,0.1553887873888015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572107195854187,0.5721128582954407,-5.675701686413959e-06,0.0,0.0001576998765813,0.0,0.0,36.23550033569336,0.0,0.0,0.0,0.3915444910526275,4.0,0.0,1.0
369780,291.5152587890625,297.1499938964844,293.1499938964844,0.1129392012953758,-2555.80029296875,304.06024169921875,0.7788785099983215,0.1717291623353958,0.1512171179056167,291.4477233886719,297.1499938964844,293.1499938964844,0.1662607789039611,-3670.062255859375,304.0345153808594,0.8624412417411804,0.2342942804098129,0.2175439149141311,291.5380859375,297.1499938964844,293.1499938964844,0.2284948378801345,-3508.283935546875,303.9388427734375,0.9483899474143982,0.2959988117218017,0.2093513756990432,291.41552734375,297.1499938964844,293.1499938964844,0.194193959236145,-4162.95263671875,303.99005126953125,0.901108980178833,0.264625072479248,0.2475341111421585,291.90985107421875,297.1499938964844,293.1499938964844,0.0107056591659784,-3315.890380859375,301.93975830078125,0.5103165507316589,0.050000000745058,0.23065847158432,290.0869445800781,291.1499938964844,258.1148681640625,257.5015869140625,279.097412109375,291.904541015625,290.07861328125,1.0,0.2631489634513855,0.5931511521339417,0.5931511521339417,0.998565673828125,1.0,-1.267681121826172,0.4810050129890442,0.7866761088371277,0.1742198169231414,0.0,0.0,0.7742647528648376,66.74886322021484,166.0,-199.4732818603516,-13818.0380859375,205.71905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54644775390625,305.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15129.0341796875,18000.0,0.0,0.0,0.1885379701852798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8494293689727783,0.8494371771812439,-7.802909749443643e-06,0.0,0.0001913420710479,0.0,0.0,82.34382629394531,0.0,0.0,0.0,0.503970205783844,4.0,0.0,1.0
369840,291.5152587890625,297.1499938964844,293.1499938964844,0.1129392012953758,-2555.80029296875,304.06024169921875,0.7788785099983215,0.1717291623353958,0.1512171179056167,291.4477233886719,297.1499938964844,293.1499938964844,0.1662607789039611,-3670.062255859375,304.0345153808594,0.8624412417411804,0.2342942804098129,0.2175439149141311,291.5380859375,297.1499938964844,293.1499938964844,0.2284948378801345,-3508.283935546875,303.9388427734375,0.9483899474143982,0.2959988117218017,0.2093513756990432,291.41552734375,297.1499938964844,293.1499938964844,0.194193959236145,-4162.95263671875,303.99005126953125,0.901108980178833,0.264625072479248,0.2475341111421585,291.90985107421875,297.1499938964844,293.1499938964844,0.0107056591659784,-3315.890380859375,301.93975830078125,0.5103165507316589,0.050000000745058,0.23065847158432,290.0869445800781,291.1499938964844,258.1148681640625,257.5015869140625,279.097412109375,291.904541015625,290.07861328125,1.0,0.2631489634513855,0.5931511521339417,0.5931511521339417,0.998565673828125,1.0,-1.267681121826172,0.4810050129890442,0.7866761088371277,0.1742198169231414,0.0,0.0,0.7742647528648376,66.74886322021484,166.0,-199.4732818603516,-13818.0380859375,205.71905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.54644775390625,305.635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15129.0341796875,18000.0,0.0,0.0,0.1885379701852798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8494293689727783,0.8494371771812439,-7.802909749443643e-06,0.0,0.0001913420710479,0.0,0.0,82.34382629394531,0.0,0.0,0.0,0.503970205783844,4.0,0.0,1.0
369900,291.575927734375,297.1499938964844,293.1499938964844,0.121331512928009,-2707.0302734375,304.0613098144531,0.7529418468475342,0.1805223971605301,0.1597835421562194,291.5043640136719,297.1499938964844,293.1499938964844,0.1769819110631942,-3857.064697265625,304.0360107421875,0.832675576210022,0.2447331100702285,0.2280764877796173,291.6329040527344,297.1499938964844,293.1499938964844,0.229039117693901,-3507.254150390625,303.9759216308594,0.8928998708724976,0.2977598309516907,0.2082651257514953,291.4811096191406,297.1499938964844,293.1499938964844,0.2035775631666183,-4318.96728515625,304.00201416015625,0.8641267418861389,0.2737122178077698,0.2560033798217773,291.9545593261719,297.1499938964844,293.1499938964844,0.0110582113265991,-3382.289794921875,302.0375366210937,0.4837306439876556,0.050000000745058,0.232755035161972,290.0538024902344,291.1499938964844,258.11279296875,257.4964294433594,279.1068420410156,291.94952392578125,290.0465087890625,1.0,0.2819785475730896,0.5917192101478577,0.5917192101478577,0.9991936087608336,1.0,-1.3019789457321167,0.4947025179862976,0.8072764873504639,0.1793969273567199,0.0,0.0,0.8507087230682373,78.43609619140625,166.0,-153.74221801757812,-14124.6142578125,243.69583129882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4723205566406,305.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,14939.0234375,18000.0,0.0,0.0,0.2075813263654709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943435192108154,0.9943528771400452,-9.382440111949109e-06,0.0,0.0002106686588376,0.0,0.0,120.27996063232422,0.0,0.0,0.0,0.56910640001297,4.0,0.0,1.0
369960,291.6347961425781,297.1499938964844,293.1499938964844,0.1297919601202011,-2857.7421875,304.0620422363281,0.7368234395980835,0.1889010369777679,0.1678964048624038,291.5594177246094,297.1499938964844,293.1499938964844,0.1879518777132034,-4046.48876953125,304.0367736816406,0.8134052157402039,0.2547650039196014,0.2381646186113357,291.7020874023437,297.1499938964844,293.1499938964844,0.2352827340364456,-3578.916015625,303.9960327148437,0.8620705604553223,0.3033761978149414,0.2112455070018768,291.5401611328125,297.1499938964844,293.1499938964844,0.2143338471651077,-4497.693359375,304.00927734375,0.8413086533546448,0.2832521200180053,0.2652342617511749,291.9973449707031,297.1499938964844,293.1499938964844,0.0114441365003585,-3455.90673828125,302.1288452148437,0.4598065912723541,0.050000000745058,0.2348271906375885,289.9928283691406,291.1499938964844,258.1112976074219,257.4919738769531,279.1123046875,291.9927062988281,289.9774169921875,1.0,0.3001720905303955,0.5902549624443054,0.5902549624443054,0.999354898929596,1.0,-1.3409687280654907,0.5103366374969482,0.8306320905685425,0.1857485771179199,0.0,0.0,0.933694064617157,90.08604431152344,154.0,-183.4263153076172,-14356.0205078125,285.42755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5249938964844,304.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,15039.8115234375,18000.0,0.0,0.0,0.2273809313774109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1263877153396606,1.1263989210128784,-1.1105715202575084e-05,0.0,0.0002307627437403,0.0,0.0,165.30613708496094,0.0,0.0,0.0,0.6307768821716309,4.0,0.0,1.0
370020,291.74517822265625,297.1499938964844,293.1499938964844,0.1474469900131225,-3167.499267578125,304.0618591308594,0.7306410670280457,0.2048914730548858,0.1829533725976944,291.66314697265625,297.1499938964844,293.1499938964844,0.2112316191196441,-4442.81298828125,304.0356140136719,0.803516685962677,0.2740186750888824,0.2570867836475372,291.81011962890625,297.1499938964844,293.1499938964844,0.2554248869419098,-3817.186767578125,304.0132141113281,0.8435498476028442,0.318108469247818,0.2212260365486145,291.6460876464844,297.1499938964844,293.1499938964844,0.2387105971574783,-4899.265625,304.01531982421875,0.8295096158981323,0.3025348484516144,0.2839002311229706,292.0763244628906,297.1499938964844,293.1499938964844,0.0122354477643966,-3608.92822265625,302.2947692871094,0.4344439804553985,0.050000000745058,0.2373294532299041,289.75616455078125,291.1499938964844,258.1099548339844,257.485107421875,279.1204833984375,292.0724182128906,289.7291259765625,1.0,0.3238117098808288,0.5877336263656616,0.5877336263656616,0.9996774792671204,1.0,-1.4191491603851318,0.5417730808258057,0.8773760199546814,0.2000430822372436,0.0,0.0,1.0,104.71369171142578,142.0,-323.4739685058594,-14603.6171875,354.7928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07379150390625,303.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,16424.345703125,18000.0,0.0,0.0,0.2675066590309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3025109767913818,1.3025250434875488,-1.4016549357620534e-05,0.0,0.0002714852453209,0.0,0.0,245.7625732421875,0.0,0.0,0.0,0.7138568758964539,4.0,0.0,1.0
370080,291.74517822265625,297.1499938964844,293.1499938964844,0.1474469900131225,-3167.499267578125,304.0618591308594,0.7306410670280457,0.2048914730548858,0.1829533725976944,291.66314697265625,297.1499938964844,293.1499938964844,0.2112316191196441,-4442.81298828125,304.0356140136719,0.803516685962677,0.2740186750888824,0.2570867836475372,291.81011962890625,297.1499938964844,293.1499938964844,0.2554248869419098,-3817.186767578125,304.0132141113281,0.8435498476028442,0.318108469247818,0.2212260365486145,291.6460876464844,297.1499938964844,293.1499938964844,0.2387105971574783,-4899.265625,304.01531982421875,0.8295096158981323,0.3025348484516144,0.2839002311229706,292.0763244628906,297.1499938964844,293.1499938964844,0.0122354477643966,-3608.92822265625,302.2947692871094,0.4344439804553985,0.050000000745058,0.2373294532299041,289.75616455078125,291.1499938964844,258.1099548339844,257.485107421875,279.1204833984375,292.0724182128906,289.7291259765625,1.0,0.3238117098808288,0.5877336263656616,0.5877336263656616,0.9996774792671204,1.0,-1.4191491603851318,0.5417730808258057,0.8773760199546814,0.2000430822372436,0.0,0.0,1.0,104.71369171142578,142.0,-323.4739685058594,-14603.6171875,354.7928771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.07379150390625,303.3922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,16424.345703125,18000.0,0.0,0.0,0.2675066590309143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3025109767913818,1.3025250434875488,-1.4016549357620534e-05,0.0,0.0002714852453209,0.0,0.0,245.7625732421875,0.0,0.0,0.0,0.7138568758964539,4.0,0.0,1.0
370140,291.8456726074219,297.1499938964844,293.1499938964844,0.1664483547210693,-3493.79296875,304.0595703125,0.7382855415344238,0.2200963795185089,0.1969662457704544,291.75787353515625,297.1499938964844,293.1499938964844,0.2366401106119156,-4866.36962890625,304.0313720703125,0.8107842206954956,0.2924675941467285,0.2748753428459167,291.9012451171875,297.1499938964844,293.1499938964844,0.2799787819385528,-4105.6015625,304.01776123046875,0.8456803560256958,0.3335614204406738,0.2321167886257171,291.7408142089844,297.1499938964844,293.1499938964844,0.2660187780857086,-5341.06640625,304.0146179199219,0.8351553678512573,0.3214202225208282,0.3020325005054474,292.1473388671875,297.1499938964844,293.1499938964844,0.0130776576697826,-3770.545654296875,302.447998046875,0.4266435503959656,0.050000000745058,0.238360121846199,289.4035339355469,291.1499938964844,258.11090087890625,257.4810791015625,279.1260070800781,292.1439819335937,289.3746337890625,1.0,0.3384089171886444,0.5856347680091858,0.5856347680091858,1.0,1.0,-1.493404746055603,0.5718223452568054,0.9215824604034424,0.214746743440628,0.0,0.0,1.0,111.52091979980467,130.0,-443.8440551757813,-14750.6103515625,409.0112915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2747497558594,302.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17542.87109375,19080.0,0.0,0.0,0.3056100904941559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3471417427062988,1.347156643867493,-1.4987611393735278e-05,0.0,0.0003101554175373,0.0,0.0,271.8288269042969,0.0,0.0,0.0,0.7511788606643677,4.0,0.0,1.0
370200,291.8456726074219,297.1499938964844,293.1499938964844,0.1664483547210693,-3493.79296875,304.0595703125,0.7382855415344238,0.2200963795185089,0.1969662457704544,291.75787353515625,297.1499938964844,293.1499938964844,0.2366401106119156,-4866.36962890625,304.0313720703125,0.8107842206954956,0.2924675941467285,0.2748753428459167,291.9012451171875,297.1499938964844,293.1499938964844,0.2799787819385528,-4105.6015625,304.01776123046875,0.8456803560256958,0.3335614204406738,0.2321167886257171,291.7408142089844,297.1499938964844,293.1499938964844,0.2660187780857086,-5341.06640625,304.0146179199219,0.8351553678512573,0.3214202225208282,0.3020325005054474,292.1473388671875,297.1499938964844,293.1499938964844,0.0130776576697826,-3770.545654296875,302.447998046875,0.4266435503959656,0.050000000745058,0.238360121846199,289.4035339355469,291.1499938964844,258.11090087890625,257.4810791015625,279.1260070800781,292.1439819335937,289.3746337890625,1.0,0.3384089171886444,0.5856347680091858,0.5856347680091858,1.0,1.0,-1.493404746055603,0.5718223452568054,0.9215824604034424,0.214746743440628,0.0,0.0,1.0,111.52091979980467,130.0,-443.8440551757813,-14750.6103515625,409.0112915039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2747497558594,302.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17542.87109375,19080.0,0.0,0.0,0.3056100904941559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3471417427062988,1.347156643867493,-1.4987611393735278e-05,0.0,0.0003101554175373,0.0,0.0,271.8288269042969,0.0,0.0,0.0,0.7511788606643677,4.0,0.0,1.0
370260,291.9376525878906,297.1499938964844,293.1499938964844,0.1847584694623947,-3799.2236328125,304.05926513671875,0.7537948489189148,0.234482854604721,0.2100429534912109,291.8446960449219,297.1499938964844,293.1499938964844,0.2613085508346557,-5265.77734375,304.0299072265625,0.8264979720115662,0.3101236224174499,0.2916954755783081,291.98345947265625,297.1499938964844,293.1499938964844,0.3037218749523163,-4377.6650390625,304.0223083496094,0.8582454919815063,0.3485150337219238,0.2426201999187469,291.8272705078125,297.1499938964844,293.1499938964844,0.2925774157047272,-5758.7666015625,304.0155639648437,0.8503698706626892,0.3395794332027435,0.3193100094795227,292.21221923828125,297.1499938964844,293.1499938964844,0.0138178756460547,-3899.883056640625,302.6080627441406,0.426889032125473,0.050000000745058,0.2383219003677368,289.10986328125,291.1499938964844,258.1141357421875,257.4799499511719,279.1296081542969,292.20928955078125,289.0902709960937,1.0,0.3466973900794983,0.5837835669517517,0.5837835669517517,1.0,1.0,-1.562603235244751,0.600044846534729,0.9625583291053772,0.2287035882472992,0.0,0.0,1.0,112.60619354248048,118.0,-393.3408508300781,-15146.634765625,449.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0155944824219,302.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18768.224609375,19080.0,0.0,0.0,0.3403791189193725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3933967351913452,1.3934128284454346,-1.603449709364213e-05,0.0,0.0003454415127635,0.0,0.0,300.8016967773437,0.0,0.0,0.0,0.76118004322052,4.0,0.0,1.0
370320,291.9376525878906,297.1499938964844,293.1499938964844,0.1847584694623947,-3799.2236328125,304.05926513671875,0.7537948489189148,0.234482854604721,0.2100429534912109,291.8446960449219,297.1499938964844,293.1499938964844,0.2613085508346557,-5265.77734375,304.0299072265625,0.8264979720115662,0.3101236224174499,0.2916954755783081,291.98345947265625,297.1499938964844,293.1499938964844,0.3037218749523163,-4377.6650390625,304.0223083496094,0.8582454919815063,0.3485150337219238,0.2426201999187469,291.8272705078125,297.1499938964844,293.1499938964844,0.2925774157047272,-5758.7666015625,304.0155639648437,0.8503698706626892,0.3395794332027435,0.3193100094795227,292.21221923828125,297.1499938964844,293.1499938964844,0.0138178756460547,-3899.883056640625,302.6080627441406,0.426889032125473,0.050000000745058,0.2383219003677368,289.10986328125,291.1499938964844,258.1141357421875,257.4799499511719,279.1296081542969,292.20928955078125,289.0902709960937,1.0,0.3466973900794983,0.5837835669517517,0.5837835669517517,1.0,1.0,-1.562603235244751,0.600044846534729,0.9625583291053772,0.2287035882472992,0.0,0.0,1.0,112.60619354248048,118.0,-393.3408508300781,-15146.634765625,449.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0155944824219,302.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,18768.224609375,19080.0,0.0,0.0,0.3403791189193725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3933967351913452,1.3934128284454346,-1.603449709364213e-05,0.0,0.0003454415127635,0.0,0.0,300.8016967773437,0.0,0.0,0.0,0.76118004322052,4.0,0.0,1.0
370380,292.0225524902344,297.1499938964844,293.1499938964844,0.2016249895095825,-4072.80810546875,304.0614624023437,0.7757902145385742,0.2479718327522277,0.2221769392490387,291.92498779296875,297.1499938964844,293.1499938964844,0.2842419743537903,-5626.74462890625,304.0318298339844,0.8484334349632263,0.326907753944397,0.3075482547283172,292.0593566894531,297.1499938964844,293.1499938964844,0.3252836763858795,-4618.48828125,304.0290222167969,0.8786641955375671,0.3626724183559418,0.2524839043617248,291.9073181152344,297.1499938964844,293.1499938964844,0.3171962797641754,-6135.33935546875,304.0194396972656,0.8732160925865173,0.3568560779094696,0.3356209397315979,292.2731018066406,297.1499938964844,293.1499938964844,0.0144044067710638,-3990.782958984375,302.77081298828125,0.432759165763855,0.050000000745058,0.237529844045639,288.9068298339844,291.1499938964844,258.1196594238281,257.4818420410156,279.13262939453125,292.2703857421875,288.8959045410156,1.0,0.3506436944007873,0.5821985602378845,0.5821985602378845,1.0,1.0,-1.6266779899597168,0.6263887882232666,1.0002892017364502,0.2418049573898315,0.0,0.0,1.0,109.63465881347656,106.0,-285.97003173828125,-15647.908203125,478.7328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1678161621094,302.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18994.09765625,19080.0,0.0,0.0,0.3712009489536285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4017562866210938,1.4017724990844729,-1.62274682224961e-05,0.0,0.0003767217567656,0.0,0.0,306.2481689453125,0.0,0.0,0.0,0.7653733491897583,4.0,0.0,1.0
370440,292.0225524902344,297.1499938964844,293.1499938964844,0.2016249895095825,-4072.80810546875,304.0614624023437,0.7757902145385742,0.2479718327522277,0.2221769392490387,291.92498779296875,297.1499938964844,293.1499938964844,0.2842419743537903,-5626.74462890625,304.0318298339844,0.8484334349632263,0.326907753944397,0.3075482547283172,292.0593566894531,297.1499938964844,293.1499938964844,0.3252836763858795,-4618.48828125,304.0290222167969,0.8786641955375671,0.3626724183559418,0.2524839043617248,291.9073181152344,297.1499938964844,293.1499938964844,0.3171962797641754,-6135.33935546875,304.0194396972656,0.8732160925865173,0.3568560779094696,0.3356209397315979,292.2731018066406,297.1499938964844,293.1499938964844,0.0144044067710638,-3990.782958984375,302.77081298828125,0.432759165763855,0.050000000745058,0.237529844045639,288.9068298339844,291.1499938964844,258.1196594238281,257.4818420410156,279.13262939453125,292.2703857421875,288.8959045410156,1.0,0.3506436944007873,0.5821985602378845,0.5821985602378845,1.0,1.0,-1.6266779899597168,0.6263887882232666,1.0002892017364502,0.2418049573898315,0.0,0.0,1.0,109.63465881347656,106.0,-285.97003173828125,-15647.908203125,478.7328186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1678161621094,302.50079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18994.09765625,19080.0,0.0,0.0,0.3712009489536285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4017562866210938,1.4017724990844729,-1.62274682224961e-05,0.0,0.0003767217567656,0.0,0.0,306.2481689453125,0.0,0.0,0.0,0.7653733491897583,4.0,0.0,1.0
370500,292.0627746582031,297.1499938964844,293.1499938964844,0.2092838436365127,-4194.45166015625,304.06365966796875,0.7890835404396057,0.2543573081493377,0.2278860807418823,291.9630432128906,297.1499938964844,293.1499938964844,0.2947445809841156,-5788.57568359375,304.0342102050781,0.8619983196258545,0.334947407245636,0.315105140209198,292.0953674316406,297.1499938964844,293.1499938964844,0.3349094688892364,-4723.84033203125,304.03350830078125,0.8915879130363464,0.3694147765636444,0.2571560442447662,291.9453125,297.1499938964844,293.1499938964844,0.3284313976764679,-6303.60009765625,304.02276611328125,0.8873820304870605,0.3651327490806579,0.343399167060852,292.3026733398437,297.1499938964844,293.1499938964844,0.0146267507225275,-4020.622802734375,302.8508605957031,0.4377332627773285,0.050000000745058,0.2369298189878463,288.84552001953125,291.1499938964844,258.1232604980469,257.4839172363281,279.1341247558594,292.3000793457031,288.8387451171875,1.0,0.3514236807823181,0.5815185904502869,0.5815185904502869,1.0,1.0,-1.656833529472351,0.6388752460479736,1.0179582834243774,0.2480398267507553,0.0,0.0,1.0,107.04390716552734,106.0,-219.6153564453125,-15947.248046875,489.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3565979003906,302.6416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19034.91796875,20160.0,0.0,0.0,0.3850970566272735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4032617807388306,1.4032779932022097,-1.6262343706330284e-05,0.0,0.0003908245707862,0.0,0.0,307.2359619140625,0.0,0.0,0.0,0.7811285853385925,4.0,0.0,1.0
