time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370560,292.1015930175781,297.1499938964844,293.1499938964844,0.2161384969949722,-4301.533203125,304.0669250488281,0.8038129806518555,0.2605030834674835,0.2333575040102005,291.9999084472656,297.1499938964844,293.1499938964844,0.3042018413543701,-5931.8876953125,304.0381164550781,0.8774924874305725,0.3427466750144958,0.3224135637283325,292.1302490234375,297.1499938964844,293.1499938964844,0.3433328568935394,-4814.41259765625,304.0393981933594,0.90634286403656,0.3759271204471588,0.2616522312164306,291.98211669921875,297.1499938964844,293.1499938964844,0.3385073244571686,-6451.9677734375,304.0276184082031,0.903328537940979,0.3731621503829956,0.3509227931499481,292.3314208984375,297.1499938964844,293.1499938964844,0.0147881060838699,-4037.300537109375,302.9313659667969,0.4442180395126343,0.050000000745058,0.236226737499237,288.82330322265625,291.1499938964844,258.1274719238281,257.4867858886719,279.13555908203125,292.3289489746094,288.8228759765625,1.0,0.3515805900096893,0.5809053778648376,0.5809053778648376,1.0,1.0,-1.685765266418457,0.6509085297584534,1.0348566770553589,0.2540607750415802,0.0,0.0,1.0,103.89081573486328,94.0,-128.68479919433594,-16339.54296875,498.3946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5901794433594,302.86236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,19798.662109375,20160.0,0.0,0.0,0.398120641708374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4311367273330688,1.431153655052185,-1.6914842490223236e-05,0.0,0.0004040418425574,0.0,0.0,325.91131591796875,0.0,0.0,0.0,0.7818533182144165,4.0,0.0,1.0
370620,292.1752319335937,297.1499938964844,293.1499938964844,0.2283140420913696,-4488.482421875,304.0743408203125,0.8356412649154663,0.272126704454422,0.2436331510543823,292.0700378417969,297.1499938964844,293.1499938964844,0.3211842179298401,-6184.87548828125,304.047119140625,0.9153680801391602,0.3576557338237762,0.3363136053085327,292.19659423828125,297.1499938964844,293.1499938964844,0.3580005168914795,-4969.51171875,304.05181884765625,0.9454736709594728,0.3883029222488403,0.2701416313648224,292.05230712890625,297.1499938964844,293.1499938964844,0.3565289378166199,-6712.880859375,304.03839111328125,0.9449722170829772,0.3885118663311004,0.3652342557907104,292.3858947753906,297.1499938964844,293.1499938964844,0.0149998748674988,-4049.296875,303.0893249511719,0.462672472000122,0.050000000745058,0.2345825135707855,288.8373718261719,291.1499938964844,258.1375732421875,257.4949035644531,279.1381530761719,292.3836669921875,288.8407287597656,1.0,0.3504068851470947,0.5798522233963013,0.5798522233963013,1.0,1.0,-1.740195393562317,0.6736869812011719,1.066508412361145,0.2654829025268554,0.0,0.0,1.0,96.27619171142578,82.0,-7.966038703918457,-17051.7265625,510.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1619567871094,303.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,20062.09765625,20160.0,0.0,0.0,0.4215351641178131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406263828277588,1.440643548965454,-1.713990786811337e-05,0.0,0.0004278046253602,0.0,0.0,332.43768310546875,0.0,0.0,0.0,0.7866086363792419,4.0,0.0,1.0
370680,292.1752319335937,297.1499938964844,293.1499938964844,0.2283140420913696,-4488.482421875,304.0743408203125,0.8356412649154663,0.272126704454422,0.2436331510543823,292.0700378417969,297.1499938964844,293.1499938964844,0.3211842179298401,-6184.87548828125,304.047119140625,0.9153680801391602,0.3576557338237762,0.3363136053085327,292.19659423828125,297.1499938964844,293.1499938964844,0.3580005168914795,-4969.51171875,304.05181884765625,0.9454736709594728,0.3883029222488403,0.2701416313648224,292.05230712890625,297.1499938964844,293.1499938964844,0.3565289378166199,-6712.880859375,304.03839111328125,0.9449722170829772,0.3885118663311004,0.3652342557907104,292.3858947753906,297.1499938964844,293.1499938964844,0.0149998748674988,-4049.296875,303.0893249511719,0.462672472000122,0.050000000745058,0.2345825135707855,288.8373718261719,291.1499938964844,258.1375732421875,257.4949035644531,279.1381530761719,292.3836669921875,288.8407287597656,1.0,0.3504068851470947,0.5798522233963013,0.5798522233963013,1.0,1.0,-1.740195393562317,0.6736869812011719,1.066508412361145,0.2654829025268554,0.0,0.0,1.0,96.27619171142578,82.0,-7.966038703918457,-17051.7265625,510.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1619567871094,303.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,20062.09765625,20160.0,0.0,0.0,0.4215351641178131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406263828277588,1.440643548965454,-1.713990786811337e-05,0.0,0.0004278046253602,0.0,0.0,332.43768310546875,0.0,0.0,0.0,0.7866086363792419,4.0,0.0,1.0
370740,292.24371337890625,297.1499938964844,293.1499938964844,0.2386498600244522,-4643.83642578125,304.08233642578125,0.8764261603355408,0.2829293310642242,0.2531085908412933,292.1356506347656,297.1499938964844,293.1499938964844,0.3358369171619415,-6398.6806640625,304.0570068359375,0.9666332602500916,0.3717074990272522,0.3493383526802063,292.2585754394531,297.1499938964844,293.1499938964844,0.3701200187206268,-5095.02783203125,304.0643310546875,0.9887290000915528,0.3998871147632599,0.2780296504497528,292.1180725097656,297.1499938964844,293.1499938964844,0.3719966411590576,-6932.27099609375,304.0498046875,0.9902892112731934,0.4029829800128937,0.378649353981018,292.4363708496094,297.1499938964844,293.1499938964844,0.0150925386697053,-4039.531982421875,303.2410583496094,0.4840150773525238,0.050000000745058,0.2327079027891159,288.9067077636719,291.1499938964844,258.1499938964844,257.5062255859375,279.1403503417969,292.43438720703125,288.9132080078125,1.0,0.3477385640144348,0.5790009498596191,0.5790009498596191,1.0,1.0,-1.7905404567718506,0.6949235796928406,1.0956168174743652,0.2761583924293518,0.0,0.0,1.0,87.383544921875,100.0,78.23174285888672,-17781.560546875,516.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8166198730469,303.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.755859375,21240.0,0.0,0.0,0.4416441023349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431968927383425,1.4432141780853271,-1.7201127775479108e-05,0.0,0.0004482126096263,0.0,0.0,334.2204284667969,0.0,0.0,0.0,0.8028963208198547,4.0,0.0,1.0
370800,292.24371337890625,297.1499938964844,293.1499938964844,0.2386498600244522,-4643.83642578125,304.08233642578125,0.8764261603355408,0.2829293310642242,0.2531085908412933,292.1356506347656,297.1499938964844,293.1499938964844,0.3358369171619415,-6398.6806640625,304.0570068359375,0.9666332602500916,0.3717074990272522,0.3493383526802063,292.2585754394531,297.1499938964844,293.1499938964844,0.3701200187206268,-5095.02783203125,304.0643310546875,0.9887290000915528,0.3998871147632599,0.2780296504497528,292.1180725097656,297.1499938964844,293.1499938964844,0.3719966411590576,-6932.27099609375,304.0498046875,0.9902892112731934,0.4029829800128937,0.378649353981018,292.4363708496094,297.1499938964844,293.1499938964844,0.0150925386697053,-4039.531982421875,303.2410583496094,0.4840150773525238,0.050000000745058,0.2327079027891159,288.9067077636719,291.1499938964844,258.1499938964844,257.5062255859375,279.1403503417969,292.43438720703125,288.9132080078125,1.0,0.3477385640144348,0.5790009498596191,0.5790009498596191,1.0,1.0,-1.7905404567718506,0.6949235796928406,1.0956168174743652,0.2761583924293518,0.0,0.0,1.0,87.383544921875,100.0,78.23174285888672,-17781.560546875,516.1273193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8166198730469,303.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.755859375,21240.0,0.0,0.0,0.4416441023349762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431968927383425,1.4432141780853271,-1.7201127775479108e-05,0.0,0.0004482126096263,0.0,0.0,334.2204284667969,0.0,0.0,0.0,0.8028963208198547,4.0,0.0,1.0
370860,292.30780029296875,297.1499938964844,293.1499938964844,0.2472434490919113,-4770.09326171875,304.0905456542969,0.8912456035614014,0.2928903102874756,0.2621795237064361,292.1972961425781,297.1499938964844,293.1499938964844,0.348150372505188,-6574.564453125,304.06744384765625,0.9816787242889404,0.3849041163921356,0.3619146645069122,292.31658935546875,297.1499938964844,293.1499938964844,0.3795867562294006,-5190.3515625,304.0770568847656,0.9989362359046936,0.4107040464878082,0.2855214178562164,292.17779541015625,297.1499938964844,293.1499938964844,0.3812362551689148,-7055.26416015625,304.06805419921875,0.9990000128746032,0.4169995188713074,0.3883371651172638,292.4823608398437,297.1499938964844,293.1499938964844,0.0152835110202431,-4039.014892578125,303.388427734375,0.4863335490226745,0.050000000745058,0.2324926406145095,289.0402526855469,291.1499938964844,258.1656188964844,257.5220947265625,279.1423034667969,292.4805908203125,289.04962158203125,1.0,0.3543233275413513,0.5783247947692871,0.5783247947692871,1.0,1.0,-1.836990475654602,0.7146745324134827,1.1223160028457642,0.2860714197158813,0.0,0.0,1.0,87.29522705078125,118.0,160.398681640625,-18590.435546875,546.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46875,304.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.755859375,21240.0,0.0,0.0,0.4591466784477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761170148849487,1.476135015487671,-1.799481105990708e-05,0.0,0.0004659755213651,0.0,0.0,357.6174621582031,0.0,0.0,0.0,0.806106448173523,4.0,0.0,1.0
370920,292.30780029296875,297.1499938964844,293.1499938964844,0.2472434490919113,-4770.09326171875,304.0905456542969,0.8912456035614014,0.2928903102874756,0.2621795237064361,292.1972961425781,297.1499938964844,293.1499938964844,0.348150372505188,-6574.564453125,304.06744384765625,0.9816787242889404,0.3849041163921356,0.3619146645069122,292.31658935546875,297.1499938964844,293.1499938964844,0.3795867562294006,-5190.3515625,304.0770568847656,0.9989362359046936,0.4107040464878082,0.2855214178562164,292.17779541015625,297.1499938964844,293.1499938964844,0.3812362551689148,-7055.26416015625,304.06805419921875,0.9990000128746032,0.4169995188713074,0.3883371651172638,292.4823608398437,297.1499938964844,293.1499938964844,0.0152835110202431,-4039.014892578125,303.388427734375,0.4863335490226745,0.050000000745058,0.2324926406145095,289.0402526855469,291.1499938964844,258.1656188964844,257.5220947265625,279.1423034667969,292.4805908203125,289.04962158203125,1.0,0.3543233275413513,0.5783247947692871,0.5783247947692871,1.0,1.0,-1.836990475654602,0.7146745324134827,1.1223160028457642,0.2860714197158813,0.0,0.0,1.0,87.29522705078125,118.0,160.398681640625,-18590.435546875,546.812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.46875,304.4598083496094,278.1499938964844,0.0,18000.0,313.1499938964844,21062.755859375,21240.0,0.0,0.0,0.4591466784477234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761170148849487,1.476135015487671,-1.799481105990708e-05,0.0,0.0004659755213651,0.0,0.0,357.6174621582031,0.0,0.0,0.0,0.806106448173523,4.0,0.0,1.0
370980,292.36834716796875,297.1499938964844,293.1499938964844,0.2551355361938476,-4885.28515625,304.0971374511719,0.8853889107704163,0.3019492924213409,0.2706418335437774,292.25567626953125,297.1499938964844,293.1499938964844,0.3596923947334289,-6738.626953125,304.0756530761719,0.9762206077575684,0.3972007930278778,0.3738545477390289,292.3715515136719,297.1499938964844,293.1499938964844,0.3886248171329498,-5282.130859375,304.08624267578125,0.9926010370254515,0.4206721484661102,0.2928351461887359,292.23553466796875,297.1499938964844,293.1499938964844,0.3977786302566528,-7290.595703125,304.0675048828125,0.9976603388786316,0.4299437701702118,0.4046392440795898,292.52447509765625,297.1499938964844,293.1499938964844,0.0155942840501666,-4056.291015625,303.52667236328125,0.477558970451355,0.050000000745058,0.2333007752895355,289.1661071777344,291.1499938964844,258.1850891113281,257.54351806640625,279.1412658691406,292.5229187011719,289.1736755371094,1.0,0.366775631904602,0.5773996114730835,0.5773996114730835,1.0,1.0,-1.890885353088379,0.7375218868255615,1.1533634662628174,0.297460675239563,0.0,0.0,1.0,92.88079833984376,136.0,165.7969970703125,-19352.8671875,602.4174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0904846191406,304.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.3125,21240.0,0.0,0.0,0.4743916094303131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480684757232666,1.4807028770446775,-1.810635149013251e-05,0.0,0.0004814471758436,0.0,0.0,360.9476623535156,0.0,0.0,0.0,0.8083914518356323,4.0,0.0,1.0
371040,292.36834716796875,297.1499938964844,293.1499938964844,0.2551355361938476,-4885.28515625,304.0971374511719,0.8853889107704163,0.3019492924213409,0.2706418335437774,292.25567626953125,297.1499938964844,293.1499938964844,0.3596923947334289,-6738.626953125,304.0756530761719,0.9762206077575684,0.3972007930278778,0.3738545477390289,292.3715515136719,297.1499938964844,293.1499938964844,0.3886248171329498,-5282.130859375,304.08624267578125,0.9926010370254515,0.4206721484661102,0.2928351461887359,292.23553466796875,297.1499938964844,293.1499938964844,0.3977786302566528,-7290.595703125,304.0675048828125,0.9976603388786316,0.4299437701702118,0.4046392440795898,292.52447509765625,297.1499938964844,293.1499938964844,0.0155942840501666,-4056.291015625,303.52667236328125,0.477558970451355,0.050000000745058,0.2333007752895355,289.1661071777344,291.1499938964844,258.1850891113281,257.54351806640625,279.1412658691406,292.5229187011719,289.1736755371094,1.0,0.366775631904602,0.5773996114730835,0.5773996114730835,1.0,1.0,-1.890885353088379,0.7375218868255615,1.1533634662628174,0.297460675239563,0.0,0.0,1.0,92.88079833984376,136.0,165.7969970703125,-19352.8671875,602.4174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0904846191406,304.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.3125,21240.0,0.0,0.0,0.4743916094303131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480684757232666,1.4807028770446775,-1.810635149013251e-05,0.0,0.0004814471758436,0.0,0.0,360.9476623535156,0.0,0.0,0.0,0.8083914518356323,4.0,0.0,1.0
371100,292.3971862792969,297.1499938964844,293.1499938964844,0.2589052021503448,-4940.1337890625,304.09991455078125,0.8758640289306641,0.3061849474906921,0.2746816277503967,292.2835388183594,297.1499938964844,293.1499938964844,0.3652799129486084,-6817.85693359375,304.0790100097656,0.9664534330368042,0.4030537605285644,0.3796204924583435,292.397705078125,297.1499938964844,293.1499938964844,0.3928811550140381,-5325.36474609375,304.090087890625,0.9832055568695068,0.4253944456577301,0.2962966859340668,292.2649841308594,297.1499938964844,293.1499938964844,0.4032601416110992,-7366.6162109375,304.072509765625,0.9894225597381592,0.4357409477233886,0.4103541672229767,292.5442810058594,297.1499938964844,293.1499938964844,0.0158047247678041,-4072.694580078125,303.5923767089844,0.4683408439159393,0.050000000745058,0.2341158539056778,289.2232666015625,291.1499938964844,258.1962280273437,257.5561828613281,279.1419982910156,292.54278564453125,289.2308349609375,1.0,0.3744119107723236,0.5770565271377563,0.5770565271377563,1.0,1.0,-1.914501070976257,0.7476035952568054,1.166897535324097,0.3025036454200744,0.0,0.0,1.0,97.80354309082033,136.0,163.18846130371094,-19697.6640625,635.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3813781738281,305.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,21216.013671875,22320.0,0.0,0.0,0.4813081920146942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814776182174685,1.48149573802948,-1.812574737414252e-05,0.0,0.0004884666414,0.0,0.0,361.52777099609375,0.0,0.0,0.0,0.823788046836853,4.0,0.0,1.0
371160,292.4252624511719,297.1499938964844,293.1499938964844,0.2621427178382873,-4986.43408203125,304.1031494140625,0.8650593161582947,0.3102117776870727,0.2785748541355133,292.3106994628906,297.1499938964844,293.1499938964844,0.37017422914505,-6886.220703125,304.0830383300781,0.954306960105896,0.4086982607841491,0.3852328360080719,292.4231262207031,297.1499938964844,293.1499938964844,0.3964487314224243,-5360.78759765625,304.0945129394531,0.9713648557662964,0.4299313127994537,0.2996632754802704,292.29296875,297.1499938964844,293.1499938964844,0.4081772267818451,-7433.0517578125,304.0776672363281,0.9789395928382874,0.441455990076065,0.4159742891788482,292.5633239746094,297.1499938964844,293.1499938964844,0.0160114262253046,-4086.92919921875,303.6564636230469,0.456175148487091,0.050000000745058,0.2351005971431732,289.2960510253906,291.1499938964844,258.2082214355469,257.5700988769531,279.14263916015625,292.5619201660156,289.3054504394531,1.0,0.38270965218544,0.5767359137535095,0.5767359137535095,1.0,1.0,-1.9378900527954104,0.757616400718689,1.1802736520767212,0.3075061738491058,0.0,0.0,1.0,103.6343994140625,154.0,184.7503967285156,-20113.279296875,672.7637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6475830078125,305.46075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,21984.7421875,22320.0,0.0,0.0,0.4879130125045776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080783367156982,1.5080970525741575,-1.8782504412229173e-05,0.0,0.0004951696610078,0.0,0.0,381.35394287109375,0.0,0.0,0.0,0.8237987160682678,4.0,0.0,1.0
371220,292.47900390625,297.1499938964844,293.1499938964844,0.2685621082782745,-5078.73291015625,304.1080017089844,0.8429613709449768,0.3176693916320801,0.2858986556529999,292.36285400390625,297.1499938964844,293.1499938964844,0.3800419270992279,-7024.8046875,304.0888366699219,0.9264172911643982,0.4193851053714752,0.3959665298461914,292.4718017578125,297.1499938964844,293.1499938964844,0.4037730097770691,-5434.56787109375,304.1007080078125,0.9428547024726868,0.4384718537330627,0.3060819208621979,292.34576416015625,297.1499938964844,293.1499938964844,0.4183717370033264,-7572.337890625,304.0846862792969,0.9533512592315674,0.4524593651294708,0.4269498288631439,292.599365234375,297.1499938964844,293.1499938964844,0.0165155474096536,-4128.98974609375,303.7772216796875,0.4329460561275482,0.050000000745058,0.2374874800443649,289.4144897460937,291.1499938964844,258.23468017578125,257.6015014648437,279.1438903808594,292.5980834960937,289.4209289550781,1.0,0.4006134271621704,0.5761880874633789,0.5761880874633789,1.0,1.0,-1.9833298921585083,0.7771636843681335,1.20616614818573,0.3172877430915832,0.0,0.0,1.0,117.51537322998048,172.0,162.3796844482422,-20759.412109375,755.5227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12896728515625,305.8583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,22233.046875,22320.0,0.0,0.0,0.5001242160797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516570806503296,1.5165897607803345,-1.8994642232428305e-05,0.0,0.0005075625376775,0.0,0.0,387.83294677734375,0.0,0.0,0.0,0.82804274559021,4.0,0.0,1.0
371280,292.47900390625,297.1499938964844,293.1499938964844,0.2685621082782745,-5078.73291015625,304.1080017089844,0.8429613709449768,0.3176693916320801,0.2858986556529999,292.36285400390625,297.1499938964844,293.1499938964844,0.3800419270992279,-7024.8046875,304.0888366699219,0.9264172911643982,0.4193851053714752,0.3959665298461914,292.4718017578125,297.1499938964844,293.1499938964844,0.4037730097770691,-5434.56787109375,304.1007080078125,0.9428547024726868,0.4384718537330627,0.3060819208621979,292.34576416015625,297.1499938964844,293.1499938964844,0.4183717370033264,-7572.337890625,304.0846862792969,0.9533512592315674,0.4524593651294708,0.4269498288631439,292.599365234375,297.1499938964844,293.1499938964844,0.0165155474096536,-4128.98974609375,303.7772216796875,0.4329460561275482,0.050000000745058,0.2374874800443649,289.4144897460937,291.1499938964844,258.23468017578125,257.6015014648437,279.1438903808594,292.5980834960937,289.4209289550781,1.0,0.4006134271621704,0.5761880874633789,0.5761880874633789,1.0,1.0,-1.9833298921585083,0.7771636843681335,1.20616614818573,0.3172877430915832,0.0,0.0,1.0,117.51537322998048,172.0,162.3796844482422,-20759.412109375,755.5227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.12896728515625,305.8583068847656,278.1499938964844,0.0,18000.0,313.1499938964844,22233.046875,22320.0,0.0,0.0,0.5001242160797119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516570806503296,1.5165897607803345,-1.8994642232428305e-05,0.0,0.0005075625376775,0.0,0.0,387.83294677734375,0.0,0.0,0.0,0.82804274559021,4.0,0.0,1.0
371340,292.5297241210937,297.1499938964844,293.1499938964844,0.2747706770896911,-5168.15283203125,304.11163330078125,0.8227714896202087,0.3243827521800995,0.2926281690597534,292.41217041015625,297.1499938964844,293.1499938964844,0.3898265659809112,-7162.41064453125,304.0928955078125,0.9006971716880798,0.4293203055858612,0.4060675799846649,292.51763916015625,297.1499938964844,293.1499938964844,0.4111462533473968,-5509.4775390625,304.1048278808594,0.9136887192726136,0.446357250213623,0.3121004998683929,292.39520263671875,297.1499938964844,293.1499938964844,0.4286504089832306,-7713.4072265625,304.0892944335937,0.9259414076805116,0.4628057181835174,0.4374138712882995,292.6329040527344,297.1499938964844,293.1499938964844,0.0171189568936824,-4184.0947265625,303.88934326171875,0.414806604385376,0.050000000745058,0.2402905970811844,289.5039367675781,291.1499938964844,258.2642822265625,257.6373596191406,279.1452331542969,292.6317443847656,289.5088195800781,1.0,0.4194173514842987,0.5757770538330078,0.5757770538330078,1.0,1.0,-2.026703357696533,0.7959563136100769,1.2307469844818115,0.3267244696617126,0.0,0.0,1.0,133.59629821777344,190.0,130.51219177246094,-21338.283203125,847.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5553283691406,306.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.6640625,23400.0,0.0,0.0,0.5110731720924377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518773078918457,1.5187921524047852,-1.904984674183652e-05,0.0,0.0005186742637306,0.0,0.0,389.5249328613281,0.0,0.0,0.0,0.8441430330276489,4.0,0.0,1.0
371400,292.5297241210937,297.1499938964844,293.1499938964844,0.2747706770896911,-5168.15283203125,304.11163330078125,0.8227714896202087,0.3243827521800995,0.2926281690597534,292.41217041015625,297.1499938964844,293.1499938964844,0.3898265659809112,-7162.41064453125,304.0928955078125,0.9006971716880798,0.4293203055858612,0.4060675799846649,292.51763916015625,297.1499938964844,293.1499938964844,0.4111462533473968,-5509.4775390625,304.1048278808594,0.9136887192726136,0.446357250213623,0.3121004998683929,292.39520263671875,297.1499938964844,293.1499938964844,0.4286504089832306,-7713.4072265625,304.0892944335937,0.9259414076805116,0.4628057181835174,0.4374138712882995,292.6329040527344,297.1499938964844,293.1499938964844,0.0171189568936824,-4184.0947265625,303.88934326171875,0.414806604385376,0.050000000745058,0.2402905970811844,289.5039367675781,291.1499938964844,258.2642822265625,257.6373596191406,279.1452331542969,292.6317443847656,289.5088195800781,1.0,0.4194173514842987,0.5757770538330078,0.5757770538330078,1.0,1.0,-2.026703357696533,0.7959563136100769,1.2307469844818115,0.3267244696617126,0.0,0.0,1.0,133.59629821777344,190.0,130.51219177246094,-21338.283203125,847.6046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5553283691406,306.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,22297.6640625,23400.0,0.0,0.0,0.5110731720924377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518773078918457,1.5187921524047852,-1.904984674183652e-05,0.0,0.0005186742637306,0.0,0.0,389.5249328613281,0.0,0.0,0.0,0.8441430330276489,4.0,0.0,1.0
371460,292.5776672363281,297.1499938964844,293.1499938964844,0.2800288200378418,-5242.861328125,304.1156005859375,0.8040763139724731,0.3303757607936859,0.2987659275531769,292.4589538574219,297.1499938964844,293.1499938964844,0.3984904289245605,-7282.87353515625,304.097412109375,0.8797634243965149,0.4385258853435516,0.4155380129814148,292.5608825683594,297.1499938964844,293.1499938964844,0.4174761474132538,-5573.02197265625,304.1092529296875,0.8902274966239929,0.4536072909832001,0.31771981716156,292.4418640136719,297.1499938964844,293.1499938964844,0.4378028810024261,-7837.7109375,304.0941772460937,0.9022472500801086,0.4724645614624023,0.4472948312759399,292.6641540527344,297.1499938964844,293.1499938964844,0.017753368243575,-4239.85498046875,303.99432373046875,0.4007234573364258,0.050000000745058,0.2433793246746063,289.601318359375,291.1499938964844,258.29669189453125,257.6773376464844,279.14666748046875,292.6630859375,289.6058654785156,1.0,0.4384077191352844,0.5755147337913513,0.5755147337913513,1.0,1.0,-2.0677735805511475,0.813896894454956,1.2538766860961914,0.335783839225769,0.0,0.0,1.0,151.1696319580078,208.0,126.71045684814452,-21957.736328125,946.4568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9013977050781,306.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.20703125,23400.0,0.0,0.0,0.5212767124176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503406524658203,1.5503604412078855,-1.984997470572125e-05,0.0,0.0005290295812301,0.0,0.0,414.3221740722656,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
371520,292.5776672363281,297.1499938964844,293.1499938964844,0.2800288200378418,-5242.861328125,304.1156005859375,0.8040763139724731,0.3303757607936859,0.2987659275531769,292.4589538574219,297.1499938964844,293.1499938964844,0.3984904289245605,-7282.87353515625,304.097412109375,0.8797634243965149,0.4385258853435516,0.4155380129814148,292.5608825683594,297.1499938964844,293.1499938964844,0.4174761474132538,-5573.02197265625,304.1092529296875,0.8902274966239929,0.4536072909832001,0.31771981716156,292.4418640136719,297.1499938964844,293.1499938964844,0.4378028810024261,-7837.7109375,304.0941772460937,0.9022472500801086,0.4724645614624023,0.4472948312759399,292.6641540527344,297.1499938964844,293.1499938964844,0.017753368243575,-4239.85498046875,303.99432373046875,0.4007234573364258,0.050000000745058,0.2433793246746063,289.601318359375,291.1499938964844,258.29669189453125,257.6773376464844,279.14666748046875,292.6630859375,289.6058654785156,1.0,0.4384077191352844,0.5755147337913513,0.5755147337913513,1.0,1.0,-2.0677735805511475,0.813896894454956,1.2538766860961914,0.335783839225769,0.0,0.0,1.0,151.1696319580078,208.0,126.71045684814452,-21957.736328125,946.4568481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9013977050781,306.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.20703125,23400.0,0.0,0.0,0.5212767124176025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503406524658203,1.5503604412078855,-1.984997470572125e-05,0.0,0.0005290295812301,0.0,0.0,414.3221740722656,0.0,0.0,0.0,0.8465977311134338,4.0,0.0,1.0
371580,292.6229553222656,297.1499938964844,293.1499938964844,0.2853754162788391,-5319.53515625,304.1181335449219,0.7867997288703918,0.3356844186782837,0.3043181002140045,292.5032958984375,297.1499938964844,293.1499938964844,0.4074971973896026,-7408.9375,304.09991455078125,0.8620123863220215,0.4470392167568207,0.4243838191032409,292.60162353515625,297.1499938964844,293.1499938964844,0.4242982864379883,-5642.5380859375,304.1114196777344,0.8706377148628235,0.4602657258510589,0.3229467570781708,292.4859313964844,297.1499938964844,293.1499938964844,0.4474181532859802,-7969.3544921875,304.09674072265625,0.8835060596466064,0.4814669191837311,0.4565848410129547,292.693359375,297.1499938964844,293.1499938964844,0.0184876825660467,-4307.98486328125,304.0919189453125,0.3872444033622741,0.050000000745058,0.2466537356376648,289.6610107421875,291.1499938964844,258.3316955566406,257.7210693359375,279.1481628417969,292.6923828125,289.6639099121094,1.0,0.4571210145950317,0.575406551361084,0.575406551361084,1.0,1.0,-2.106433868408203,0.8309410810470581,1.275492787361145,0.3444538116455078,0.0,0.0,1.0,169.69482421875,226.0,90.57796478271484,-22433.259765625,1049.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1998596191406,306.7513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.03515625,23400.0,0.0,0.0,0.5306752324104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544664859771729,1.5544863939285278,-1.995576712943148e-05,0.0,0.000538567896001,0.0,0.0,417.6388549804688,0.0,0.0,0.0,0.8486567735671997,4.0,0.0,1.0
371640,292.6229553222656,297.1499938964844,293.1499938964844,0.2853754162788391,-5319.53515625,304.1181335449219,0.7867997288703918,0.3356844186782837,0.3043181002140045,292.5032958984375,297.1499938964844,293.1499938964844,0.4074971973896026,-7408.9375,304.09991455078125,0.8620123863220215,0.4470392167568207,0.4243838191032409,292.60162353515625,297.1499938964844,293.1499938964844,0.4242982864379883,-5642.5380859375,304.1114196777344,0.8706377148628235,0.4602657258510589,0.3229467570781708,292.4859313964844,297.1499938964844,293.1499938964844,0.4474181532859802,-7969.3544921875,304.09674072265625,0.8835060596466064,0.4814669191837311,0.4565848410129547,292.693359375,297.1499938964844,293.1499938964844,0.0184876825660467,-4307.98486328125,304.0919189453125,0.3872444033622741,0.050000000745058,0.2466537356376648,289.6610107421875,291.1499938964844,258.3316955566406,257.7210693359375,279.1481628417969,292.6923828125,289.6639099121094,1.0,0.4571210145950317,0.575406551361084,0.575406551361084,1.0,1.0,-2.106433868408203,0.8309410810470581,1.275492787361145,0.3444538116455078,0.0,0.0,1.0,169.69482421875,226.0,90.57796478271484,-22433.259765625,1049.9652099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1998596191406,306.7513122558594,278.1499938964844,0.0,18000.0,313.1499938964844,23358.03515625,23400.0,0.0,0.0,0.5306752324104309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544664859771729,1.5544863939285278,-1.995576712943148e-05,0.0,0.000538567896001,0.0,0.0,417.6388549804688,0.0,0.0,0.0,0.8486567735671997,4.0,0.0,1.0
371700,292.6446838378906,297.1499938964844,293.1499938964844,0.2879703938961029,-5356.77099609375,304.11920166015625,0.7790544033050537,0.3380919694900512,0.3068805932998657,292.52459716796875,297.1499938964844,293.1499938964844,0.4119763076305389,-7471.58544921875,304.1008605957031,0.854269802570343,0.4510472416877746,0.4285800755023956,292.6211242675781,297.1499938964844,293.1499938964844,0.4277330040931701,-5677.61279296875,304.1122131347656,0.8620530962944031,0.463385134935379,0.3254198133945465,292.50701904296875,297.1499938964844,293.1499938964844,0.4522337317466736,-8035.271484375,304.09765625,0.875231146812439,0.4857337772846222,0.4610164761543274,292.707275390625,297.1499938964844,293.1499938964844,0.0188830774277448,-4344.7275390625,304.13836669921875,0.3804938793182373,0.050000000745058,0.2483371198177337,289.68267822265625,291.1499938964844,258.3500671386719,257.7442321777344,279.14892578125,292.7063293457031,289.68505859375,1.0,0.4662848114967346,0.5754096508026123,0.5754096508026123,1.0,1.0,-2.124866485595703,0.8391286730766296,1.2857378721237185,0.3486450016498565,0.0,0.0,1.0,179.1880645751953,226.0,75.14722442626953,-22651.69140625,1102.9468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.336181640625,306.8555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.84765625,24480.0,0.0,0.0,0.535073459148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551588535308838,1.5551787614822388,-1.997354775085114e-05,0.0,0.0005430314922705,0.0,0.0,418.1971435546875,0.0,0.0,0.0,0.8640022873878479,4.0,0.0,1.0
371760,292.6659545898437,297.1499938964844,293.1499938964844,0.2900493144989013,-5385.94091796875,304.1210327148437,0.772584080696106,0.3403182029724121,0.3092691600322723,292.54547119140625,297.1499938964844,293.1499938964844,0.4157954752445221,-7524.09423828125,304.1028747558594,0.8479394912719727,0.4548706412315368,0.4325916469097137,292.6401672363281,297.1499938964844,293.1499938964844,0.4305186569690704,-5705.4189453125,304.114013671875,0.8549661636352539,0.4663456082344055,0.3277744650840759,292.5276794433594,297.1499938964844,293.1499938964844,0.4563555121421814,-8090.72802734375,304.0997009277344,0.8684341907501221,0.4898255169391632,0.4652725458145141,292.7209777832031,297.1499938964844,293.1499938964844,0.0197650399059057,-4441.4755859375,304.145751953125,0.378864049911499,0.0523575022816658,0.254621297121048,289.7176513671875,291.1499938964844,258.3690185546875,257.7681884765625,279.1479797363281,292.72003173828125,289.7208251953125,1.0,0.4754824042320251,0.5752550363540649,0.5752550363540649,1.0,1.0,-2.148023128509521,0.8493230938911438,1.298699975013733,0.3535981178283691,0.0,0.0,1.0,188.16944885253903,229.0,84.35234069824219,-22980.9765625,1159.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4501647949219,306.9764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.35546875,24480.0,0.0,0.0,0.5394428372383118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809053182601929,1.5809260606765747,-2.064036925730761e-05,0.0,0.0005474659265019,0.0,0.0,439.3135681152344,0.0,0.0,0.0,0.863519549369812,4.0,0.0,1.0
371820,292.7065734863281,297.1499938964844,293.1499938964844,0.2948863804340362,-5455.65087890625,304.1225891113281,0.7665957808494568,0.3443419933319092,0.3133542835712433,292.5857238769531,297.1499938964844,293.1499938964844,0.4246382713317871,-7647.8759765625,304.103759765625,0.8426411151885986,0.4620218873023987,0.4398434162139892,292.67657470703125,297.1499938964844,293.1499938964844,0.4374510645866394,-5776.6025390625,304.1143798828125,0.8484786748886108,0.4718732535839081,0.3319782614707947,292.5673522949219,297.1499938964844,293.1499938964844,0.4660145938396454,-8223.125,304.10028076171875,0.862743616104126,0.4975454211235046,0.4730418622493744,292.7524719238281,297.1499938964844,293.1499938964844,0.0236575976014137,-4854.36474609375,304.1407775878906,0.3901830613613128,0.0568540431559085,0.2779401242733001,289.72479248046875,291.1499938964844,258.40838623046875,257.8183288574219,279.1465759277344,292.7513732910156,289.72418212890625,1.0,0.48957559466362,0.5747915506362915,0.5747915506362915,1.0,1.0,-2.204033613204956,0.873759388923645,1.3302741050720217,0.3658998906612396,0.0,0.0,1.0,199.7822265625,217.0,21.124242782592773,-23493.328125,1264.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.617919921875,307.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.54296875,24480.0,0.0,0.0,0.5482081174850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887444019317627,1.588765263557434,-2.0845573089900427e-05,0.0,0.0005563615704886,0.0,0.0,445.8812255859375,0.0,0.0,0.0,0.8674265742301941,4.0,0.0,1.0
371880,292.7065734863281,297.1499938964844,293.1499938964844,0.2948863804340362,-5455.65087890625,304.1225891113281,0.7665957808494568,0.3443419933319092,0.3133542835712433,292.5857238769531,297.1499938964844,293.1499938964844,0.4246382713317871,-7647.8759765625,304.103759765625,0.8426411151885986,0.4620218873023987,0.4398434162139892,292.67657470703125,297.1499938964844,293.1499938964844,0.4374510645866394,-5776.6025390625,304.1143798828125,0.8484786748886108,0.4718732535839081,0.3319782614707947,292.5673522949219,297.1499938964844,293.1499938964844,0.4660145938396454,-8223.125,304.10028076171875,0.862743616104126,0.4975454211235046,0.4730418622493744,292.7524719238281,297.1499938964844,293.1499938964844,0.0236575976014137,-4854.36474609375,304.1407775878906,0.3901830613613128,0.0568540431559085,0.2779401242733001,289.72479248046875,291.1499938964844,258.40838623046875,257.8183288574219,279.1465759277344,292.7513732910156,289.72418212890625,1.0,0.48957559466362,0.5747915506362915,0.5747915506362915,1.0,1.0,-2.204033613204956,0.873759388923645,1.3302741050720217,0.3658998906612396,0.0,0.0,1.0,199.7822265625,217.0,21.124242782592773,-23493.328125,1264.3878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.617919921875,307.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.54296875,24480.0,0.0,0.0,0.5482081174850464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887444019317627,1.588765263557434,-2.0845573089900427e-05,0.0,0.0005563615704886,0.0,0.0,445.8812255859375,0.0,0.0,0.0,0.8674265742301941,4.0,0.0,1.0
371940,292.7442321777344,297.1499938964844,293.1499938964844,0.2995133697986603,-5522.37939453125,304.1240234375,0.7676461338996887,0.3479380309581756,0.3167312741279602,292.6236572265625,297.1499938964844,293.1499938964844,0.4333908259868622,-7769.9541015625,304.1046142578125,0.8447345495223999,0.4686216115951538,0.4462400376796722,292.7104187011719,297.1499938964844,293.1499938964844,0.4444623589515686,-5848.48974609375,304.1145935058594,0.8496773838996887,0.4770030677318573,0.3356552124023437,292.6045227050781,297.1499938964844,293.1499938964844,0.4757099747657776,-8355.5322265625,304.1007385253906,0.8650330305099487,0.5047630667686462,0.4800007045269012,292.78582763671875,297.1499938964844,293.1499938964844,0.0268005207180976,-5134.64599609375,304.1386413574219,0.3998771905899048,0.0601644106209278,0.2941959798336029,289.70574951171875,291.1499938964844,258.4495849609375,257.8711242675781,279.1492919921875,292.7847595214844,289.7047424316406,1.0,0.4961087703704834,0.5748454332351685,0.5748454332351685,1.0,1.0,-2.2480814456939697,0.8934127688407898,1.3546687364578247,0.3760076463222503,0.0,0.0,1.0,202.965576171875,205.0,-13.673327445983888,-23876.44921875,1326.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74957275390625,307.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,24459.912109375,25560.0,0.0,0.0,0.55675208568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590708613395691,1.590729594230652,-2.089714871544857e-05,0.0,0.0005650325911119,0.0,0.0,447.53704833984375,0.0,0.0,0.0,0.8834055066108704,4.0,0.0,1.0
372000,292.7442321777344,297.1499938964844,293.1499938964844,0.2995133697986603,-5522.37939453125,304.1240234375,0.7676461338996887,0.3479380309581756,0.3167312741279602,292.6236572265625,297.1499938964844,293.1499938964844,0.4333908259868622,-7769.9541015625,304.1046142578125,0.8447345495223999,0.4686216115951538,0.4462400376796722,292.7104187011719,297.1499938964844,293.1499938964844,0.4444623589515686,-5848.48974609375,304.1145935058594,0.8496773838996887,0.4770030677318573,0.3356552124023437,292.6045227050781,297.1499938964844,293.1499938964844,0.4757099747657776,-8355.5322265625,304.1007385253906,0.8650330305099487,0.5047630667686462,0.4800007045269012,292.78582763671875,297.1499938964844,293.1499938964844,0.0268005207180976,-5134.64599609375,304.1386413574219,0.3998771905899048,0.0601644106209278,0.2941959798336029,289.70574951171875,291.1499938964844,258.4495849609375,257.8711242675781,279.1492919921875,292.7847595214844,289.7047424316406,1.0,0.4961087703704834,0.5748454332351685,0.5748454332351685,1.0,1.0,-2.2480814456939697,0.8934127688407898,1.3546687364578247,0.3760076463222503,0.0,0.0,1.0,202.965576171875,205.0,-13.673327445983888,-23876.44921875,1326.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.74957275390625,307.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,24459.912109375,25560.0,0.0,0.0,0.55675208568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590708613395691,1.590729594230652,-2.089714871544857e-05,0.0,0.0005650325911119,0.0,0.0,447.53704833984375,0.0,0.0,0.0,0.8834055066108704,4.0,0.0,1.0
372060,292.7791748046875,297.1499938964844,293.1499938964844,0.3028459846973419,-5569.2353515625,304.1271057128906,0.7731682658195496,0.3511267602443695,0.3195355236530304,292.65948486328125,297.1499938964844,293.1499938964844,0.4404319226741791,-7866.068359375,304.10797119140625,0.8515738248825073,0.4746905565261841,0.4519166648387909,292.741943359375,297.1499938964844,293.1499938964844,0.4498922824859619,-5902.80126953125,304.1173095703125,0.8557961583137512,0.4817491471767425,0.3389047384262085,292.63946533203125,297.1499938964844,293.1499938964844,0.4836649596691131,-8461.8974609375,304.1038513183594,0.8724572658538818,0.5115000009536743,0.4862874448299408,292.81768798828125,297.1499938964844,293.1499938964844,0.0291995666921138,-5344.9853515625,304.1384582519531,0.4092874228954315,0.0629266873002052,0.3064291477203369,289.7137756347656,291.1499938964844,258.4923095703125,257.9262390136719,279.1524963378906,292.81671142578125,289.7135314941406,1.0,0.4981525540351867,0.5752574801445007,0.5752574801445007,1.0,1.0,-2.284421920776367,0.9100366234779358,1.3743853569030762,0.384680300951004,0.0,0.0,1.0,200.44659423828125,193.0,-0.0148461321368813,-24298.00390625,1360.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8465270996094,307.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.83984375,25560.0,0.0,0.0,0.5651859045028687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111512184143,1.6211332082748413,-2.17035849345848e-05,0.0,0.0005735918530263,0.0,0.0,473.6918029785156,0.0,0.0,0.0,0.8852087259292603,4.0,0.0,1.0
372120,292.7791748046875,297.1499938964844,293.1499938964844,0.3028459846973419,-5569.2353515625,304.1271057128906,0.7731682658195496,0.3511267602443695,0.3195355236530304,292.65948486328125,297.1499938964844,293.1499938964844,0.4404319226741791,-7866.068359375,304.10797119140625,0.8515738248825073,0.4746905565261841,0.4519166648387909,292.741943359375,297.1499938964844,293.1499938964844,0.4498922824859619,-5902.80126953125,304.1173095703125,0.8557961583137512,0.4817491471767425,0.3389047384262085,292.63946533203125,297.1499938964844,293.1499938964844,0.4836649596691131,-8461.8974609375,304.1038513183594,0.8724572658538818,0.5115000009536743,0.4862874448299408,292.81768798828125,297.1499938964844,293.1499938964844,0.0291995666921138,-5344.9853515625,304.1384582519531,0.4092874228954315,0.0629266873002052,0.3064291477203369,289.7137756347656,291.1499938964844,258.4923095703125,257.9262390136719,279.1524963378906,292.81671142578125,289.7135314941406,1.0,0.4981525540351867,0.5752574801445007,0.5752574801445007,1.0,1.0,-2.284421920776367,0.9100366234779358,1.3743853569030762,0.384680300951004,0.0,0.0,1.0,200.44659423828125,193.0,-0.0148461321368813,-24298.00390625,1360.048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8465270996094,307.2644958496094,278.1499938964844,0.0,18000.0,313.1499938964844,25403.83984375,25560.0,0.0,0.0,0.5651859045028687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111512184143,1.6211332082748413,-2.17035849345848e-05,0.0,0.0005735918530263,0.0,0.0,473.6918029785156,0.0,0.0,0.0,0.8852087259292603,4.0,0.0,1.0
372180,292.8116760253906,297.1499938964844,293.1499938964844,0.3060605227947235,-5614.7998046875,304.1293640136719,0.7817261219024658,0.3539316058158874,0.3218651711940765,292.6932067871094,297.1499938964844,293.1499938964844,0.4474087059497833,-7961.548828125,304.1103515625,0.8617445826530457,0.4802772998809814,0.4569940268993377,292.7711486816406,297.1499938964844,293.1499938964844,0.4554208517074585,-5958.45947265625,304.1189880371094,0.8653531670570374,0.4861579537391662,0.3418118059635162,292.6720886230469,297.1499938964844,293.1499938964844,0.491669237613678,-8569.1943359375,304.1058959960937,0.883441150188446,0.5178117752075195,0.49202561378479,292.8471069335937,297.1499938964844,293.1499938964844,0.0312941670417785,-5523.85791015625,304.1388244628906,0.4199308753013611,0.0653793886303901,0.3164447247982025,289.70343017578125,291.1499938964844,258.5362854003906,257.9833374023437,279.1551513671875,292.8462219238281,289.7029113769531,1.0,0.4973417818546295,0.5759128332138062,0.5759128332138062,1.0,1.0,-2.3157382011413574,0.9246954917907716,1.391042709350586,0.3924589157104492,0.0,0.0,1.0,194.435287475586,181.0,-10.853880882263184,-24587.802734375,1373.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9496765136719,307.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.869140625,25560.0,0.0,0.0,0.5731657147407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248730421066284,1.6248948574066162,-2.1804424250149168e-05,0.0,0.0005816903430968,0.0,0.0,476.9969177246094,0.0,0.0,0.0,0.8870816826820374,4.0,0.0,1.0
372240,292.8116760253906,297.1499938964844,293.1499938964844,0.3060605227947235,-5614.7998046875,304.1293640136719,0.7817261219024658,0.3539316058158874,0.3218651711940765,292.6932067871094,297.1499938964844,293.1499938964844,0.4474087059497833,-7961.548828125,304.1103515625,0.8617445826530457,0.4802772998809814,0.4569940268993377,292.7711486816406,297.1499938964844,293.1499938964844,0.4554208517074585,-5958.45947265625,304.1189880371094,0.8653531670570374,0.4861579537391662,0.3418118059635162,292.6720886230469,297.1499938964844,293.1499938964844,0.491669237613678,-8569.1943359375,304.1058959960937,0.883441150188446,0.5178117752075195,0.49202561378479,292.8471069335937,297.1499938964844,293.1499938964844,0.0312941670417785,-5523.85791015625,304.1388244628906,0.4199308753013611,0.0653793886303901,0.3164447247982025,289.70343017578125,291.1499938964844,258.5362854003906,257.9833374023437,279.1551513671875,292.8462219238281,289.7029113769531,1.0,0.4973417818546295,0.5759128332138062,0.5759128332138062,1.0,1.0,-2.3157382011413574,0.9246954917907716,1.391042709350586,0.3924589157104492,0.0,0.0,1.0,194.435287475586,181.0,-10.853880882263184,-24587.802734375,1373.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9496765136719,307.3333740234375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.869140625,25560.0,0.0,0.0,0.5731657147407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248730421066284,1.6248948574066162,-2.1804424250149168e-05,0.0,0.0005816903430968,0.0,0.0,476.9969177246094,0.0,0.0,0.0,0.8870816826820374,4.0,0.0,1.0
372300,292.8270874023437,297.1499938964844,293.1499938964844,0.3074854612350464,-5634.908203125,304.1305236816406,0.7869166135787964,0.3551895916461944,0.3228707015514374,292.7093200683594,297.1499938964844,293.1499938964844,0.4506782591342926,-8006.0732421875,304.1116027832031,0.8678829073905945,0.4828980565071106,0.4593366980552673,292.7849426269531,297.1499938964844,293.1499938964844,0.4580250382423401,-5984.5673828125,304.1199035644531,0.8712121248245239,0.4882453978061676,0.3431590497493744,292.6875915527344,297.1499938964844,293.1499938964844,0.495480328798294,-8620.04296875,304.10699462890625,0.8900237083435059,0.5208206176757812,0.4947216808795929,292.8608093261719,297.1499938964844,293.1499938964844,0.0322430655360221,-5603.533203125,304.1391296386719,0.4260214269161224,0.0665202811360359,0.3208815157413482,289.6979675292969,291.1499938964844,258.5586853027344,258.0124816894531,279.15625,292.8599853515625,289.6975402832031,1.0,0.4962025284767151,0.5763083100318909,0.5763083100318909,1.0,1.0,-2.3299481868743896,0.9314560294151306,1.3984920978546145,0.3960920572280884,0.0,0.0,1.0,190.5613250732422,181.0,-12.621153831481934,-24723.15234375,1375.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0071105957031,307.3722839355469,278.1499938964844,0.0,18000.0,313.1499938964844,25541.107421875,26640.0,0.0,0.0,0.5769344568252563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254853010177612,1.625507116317749,-2.1820858819410205e-05,0.0,0.0005855151102878,0.0,0.0,477.5363464355469,0.0,0.0,0.0,0.902386486530304,4.0,0.0,1.0
