time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372360,292.8420104980469,297.1499938964844,293.1499938964844,0.3082875907421112,-5645.42431640625,304.13262939453125,0.7926322817802429,0.3563501536846161,0.3237758874893188,292.7250061035156,297.1499938964844,293.1499938964844,0.4530750513076782,-8037.548828125,304.1142578125,0.8746582269668579,0.4854024350643158,0.461557000875473,292.7982788085937,297.1499938964844,293.1499938964844,0.4597854316234588,-6001.3876953125,304.1221923828125,0.8777213096618652,0.4902507960796356,0.3444409072399139,292.7026062011719,297.1499938964844,293.1499938964844,0.4983696043491363,-8657.3505859375,304.10955810546875,0.8972405195236206,0.5237286686897278,0.4973112642765045,292.8739013671875,297.1499938964844,293.1499938964844,0.0330561958253383,-5669.7900390625,304.1396179199219,0.4327240586280823,0.0676117017865181,0.3250150382518768,289.7127380371094,291.1499938964844,258.5813293457031,258.0419921875,279.1571960449219,292.87310791015625,289.71405029296875,1.0,0.4946979284286499,0.5767407417297363,0.5767407417297363,1.0,1.0,-2.343319892883301,0.9378844499588012,1.4054354429244995,0.3995758891105652,0.0,0.0,1.0,186.2798309326172,169.0,14.486499786376951,-24944.375,1374.947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.05426025390625,307.4421691894531,278.1499938964844,0.0,18000.0,313.1499938964844,26332.267578125,26640.0,0.0,0.0,0.580700159072876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468826293945,1.6504913568496704,-2.2496780729852617e-05,0.0,0.0005893367924727,0.0,0.0,499.8956604003906,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
372420,292.8702697753906,297.1499938964844,293.1499938964844,0.3101064562797546,-5670.39013671875,304.1353454589844,0.8055015802383423,0.3584189713001251,0.325312465429306,292.7549743652344,297.1499938964844,293.1499938964844,0.4582209587097168,-8106.5068359375,304.1175537109375,0.8900173306465149,0.4900897443294525,0.4656485021114349,292.8236083984375,297.1499938964844,293.1499938964844,0.4637742638587951,-6040.6865234375,304.1247863769531,0.8925721049308777,0.4940271377563476,0.3468115329742431,292.7312316894531,297.1499938964844,293.1499938964844,0.5046089887619019,-8739.412109375,304.11260986328125,0.9140282273292542,0.5292544364929199,0.5021762847900391,292.8983154296875,297.1499938964844,293.1499938964844,0.0346174649894237,-5797.5009765625,304.1404724121094,0.4481048285961151,0.0696549117565155,0.3324859142303467,289.7205810546875,291.1499938964844,258.6270751953125,258.10186767578125,279.1587829589844,292.8975830078125,289.7208251953125,1.0,0.4908336400985718,0.5777002573013306,0.5777002573013306,1.0,1.0,-2.3677494525909424,0.949816107749939,1.4179333448410034,0.4061232209205627,0.0,0.0,1.0,176.8394317626953,157.0,9.390422821044922,-25203.203125,1366.7227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15167236328125,307.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.150390625,26640.0,0.0,0.0,0.5879181623458862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577823162078855,1.6578049659729004,-2.269659671583213e-05,0.0,0.000596662168391,0.0,0.0,506.5705871582031,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
372480,292.8702697753906,297.1499938964844,293.1499938964844,0.3101064562797546,-5670.39013671875,304.1353454589844,0.8055015802383423,0.3584189713001251,0.325312465429306,292.7549743652344,297.1499938964844,293.1499938964844,0.4582209587097168,-8106.5068359375,304.1175537109375,0.8900173306465149,0.4900897443294525,0.4656485021114349,292.8236083984375,297.1499938964844,293.1499938964844,0.4637742638587951,-6040.6865234375,304.1247863769531,0.8925721049308777,0.4940271377563476,0.3468115329742431,292.7312316894531,297.1499938964844,293.1499938964844,0.5046089887619019,-8739.412109375,304.11260986328125,0.9140282273292542,0.5292544364929199,0.5021762847900391,292.8983154296875,297.1499938964844,293.1499938964844,0.0346174649894237,-5797.5009765625,304.1404724121094,0.4481048285961151,0.0696549117565155,0.3324859142303467,289.7205810546875,291.1499938964844,258.6270751953125,258.10186767578125,279.1587829589844,292.8975830078125,289.7208251953125,1.0,0.4908336400985718,0.5777002573013306,0.5777002573013306,1.0,1.0,-2.3677494525909424,0.949816107749939,1.4179333448410034,0.4061232209205627,0.0,0.0,1.0,176.8394317626953,157.0,9.390422821044922,-25203.203125,1366.7227783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.15167236328125,307.5183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,26566.150390625,26640.0,0.0,0.0,0.5879181623458862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577823162078855,1.6578049659729004,-2.269659671583213e-05,0.0,0.000596662168391,0.0,0.0,506.5705871582031,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
372540,292.8962707519531,297.1499938964844,293.1499938964844,0.3116910457611084,-5692.20361328125,304.1375732421875,0.8196051120758057,0.3602295815944671,0.3265743255615234,292.7829895019531,297.1499938964844,293.1499938964844,0.4630395472049713,-8171.0703125,304.1203308105469,0.9079196453094482,0.4944108426570892,0.4693542420864105,292.8471374511719,297.1499938964844,293.1499938964844,0.467545211315155,-6077.89794921875,304.1268920898437,0.9101232886314392,0.4975201189517975,0.3489616513252258,292.758056640625,297.1499938964844,293.1499938964844,0.5105578303337097,-8817.60546875,304.1151428222656,0.9349542856216432,0.5344249606132507,0.5066744089126587,292.9205017089844,297.1499938964844,293.1499938964844,0.036012090742588,-5910.8505859375,304.1413269042969,0.4660768210887909,0.0715252980589866,0.3390296995639801,289.7232360839844,291.1499938964844,258.6733703613281,258.1625671386719,279.15997314453125,292.9198608398437,289.7235107421875,1.0,0.4861207604408264,0.5787586569786072,0.5787586569786072,1.0,1.0,-2.389566659927368,0.9606931209564208,1.4288735389709473,0.412189245223999,0.0,0.0,1.0,166.60995483398438,145.0,5.636719703674316,-25436.08984375,1351.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26483154296875,307.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34375,27720.0,0.0,0.0,0.5945568680763245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0006033996469341,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
372600,292.8962707519531,297.1499938964844,293.1499938964844,0.3116910457611084,-5692.20361328125,304.1375732421875,0.8196051120758057,0.3602295815944671,0.3265743255615234,292.7829895019531,297.1499938964844,293.1499938964844,0.4630395472049713,-8171.0703125,304.1203308105469,0.9079196453094482,0.4944108426570892,0.4693542420864105,292.8471374511719,297.1499938964844,293.1499938964844,0.467545211315155,-6077.89794921875,304.1268920898437,0.9101232886314392,0.4975201189517975,0.3489616513252258,292.758056640625,297.1499938964844,293.1499938964844,0.5105578303337097,-8817.60546875,304.1151428222656,0.9349542856216432,0.5344249606132507,0.5066744089126587,292.9205017089844,297.1499938964844,293.1499938964844,0.036012090742588,-5910.8505859375,304.1413269042969,0.4660768210887909,0.0715252980589866,0.3390296995639801,289.7232360839844,291.1499938964844,258.6733703613281,258.1625671386719,279.15997314453125,292.9198608398437,289.7235107421875,1.0,0.4861207604408264,0.5787586569786072,0.5787586569786072,1.0,1.0,-2.389566659927368,0.9606931209564208,1.4288735389709473,0.412189245223999,0.0,0.0,1.0,166.60995483398438,145.0,5.636719703674316,-25436.08984375,1351.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.26483154296875,307.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34375,27720.0,0.0,0.0,0.5945568680763245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595346927642822,1.6595574617385864,-2.2744605303159915e-05,0.0,0.0006033996469341,0.0,0.0,508.1787414550781,0.0,0.0,0.0,0.9209704995155334,4.0,0.0,1.0
372660,292.9202575683594,297.1499938964844,293.1499938964844,0.3122324347496032,-5698.32421875,304.1407775878906,0.8351469039916992,0.361794501543045,0.3276035785675049,292.809326171875,297.1499938964844,293.1499938964844,0.4663048088550567,-8213.0927734375,304.12469482421875,0.9305304288864136,0.4983721375465393,0.4727085530757904,292.86920166015625,297.1499938964844,293.1499938964844,0.4698348641395569,-6099.23876953125,304.1307067871094,0.9323493838310242,0.5007179975509644,0.3508983552455902,292.7833251953125,297.1499938964844,293.1499938964844,0.5148411393165588,-8872.04296875,304.1195373535156,0.9579941630363464,0.5392310619354248,0.5108181834220886,292.9407653808594,297.1499938964844,293.1499938964844,0.0371103323996067,-5997.478515625,304.14239501953125,0.4816438257694244,0.0732343047857284,0.3447628021240234,289.7558898925781,291.1499938964844,258.7198791503906,258.2237854003906,279.160888671875,292.9401550292969,289.7568664550781,1.0,0.4807853102684021,0.579896092414856,0.579896092414856,1.0,1.0,-2.409026622772217,0.9706040024757384,1.4384225606918335,0.4178121984004974,0.0,0.0,1.0,155.9083709716797,133.0,29.8916130065918,-25753.498046875,1331.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3594665527344,307.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.6009600162506104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889094114303589,-2.355626020289492e-05,0.0,0.0006098980084061,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
372720,292.9202575683594,297.1499938964844,293.1499938964844,0.3122324347496032,-5698.32421875,304.1407775878906,0.8351469039916992,0.361794501543045,0.3276035785675049,292.809326171875,297.1499938964844,293.1499938964844,0.4663048088550567,-8213.0927734375,304.12469482421875,0.9305304288864136,0.4983721375465393,0.4727085530757904,292.86920166015625,297.1499938964844,293.1499938964844,0.4698348641395569,-6099.23876953125,304.1307067871094,0.9323493838310242,0.5007179975509644,0.3508983552455902,292.7833251953125,297.1499938964844,293.1499938964844,0.5148411393165588,-8872.04296875,304.1195373535156,0.9579941630363464,0.5392310619354248,0.5108181834220886,292.9407653808594,297.1499938964844,293.1499938964844,0.0371103323996067,-5997.478515625,304.14239501953125,0.4816438257694244,0.0732343047857284,0.3447628021240234,289.7558898925781,291.1499938964844,258.7198791503906,258.2237854003906,279.160888671875,292.9401550292969,289.7568664550781,1.0,0.4807853102684021,0.579896092414856,0.579896092414856,1.0,1.0,-2.409026622772217,0.9706040024757384,1.4384225606918335,0.4178121984004974,0.0,0.0,1.0,155.9083709716797,133.0,29.8916130065918,-25753.498046875,1331.6915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3594665527344,307.715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.376953125,27720.0,0.0,0.0,0.6009600162506104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889094114303589,-2.355626020289492e-05,0.0,0.0006098980084061,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
372780,292.9424133300781,297.1499938964844,293.1499938964844,0.3129343092441559,-5707.46826171875,304.1426696777344,0.8535043597221375,0.363115906715393,0.3284063041210174,292.8340148925781,297.1499938964844,293.1499938964844,0.4697764813899994,-8258.9638671875,304.1273498535156,0.9562060236930848,0.5019899606704712,0.4757260382175445,292.8898010253906,297.1499938964844,293.1499938964844,0.4724248349666595,-6124.3876953125,304.1328125,0.9574326276779176,0.5036523342132568,0.3526378273963928,292.8070678710937,297.1499938964844,293.1499938964844,0.5193904042243958,-8931.1123046875,304.1221008300781,0.9810881018638612,0.5437052249908447,0.5146303176879883,292.9591979980469,297.1499938964844,293.1499938964844,0.0381290763616561,-6078.7587890625,304.1432189941406,0.4958530068397522,0.0747900754213333,0.3497557044029236,289.77001953125,291.1499938964844,258.766357421875,258.2850646972656,279.1616516113281,292.95867919921875,289.77069091796875,1.0,0.4749601483345032,0.5810984373092651,0.5810984373092651,1.0,1.0,-2.4262852668762207,0.9796004891395568,1.4466848373413086,0.4230099022388458,0.0,0.0,1.0,144.9219512939453,151.0,22.01962280273437,-25959.185546875,1307.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46295166015625,307.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.396484375,27720.0,0.0,0.0,0.6068836450576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.365281579841394e-05,0.0,0.0006159097538329,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
372840,292.9424133300781,297.1499938964844,293.1499938964844,0.3129343092441559,-5707.46826171875,304.1426696777344,0.8535043597221375,0.363115906715393,0.3284063041210174,292.8340148925781,297.1499938964844,293.1499938964844,0.4697764813899994,-8258.9638671875,304.1273498535156,0.9562060236930848,0.5019899606704712,0.4757260382175445,292.8898010253906,297.1499938964844,293.1499938964844,0.4724248349666595,-6124.3876953125,304.1328125,0.9574326276779176,0.5036523342132568,0.3526378273963928,292.8070678710937,297.1499938964844,293.1499938964844,0.5193904042243958,-8931.1123046875,304.1221008300781,0.9810881018638612,0.5437052249908447,0.5146303176879883,292.9591979980469,297.1499938964844,293.1499938964844,0.0381290763616561,-6078.7587890625,304.1432189941406,0.4958530068397522,0.0747900754213333,0.3497557044029236,289.77001953125,291.1499938964844,258.766357421875,258.2850646972656,279.1616516113281,292.95867919921875,289.77069091796875,1.0,0.4749601483345032,0.5810984373092651,0.5810984373092651,1.0,1.0,-2.4262852668762207,0.9796004891395568,1.4466848373413086,0.4230099022388458,0.0,0.0,1.0,144.9219512939453,151.0,22.01962280273437,-25959.185546875,1307.343505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.46295166015625,307.7970275878906,278.1499938964844,0.0,18000.0,313.1499938964844,27685.396484375,27720.0,0.0,0.0,0.6068836450576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923437118530271,1.6923673152923584,-2.365281579841394e-05,0.0,0.0006159097538329,0.0,0.0,538.9188232421875,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
372900,292.9530944824219,297.1499938964844,293.1499938964844,0.3133861720561981,-5713.67578125,304.1431579589844,0.8564559817314148,0.3636467158794403,0.3288727402687073,292.8459777832031,297.1499938964844,293.1499938964844,0.4715937077999115,-8283.2822265625,304.1281433105469,0.9604064226150512,0.5036462545394897,0.4772753119468689,292.8996887207031,297.1499938964844,293.1499938964844,0.4738427996635437,-6138.416015625,304.1333312988281,0.9613968133926392,0.5050048828125,0.3535621464252472,292.8184814453125,297.1499938964844,293.1499938964844,0.5217636823654175,-8962.2509765625,304.12286376953125,0.984769880771637,0.545805037021637,0.516587495803833,292.96795654296875,297.1499938964844,293.1499938964844,0.0387541428208351,-6128.92431640625,304.143310546875,0.499001681804657,0.075491577386856,0.352770984172821,289.7753601074219,291.1499938964844,258.7895202636719,258.3156433105469,279.1615600585937,292.9674377441406,289.7758483886719,1.0,0.4758676588535309,0.581671416759491,0.581671416759491,1.0,1.0,-2.43578839302063,0.984473466873169,1.4513148069381714,0.4257490336894989,0.0,0.0,1.0,143.7339324951172,151.0,18.122501373291016,-26066.38671875,1313.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5187072753906,307.8388671875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.09765625,28800.0,0.0,0.0,0.60964435338974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928845643997192,1.6929082870483398,-2.366793887631502e-05,0.0,0.0006187115213833,0.0,0.0,539.435791015625,0.0,0.0,0.0,0.939173460006714,4.0,0.0,1.0
372960,292.9638061523437,297.1499938964844,293.1499938964844,0.3133845925331116,-5712.875,304.1444091796875,0.8549551367759705,0.3640423119068146,0.3293283879756927,292.8578491210937,297.1499938964844,293.1499938964844,0.4727358520030975,-8297.6083984375,304.13006591796875,0.959215521812439,0.5051665902137756,0.4788091778755188,292.9095153808594,297.1499938964844,293.1499938964844,0.4746147692203522,-6145.375,304.1349792480469,0.9600189924240112,0.5062492489814758,0.3544940054416656,292.82977294921875,297.1499938964844,293.1499938964844,0.5234132409095764,-8982.890625,304.1247863769531,0.9839354753494264,0.5477848649024963,0.5185431838035583,292.9765319824219,297.1499938964844,293.1499938964844,0.0393346361815929,-6174.2333984375,304.1434631347656,0.499396413564682,0.0761134922504425,0.3559484183788299,289.79791259765625,291.1499938964844,258.81256103515625,258.3460998535156,279.1614990234375,292.9760131835937,289.7996520996094,1.0,0.4782649278640747,0.5822411179542542,0.5822411179542542,1.0,1.0,-2.445465087890625,0.9894139766693116,1.456050992012024,0.4285555779933929,0.0,0.0,1.0,145.1359405517578,169.0,39.83510971069336,-26261.59375,1331.5877685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.56103515625,307.9058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,28503.810546875,28800.0,0.0,0.0,0.6124393343925476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171753644943235,1.7171998023986816,-2.4352022592211146e-05,0.0,0.000621548097115,0.0,0.0,562.9913940429688,0.0,0.0,0.0,0.9378492832183838,4.0,0.0,1.0
373020,292.9850769042969,297.1499938964844,293.1499938964844,0.3139025568962097,-5719.71142578125,304.1453857421875,0.8440422415733337,0.3644481003284454,0.3300716578960418,292.8813171386719,297.1499938964844,293.1499938964844,0.4758419096469879,-8339.015625,304.1315002441406,0.9467034339904784,0.5078094005584717,0.4816932380199432,292.92877197265625,297.1499938964844,293.1499938964844,0.4770889282226562,-6169.828125,304.1358337402344,0.9472081065177916,0.5084373950958252,0.3562850654125213,292.8519592285156,297.1499938964844,293.1499938964844,0.5276854038238525,-9038.8544921875,304.12603759765625,0.9736543893814088,0.551400363445282,0.52231764793396,292.9932556152344,297.1499938964844,293.1499938964844,0.0405947268009185,-6274.8935546875,304.1435546875,0.494986742734909,0.0771167129278183,0.3621570467948913,289.8146057128906,291.1499938964844,258.85821533203125,258.406494140625,279.1615295410156,292.99273681640625,289.81512451171875,1.0,0.4863464832305908,0.5833963751792908,0.5833963751792908,1.0,1.0,-2.4639694690704346,0.998931348323822,1.4650379419326782,0.4340055882930755,0.0,0.0,1.0,152.89987182617188,187.0,24.75351333618164,-26471.2734375,1387.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6400756835937,307.9704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,28730.70703125,28800.0,0.0,0.0,0.6178475022315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72399640083313,1.7240209579467771,-2.454587047395762e-05,0.0,0.0006270366720855,0.0,0.0,569.7271728515625,0.0,0.0,0.0,0.9412338137626648,4.0,0.0,1.0
373080,292.9850769042969,297.1499938964844,293.1499938964844,0.3139025568962097,-5719.71142578125,304.1453857421875,0.8440422415733337,0.3644481003284454,0.3300716578960418,292.8813171386719,297.1499938964844,293.1499938964844,0.4758419096469879,-8339.015625,304.1315002441406,0.9467034339904784,0.5078094005584717,0.4816932380199432,292.92877197265625,297.1499938964844,293.1499938964844,0.4770889282226562,-6169.828125,304.1358337402344,0.9472081065177916,0.5084373950958252,0.3562850654125213,292.8519592285156,297.1499938964844,293.1499938964844,0.5276854038238525,-9038.8544921875,304.12603759765625,0.9736543893814088,0.551400363445282,0.52231764793396,292.9932556152344,297.1499938964844,293.1499938964844,0.0405947268009185,-6274.8935546875,304.1435546875,0.494986742734909,0.0771167129278183,0.3621570467948913,289.8146057128906,291.1499938964844,258.85821533203125,258.406494140625,279.1615295410156,292.99273681640625,289.81512451171875,1.0,0.4863464832305908,0.5833963751792908,0.5833963751792908,1.0,1.0,-2.4639694690704346,0.998931348323822,1.4650379419326782,0.4340055882930755,0.0,0.0,1.0,152.89987182617188,187.0,24.75351333618164,-26471.2734375,1387.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6400756835937,307.9704284667969,278.1499938964844,0.0,18000.0,313.1499938964844,28730.70703125,28800.0,0.0,0.0,0.6178475022315979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72399640083313,1.7240209579467771,-2.454587047395762e-05,0.0,0.0006270366720855,0.0,0.0,569.7271728515625,0.0,0.0,0.0,0.9412338137626648,4.0,0.0,1.0
373140,293.0057678222656,297.1499938964844,293.1499938964844,0.3143815100193023,-5726.19921875,304.1461486816406,0.8282017111778259,0.3644249737262726,0.3305802643299103,292.9042663574219,297.1499938964844,293.1499938964844,0.4789494574069977,-8380.677734375,304.1324768066406,0.9263063073158264,0.509964644908905,0.4842879772186279,292.9473571777344,297.1499938964844,293.1499938964844,0.4797233045101166,-6196.11083984375,304.1361694335937,0.9265735149383544,0.5102741122245789,0.3579582870006561,292.8733215332031,297.1499938964844,293.1499938964844,0.5320872068405151,-9096.810546875,304.1266784667969,0.9556753635406494,0.5546174645423889,0.5258837342262268,293.00933837890625,297.1499938964844,293.1499938964844,0.0417870208621025,-6370.70751953125,304.1437072753906,0.4868531227111816,0.0778247937560081,0.367850512266159,289.8211975097656,291.1499938964844,258.903076171875,258.4658203125,279.1617736816406,293.0087585449219,289.8215026855469,1.0,0.4971445500850677,0.5845853090286255,0.5845853090286255,1.0,1.0,-2.480834007263184,1.0077475309371948,1.4730864763259888,0.4391270875930786,0.0,0.0,1.0,165.1495361328125,205.0,13.295924186706545,-26654.501953125,1460.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7255554199219,308.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,28783.91015625,29880.0,0.0,0.0,0.6228628754615784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255918979644775,1.725616455078125,-2.4591323381173424e-05,0.0,0.0006321266409941,0.0,0.0,571.3103637695312,0.0,0.0,0.0,0.9570255875587464,4.0,0.0,1.0
373200,293.0057678222656,297.1499938964844,293.1499938964844,0.3143815100193023,-5726.19921875,304.1461486816406,0.8282017111778259,0.3644249737262726,0.3305802643299103,292.9042663574219,297.1499938964844,293.1499938964844,0.4789494574069977,-8380.677734375,304.1324768066406,0.9263063073158264,0.509964644908905,0.4842879772186279,292.9473571777344,297.1499938964844,293.1499938964844,0.4797233045101166,-6196.11083984375,304.1361694335937,0.9265735149383544,0.5102741122245789,0.3579582870006561,292.8733215332031,297.1499938964844,293.1499938964844,0.5320872068405151,-9096.810546875,304.1266784667969,0.9556753635406494,0.5546174645423889,0.5258837342262268,293.00933837890625,297.1499938964844,293.1499938964844,0.0417870208621025,-6370.70751953125,304.1437072753906,0.4868531227111816,0.0778247937560081,0.367850512266159,289.8211975097656,291.1499938964844,258.903076171875,258.4658203125,279.1617736816406,293.0087585449219,289.8215026855469,1.0,0.4971445500850677,0.5845853090286255,0.5845853090286255,1.0,1.0,-2.480834007263184,1.0077475309371948,1.4730864763259888,0.4391270875930786,0.0,0.0,1.0,165.1495361328125,205.0,13.295924186706545,-26654.501953125,1460.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7255554199219,308.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,28783.91015625,29880.0,0.0,0.0,0.6228628754615784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255918979644775,1.725616455078125,-2.4591323381173424e-05,0.0,0.0006321266409941,0.0,0.0,571.3103637695312,0.0,0.0,0.0,0.9570255875587464,4.0,0.0,1.0
373260,293.0257568359375,297.1499938964844,293.1499938964844,0.3139499723911285,-5718.89794921875,304.1481018066406,0.8109150528907776,0.3640289902687073,0.3308534622192383,292.92657470703125,297.1499938964844,293.1499938964844,0.4807152152061462,-8402.84375,304.13531494140625,0.9045541286468506,0.5116648077964783,0.4865620732307434,292.9653015136719,297.1499938964844,293.1499938964844,0.4811503291130066,-6209.3642578125,304.1383361816406,0.9046435952186584,0.5117663145065308,0.3594741821289062,292.8938903808594,297.1499938964844,293.1499938964844,0.5351364612579346,-9135.439453125,304.1293029785156,0.9339120388031006,0.5574562549591064,0.5292056202888489,293.024658203125,297.1499938964844,293.1499938964844,0.0427187755703926,-6443.82373046875,304.1442565917969,0.4768518507480621,0.0782799646258354,0.3728922307491302,289.8529357910156,291.1499938964844,258.94683837890625,258.52374267578125,279.16217041015625,293.0242919921875,289.853759765625,1.0,0.5093396306037903,0.5858219861984253,0.5858219861984253,1.0,1.0,-2.495765686035156,1.0157437324523926,1.4800219535827637,0.4438638389110565,0.0,0.0,1.0,180.1795959472656,223.0,30.611480712890625,-26917.236328125,1543.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78778076171875,308.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,29739.77734375,29880.0,0.0,0.0,0.6278114914894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540099620819092,1.7540353536605835,-2.540796049288474e-05,0.0,0.0006371488561853,0.0,0.0,600.0040283203125,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
373320,293.0257568359375,297.1499938964844,293.1499938964844,0.3139499723911285,-5718.89794921875,304.1481018066406,0.8109150528907776,0.3640289902687073,0.3308534622192383,292.92657470703125,297.1499938964844,293.1499938964844,0.4807152152061462,-8402.84375,304.13531494140625,0.9045541286468506,0.5116648077964783,0.4865620732307434,292.9653015136719,297.1499938964844,293.1499938964844,0.4811503291130066,-6209.3642578125,304.1383361816406,0.9046435952186584,0.5117663145065308,0.3594741821289062,292.8938903808594,297.1499938964844,293.1499938964844,0.5351364612579346,-9135.439453125,304.1293029785156,0.9339120388031006,0.5574562549591064,0.5292056202888489,293.024658203125,297.1499938964844,293.1499938964844,0.0427187755703926,-6443.82373046875,304.1442565917969,0.4768518507480621,0.0782799646258354,0.3728922307491302,289.8529357910156,291.1499938964844,258.94683837890625,258.52374267578125,279.16217041015625,293.0242919921875,289.853759765625,1.0,0.5093396306037903,0.5858219861984253,0.5858219861984253,1.0,1.0,-2.495765686035156,1.0157437324523926,1.4800219535827637,0.4438638389110565,0.0,0.0,1.0,180.1795959472656,223.0,30.611480712890625,-26917.236328125,1543.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78778076171875,308.1200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,29739.77734375,29880.0,0.0,0.0,0.6278114914894104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540099620819092,1.7540353536605835,-2.540796049288474e-05,0.0,0.0006371488561853,0.0,0.0,600.0040283203125,0.0,0.0,0.0,0.9577205777168274,4.0,0.0,1.0
373380,293.0448303222656,297.1499938964844,293.1499938964844,0.313736230134964,-5715.3447265625,304.1490783691406,0.7928572297096252,0.3633079826831817,0.3308904767036438,292.9482116699219,297.1499938964844,293.1499938964844,0.4828089475631714,-8430.3828125,304.13671875,0.8853831887245178,0.5129401683807373,0.4885009527206421,292.982421875,297.1499938964844,293.1499938964844,0.4830565750598907,-6228.123046875,304.1390380859375,0.8854056596755981,0.512974739074707,0.3608319163322449,292.9135131835937,297.1499938964844,293.1499938964844,0.5386804938316345,-9181.6376953125,304.1302795410156,0.9123244881629944,0.5599654316902161,0.5322726368904114,293.03912353515625,297.1499938964844,293.1499938964844,0.0435998514294624,-6514.29736328125,304.14471435546875,0.4645853042602539,0.0785223916172981,0.3772610425949096,289.8644714355469,291.1499938964844,258.98931884765625,258.5798645019531,279.16241455078125,293.03839111328125,289.864990234375,1.0,0.5221224427223206,0.5870773196220398,0.5870773196220398,1.0,1.0,-2.508706331253052,1.0228627920150757,1.485843539237976,0.4481677412986755,0.0,0.0,1.0,196.89761352539065,241.0,19.5744743347168,-27070.30078125,1632.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8573608398437,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.083984375,29880.0,0.0,0.0,0.6324284672737122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572009563446045,1.7572264671325684,-2.550049248384312e-05,0.0,0.0006418345146812,0.0,0.0,603.2847290039062,0.0,0.0,0.0,0.95930278301239,4.0,0.0,1.0
373440,293.0448303222656,297.1499938964844,293.1499938964844,0.313736230134964,-5715.3447265625,304.1490783691406,0.7928572297096252,0.3633079826831817,0.3308904767036438,292.9482116699219,297.1499938964844,293.1499938964844,0.4828089475631714,-8430.3828125,304.13671875,0.8853831887245178,0.5129401683807373,0.4885009527206421,292.982421875,297.1499938964844,293.1499938964844,0.4830565750598907,-6228.123046875,304.1390380859375,0.8854056596755981,0.512974739074707,0.3608319163322449,292.9135131835937,297.1499938964844,293.1499938964844,0.5386804938316345,-9181.6376953125,304.1302795410156,0.9123244881629944,0.5599654316902161,0.5322726368904114,293.03912353515625,297.1499938964844,293.1499938964844,0.0435998514294624,-6514.29736328125,304.14471435546875,0.4645853042602539,0.0785223916172981,0.3772610425949096,289.8644714355469,291.1499938964844,258.98931884765625,258.5798645019531,279.16241455078125,293.03839111328125,289.864990234375,1.0,0.5221224427223206,0.5870773196220398,0.5870773196220398,1.0,1.0,-2.508706331253052,1.0228627920150757,1.485843539237976,0.4481677412986755,0.0,0.0,1.0,196.89761352539065,241.0,19.5744743347168,-27070.30078125,1632.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8573608398437,308.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,29848.083984375,29880.0,0.0,0.0,0.6324284672737122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572009563446045,1.7572264671325684,-2.550049248384312e-05,0.0,0.0006418345146812,0.0,0.0,603.2847290039062,0.0,0.0,0.0,0.95930278301239,4.0,0.0,1.0
373500,293.05401611328125,297.1499938964844,293.1499938964844,0.3135490715503692,-5712.42724609375,304.14959716796875,0.7842363119125366,0.3628329038619995,0.3308215737342834,292.958740234375,297.1499938964844,293.1499938964844,0.4837304055690765,-8442.421875,304.137451171875,0.8763941526412964,0.5134211182594299,0.4893385767936706,292.9906311035156,297.1499938964844,293.1499938964844,0.48395437002182,-6236.9404296875,304.139404296875,0.8764204382896423,0.5134832859039307,0.3614557981491089,292.9229736328125,297.1499938964844,293.1499938964844,0.540377140045166,-9203.7099609375,304.1307678222656,0.9028240442276,0.5611034035682678,0.5337139368057251,293.0459899902344,297.1499938964844,293.1499938964844,0.0439922288060188,-6545.72509765625,304.1449584960937,0.4575206339359283,0.0785747095942497,0.3792025446891784,289.8692626953125,291.1499938964844,259.00994873046875,258.6071472167969,279.1625061035156,293.044921875,289.8697814941406,1.0,0.5285779237747192,0.5877076387405396,0.5877076387405396,1.0,1.0,-2.514444589614868,1.026094675064087,1.4883499145507812,0.4501554369926452,0.0,0.0,1.0,205.6668395996093,241.0,16.819982528686523,-27141.75390625,1677.5390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8970642089844,308.20654296875,278.1499938964844,0.0,18000.0,313.1499938964844,29864.58984375,30960.0,0.0,0.0,0.6345760822296143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757686734199524,1.7577122449874878,-2.5514593289699405e-05,0.0,0.0006440140423364,0.0,0.0,603.7852172851562,0.0,0.0,0.0,0.9745436310768129,4.0,0.0,1.0
373560,293.0630187988281,297.1499938964844,293.1499938964844,0.3128189444541931,-5701.15478515625,304.1510009765625,0.7760307788848877,0.3622815907001495,0.3306940197944641,292.9691467285156,297.1499938964844,293.1499938964844,0.4838290214538574,-8442.37890625,304.1395568847656,0.8678937554359436,0.5138005018234253,0.490090936422348,292.9986572265625,297.1499938964844,293.1499938964844,0.4840725064277649,-6237.2734375,304.14111328125,0.8679443001747131,0.5139260292053223,0.3620425164699554,292.9322509765625,297.1499938964844,293.1499938964844,0.5411949157714844,-9213.1318359375,304.1328125,0.8942083716392517,0.5621553659439087,0.5350883603096008,293.0526428222656,297.1499938964844,293.1499938964844,0.0442598238587379,-6565.77294921875,304.1453857421875,0.4508492946624756,0.0785869508981704,0.3809954524040222,289.8927307128906,291.1499938964844,259.0301818847656,258.6338195800781,279.1625671386719,293.0511169433594,289.8945007324219,1.0,0.5350196957588196,0.5883399844169617,0.5883399844169617,1.0,1.0,-2.51970648765564,1.0291121006011963,1.4905943870544434,0.4520354568958282,0.0,0.0,1.0,214.6240692138672,259.0,40.2316780090332,-27296.390625,1723.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.926025390625,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1015625,30960.0,0.0,0.0,0.6367617845535278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813494205474854,1.7813756465911863,-2.620619306981098e-05,0.0,0.0006462322780862,0.0,0.0,628.5003662109375,0.0,0.0,0.0,0.9728570580482484,4.0,0.0,1.0
373620,293.08038330078125,297.1499938964844,293.1499938964844,0.3117688298225403,-5685.36376953125,304.15240478515625,0.7609623670578003,0.3609614670276642,0.3302535116672516,292.98944091796875,297.1499938964844,293.1499938964844,0.4846341013908386,-8451.9580078125,304.14166259765625,0.8523975610733032,0.5142698287963867,0.491330474615097,293.0140686035156,297.1499938964844,293.1499938964844,0.4850448369979858,-6246.36865234375,304.1424255371094,0.8525502681732178,0.5146323442459106,0.3630957901477813,292.9502258300781,297.1499938964844,293.1499938964844,0.5435922741889954,-9243.6171875,304.134521484375,0.8782995343208313,0.5640280246734619,0.537622332572937,293.0652160644531,297.1499938964844,293.1499938964844,0.044825479388237,-6610.16015625,304.1459655761719,0.4388631582260132,0.0785006880760192,0.3841460347175598,289.9149780273437,291.1499938964844,259.0692138671875,258.6851806640625,279.1626892089844,293.06304931640625,289.9158630371094,1.0,0.5477505922317505,0.589616060256958,0.589616060256958,1.0,1.0,-2.52876353263855,1.034494161605835,1.4942694902420044,0.4554673135280609,0.0,0.0,1.0,232.9339141845703,277.0,31.40211677551269,-27431.296875,1815.0111083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98663330078125,308.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.70703125,30960.0,0.0,0.0,0.6409340500831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772536277771,1.7877990007400513,-2.639552258187905e-05,0.0,0.0006504665943793,0.0,0.0,635.3236694335938,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
373680,293.08038330078125,297.1499938964844,293.1499938964844,0.3117688298225403,-5685.36376953125,304.15240478515625,0.7609623670578003,0.3609614670276642,0.3302535116672516,292.98944091796875,297.1499938964844,293.1499938964844,0.4846341013908386,-8451.9580078125,304.14166259765625,0.8523975610733032,0.5142698287963867,0.491330474615097,293.0140686035156,297.1499938964844,293.1499938964844,0.4850448369979858,-6246.36865234375,304.1424255371094,0.8525502681732178,0.5146323442459106,0.3630957901477813,292.9502258300781,297.1499938964844,293.1499938964844,0.5435922741889954,-9243.6171875,304.134521484375,0.8782995343208313,0.5640280246734619,0.537622332572937,293.0652160644531,297.1499938964844,293.1499938964844,0.044825479388237,-6610.16015625,304.1459655761719,0.4388631582260132,0.0785006880760192,0.3841460347175598,289.9149780273437,291.1499938964844,259.0692138671875,258.6851806640625,279.1626892089844,293.06304931640625,289.9158630371094,1.0,0.5477505922317505,0.589616060256958,0.589616060256958,1.0,1.0,-2.52876353263855,1.034494161605835,1.4942694902420044,0.4554673135280609,0.0,0.0,1.0,232.9339141845703,277.0,31.40211677551269,-27431.296875,1815.0111083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98663330078125,308.3194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,30895.70703125,30960.0,0.0,0.0,0.6409340500831604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787772536277771,1.7877990007400513,-2.639552258187905e-05,0.0,0.0006504665943793,0.0,0.0,635.3236694335938,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
373740,293.0968933105469,297.1499938964844,293.1499938964844,0.3105791211128235,-5667.70947265625,304.1535949707031,0.7476769089698792,0.3593754172325134,0.3295852541923523,293.0089111328125,297.1499938964844,293.1499938964844,0.4852302968502044,-8458.9140625,304.1434631347656,0.8387899994850159,0.5143862962722778,0.4922481179237366,293.028564453125,297.1499938964844,293.1499938964844,0.4859839379787445,-6255.29296875,304.1434020996094,0.839110791683197,0.5151364803314209,0.3640152215957641,292.9672546386719,297.1499938964844,293.1499938964844,0.5458934903144836,-9273.04296875,304.1358337402344,0.8642170429229736,0.5656330585479736,0.5399143099784851,293.0768737792969,297.1499938964844,293.1499938964844,0.0453016497194767,-6647.6787109375,304.1465148925781,0.4286456704139709,0.0782858878374099,0.38676318526268,289.9315185546875,291.1499938964844,259.10614013671875,258.7335510253906,279.1626892089844,293.0740051269531,289.932373046875,1.0,0.5601714849472046,0.590887725353241,0.590887725353241,1.0,1.0,-2.5360677242279053,1.0390756130218506,1.4969919919967651,0.4584863185882568,0.0,0.0,1.0,251.55259704589844,265.0,25.597309112548828,-27547.046875,1906.0736083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0617370605469,308.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.556640625,32040.0,0.0,0.0,0.6446897983551025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789214253425598,1.7892407178878784,-2.6438108761794865e-05,0.0,0.0006542781484313,0.0,0.0,636.8618774414062,0.0,0.0,0.0,0.9917515516281128,4.0,0.0,1.0
373800,293.0968933105469,297.1499938964844,293.1499938964844,0.3105791211128235,-5667.70947265625,304.1535949707031,0.7476769089698792,0.3593754172325134,0.3295852541923523,293.0089111328125,297.1499938964844,293.1499938964844,0.4852302968502044,-8458.9140625,304.1434631347656,0.8387899994850159,0.5143862962722778,0.4922481179237366,293.028564453125,297.1499938964844,293.1499938964844,0.4859839379787445,-6255.29296875,304.1434020996094,0.839110791683197,0.5151364803314209,0.3640152215957641,292.9672546386719,297.1499938964844,293.1499938964844,0.5458934903144836,-9273.04296875,304.1358337402344,0.8642170429229736,0.5656330585479736,0.5399143099784851,293.0768737792969,297.1499938964844,293.1499938964844,0.0453016497194767,-6647.6787109375,304.1465148925781,0.4286456704139709,0.0782858878374099,0.38676318526268,289.9315185546875,291.1499938964844,259.10614013671875,258.7335510253906,279.1626892089844,293.0740051269531,289.932373046875,1.0,0.5601714849472046,0.590887725353241,0.590887725353241,1.0,1.0,-2.5360677242279053,1.0390756130218506,1.4969919919967651,0.4584863185882568,0.0,0.0,1.0,251.55259704589844,265.0,25.597309112548828,-27547.046875,1906.0736083984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0617370605469,308.382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.556640625,32040.0,0.0,0.0,0.6446897983551025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789214253425598,1.7892407178878784,-2.6438108761794865e-05,0.0,0.0006542781484313,0.0,0.0,636.8618774414062,0.0,0.0,0.0,0.9917515516281128,4.0,0.0,1.0
373860,293.1120910644531,297.1499938964844,293.1499938964844,0.3079045116901397,-5627.58154296875,304.15679931640625,0.7429568767547607,0.3576401174068451,0.3282793760299682,293.0273132324219,297.1499938964844,293.1499938964844,0.4837368726730346,-8435.7119140625,304.1480712890625,0.8346586227416992,0.514227032661438,0.4923923015594482,293.04180908203125,297.1499938964844,293.1499938964844,0.485011339187622,-6243.73876953125,304.14715576171875,0.8352254033088684,0.5155237317085266,0.3644707202911377,292.9831237792969,297.1499938964844,293.1499938964844,0.5460427403450012,-9272.0390625,304.1402587890625,0.8604739904403687,0.5670427680015564,0.5415080189704895,293.08709716796875,297.1499938964844,293.1499938964844,0.0450910441577434,-6627.03125,304.1480407714844,0.4252947568893432,0.0780603140592575,0.3868187367916107,289.978759765625,291.1499938964844,259.14068603515625,258.778564453125,279.1634521484375,293.08380126953125,289.98052978515625,1.0,0.5632842183113098,0.5922701954841614,0.5922701954841614,1.0,1.0,-2.5372073650360107,1.040959119796753,1.4962483644485474,0.4602319896221161,0.0,0.0,1.0,257.6309814453125,253.0,51.32501983642578,-27717.91015625,1934.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1240539550781,308.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.6482974290847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0006579394685104,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
373920,293.1120910644531,297.1499938964844,293.1499938964844,0.3079045116901397,-5627.58154296875,304.15679931640625,0.7429568767547607,0.3576401174068451,0.3282793760299682,293.0273132324219,297.1499938964844,293.1499938964844,0.4837368726730346,-8435.7119140625,304.1480712890625,0.8346586227416992,0.514227032661438,0.4923923015594482,293.04180908203125,297.1499938964844,293.1499938964844,0.485011339187622,-6243.73876953125,304.14715576171875,0.8352254033088684,0.5155237317085266,0.3644707202911377,292.9831237792969,297.1499938964844,293.1499938964844,0.5460427403450012,-9272.0390625,304.1402587890625,0.8604739904403687,0.5670427680015564,0.5415080189704895,293.08709716796875,297.1499938964844,293.1499938964844,0.0450910441577434,-6627.03125,304.1480407714844,0.4252947568893432,0.0780603140592575,0.3868187367916107,289.978759765625,291.1499938964844,259.14068603515625,258.778564453125,279.1634521484375,293.08380126953125,289.98052978515625,1.0,0.5632842183113098,0.5922701954841614,0.5922701954841614,1.0,1.0,-2.5372073650360107,1.040959119796753,1.4962483644485474,0.4602319896221161,0.0,0.0,1.0,257.6309814453125,253.0,51.32501983642578,-27717.91015625,1934.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1240539550781,308.4776306152344,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.6482974290847778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0006579394685104,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
373980,293.12554931640625,297.1499938964844,293.1499938964844,0.3051213026046753,-5586.3271484375,304.1591796875,0.7428881525993347,0.355868399143219,0.3266397416591644,293.0443420410156,297.1499938964844,293.1499938964844,0.4820434749126434,-8410.5673828125,304.1515197753906,0.8357027173042297,0.513882577419281,0.4920423924922943,293.053466796875,297.1499938964844,293.1499938964844,0.4840346276760101,-6232.7333984375,304.14971923828125,0.8366072773933411,0.5158982276916504,0.364679753780365,292.9974365234375,297.1499938964844,293.1499938964844,0.5461217761039734,-9271.0146484375,304.14337158203125,0.8624388575553894,0.5683649778366089,0.5426951050758362,293.0955505371094,297.1499938964844,293.1499938964844,0.0447127558290958,-6593.63916015625,304.1493225097656,0.4257284700870514,0.0779357925057411,0.3858057856559753,290.0142822265625,291.1499938964844,259.172607421875,258.81982421875,279.1637878417969,293.0921630859375,290.0160217285156,1.0,0.561700165271759,0.5936715006828308,0.5936715006828308,1.0,1.0,-2.5352792739868164,1.041472554206848,1.4938066005706787,0.4612281620502472,0.0,0.0,1.0,255.77838134765625,241.0,50.25559997558594,-27786.08984375,1923.1446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20611572265625,308.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,32010.251953125,32040.0,0.0,0.0,0.6514226794242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197332620620728,1.8197606801986688,-2.7347723516868427e-05,0.0,0.0006611112039536,0.0,0.0,670.0105590820312,0.0,0.0,0.0,0.9934327006340028,4.0,0.0,1.0
374040,293.12554931640625,297.1499938964844,293.1499938964844,0.3051213026046753,-5586.3271484375,304.1591796875,0.7428881525993347,0.355868399143219,0.3266397416591644,293.0443420410156,297.1499938964844,293.1499938964844,0.4820434749126434,-8410.5673828125,304.1515197753906,0.8357027173042297,0.513882577419281,0.4920423924922943,293.053466796875,297.1499938964844,293.1499938964844,0.4840346276760101,-6232.7333984375,304.14971923828125,0.8366072773933411,0.5158982276916504,0.364679753780365,292.9974365234375,297.1499938964844,293.1499938964844,0.5461217761039734,-9271.0146484375,304.14337158203125,0.8624388575553894,0.5683649778366089,0.5426951050758362,293.0955505371094,297.1499938964844,293.1499938964844,0.0447127558290958,-6593.63916015625,304.1493225097656,0.4257284700870514,0.0779357925057411,0.3858057856559753,290.0142822265625,291.1499938964844,259.172607421875,258.81982421875,279.1637878417969,293.0921630859375,290.0160217285156,1.0,0.561700165271759,0.5936715006828308,0.5936715006828308,1.0,1.0,-2.5352792739868164,1.041472554206848,1.4938066005706787,0.4612281620502472,0.0,0.0,1.0,255.77838134765625,241.0,50.25559997558594,-27786.08984375,1923.1446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20611572265625,308.5567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,32010.251953125,32040.0,0.0,0.0,0.6514226794242859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197332620620728,1.8197606801986688,-2.7347723516868427e-05,0.0,0.0006611112039536,0.0,0.0,670.0105590820312,0.0,0.0,0.0,0.9934327006340028,4.0,0.0,1.0
374100,293.1317749023437,297.1499938964844,293.1499938964844,0.3036075532436371,-5563.93798828125,304.1602478027344,0.7438832521438599,0.3549569845199585,0.3257358074188232,293.0523986816406,297.1499938964844,293.1499938964844,0.4809849560260772,-8395.1591796875,304.1531677246094,0.8373783230781555,0.5136387348175049,0.4917334318161011,293.05877685546875,297.1499938964844,293.1499938964844,0.4834067821502685,-6225.869140625,304.1509094238281,0.8384885191917419,0.5160769820213318,0.3647293448448181,293.00408935546875,297.1499938964844,293.1499938964844,0.54598069190979,-9268.18359375,304.1448059082031,0.8647143840789795,0.5689941644668579,0.5431911945343018,293.0992126464844,297.1499938964844,293.1499938964844,0.0444854497909545,-6573.83447265625,304.1498413085937,0.4268374741077423,0.0779097378253936,0.3851416110992431,290.0328369140625,291.1499938964844,259.1875,258.83892822265625,279.163818359375,293.0959167480469,290.03466796875,1.0,0.559791088104248,0.5943636894226074,0.5943636894226074,1.0,1.0,-2.5336802005767822,1.0414289236068726,1.4922512769699097,0.4615615010261535,0.0,0.0,1.0,253.0868530273437,241.0,51.2332649230957,-27818.41796875,1909.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2548217773437,308.6020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,32025.912109375,33120.0,0.0,0.0,0.6527746319770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820178389549256,1.8202056884765625,-2.736110400292091e-05,0.0,0.0006624832749366,0.0,0.0,670.5022583007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
