time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374160,293.1377258300781,297.1499938964844,293.1499938964844,0.3017691373825073,-5536.55322265625,304.1617431640625,0.7453681230545044,0.3540188670158386,0.3247826993465423,293.0602111816406,297.1499938964844,293.1499938964844,0.4794057011604309,-8372.228515625,304.15545654296875,0.8396067023277283,0.5133396983146667,0.4913458526134491,293.0638427734375,297.1499938964844,293.1499938964844,0.4823028147220611,-6213.9033203125,304.1527709960937,0.8409485220909119,0.5162416100502014,0.364749550819397,293.01043701171875,297.1499938964844,293.1499938964844,0.5452907681465149,-9257.625,304.14703369140625,0.8676213026046753,0.5695951581001282,0.5436339974403381,293.1025085449219,297.1499938964844,293.1499938964844,0.0441934876143932,-6548.08740234375,304.150390625,0.4284050762653351,0.0779034346342086,0.3844286799430847,290.0622863769531,291.1499938964844,259.2016296386719,258.85693359375,279.1637268066406,293.09942626953125,290.06463623046875,1.0,0.5573709607124329,0.5950455665588379,0.5950455665588379,1.0,1.0,-2.5317695140838623,1.04123055934906,1.4905390739440918,0.4618071317672729,0.0,0.0,1.0,249.606201171875,229.0,65.30646514892578,-27890.7265625,1891.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.300048828125,308.66119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.30859375,33120.0,0.0,0.0,0.6540669798851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.771343133645132e-05,0.0,0.00066379486816,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1488342285156,297.1499938964844,293.1499938964844,0.2983371019363403,-5485.87060546875,304.1635131835937,0.7494784593582153,0.352072924375534,0.3227470219135284,293.0752258300781,297.1499938964844,293.1499938964844,0.4765549004077911,-8331.5986328125,304.15838623046875,0.8453550338745117,0.5125721096992493,0.490347295999527,293.0731811523437,297.1499938964844,293.1499938964844,0.4805464446544647,-6195.29638671875,304.1547546386719,0.8472464084625244,0.5165285468101501,0.3647121787071228,293.0223388671875,297.1499938964844,293.1499938964844,0.5443664789199829,-9243.7763671875,304.1495361328125,0.8749310970306396,0.5707147121429443,0.5443756580352783,293.1082763671875,297.1499938964844,293.1499938964844,0.0436736531555652,-6503.01611328125,304.151123046875,0.4326923787593841,0.077933557331562,0.3829252421855926,290.1050109863281,291.1499938964844,259.2275390625,258.8894958496094,279.16339111328125,293.1059875488281,290.1070861816406,1.0,0.5514328479766846,0.5963703393936157,0.5963703393936157,1.0,1.0,-2.5271646976470947,1.0404304265975952,1.4867342710494995,0.46206134557724,0.0,0.0,1.0,241.02101135253903,217.0,61.0932731628418,-27944.68359375,1847.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3999328613281,308.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6562720537185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006660327198915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1488342285156,297.1499938964844,293.1499938964844,0.2983371019363403,-5485.87060546875,304.1635131835937,0.7494784593582153,0.352072924375534,0.3227470219135284,293.0752258300781,297.1499938964844,293.1499938964844,0.4765549004077911,-8331.5986328125,304.15838623046875,0.8453550338745117,0.5125721096992493,0.490347295999527,293.0731811523437,297.1499938964844,293.1499938964844,0.4805464446544647,-6195.29638671875,304.1547546386719,0.8472464084625244,0.5165285468101501,0.3647121787071228,293.0223388671875,297.1499938964844,293.1499938964844,0.5443664789199829,-9243.7763671875,304.1495361328125,0.8749310970306396,0.5707147121429443,0.5443756580352783,293.1082763671875,297.1499938964844,293.1499938964844,0.0436736531555652,-6503.01611328125,304.151123046875,0.4326923787593841,0.077933557331562,0.3829252421855926,290.1050109863281,291.1499938964844,259.2275390625,258.8894958496094,279.16339111328125,293.1059875488281,290.1070861816406,1.0,0.5514328479766846,0.5963703393936157,0.5963703393936157,1.0,1.0,-2.5271646976470947,1.0404304265975952,1.4867342710494995,0.46206134557724,0.0,0.0,1.0,241.02101135253903,217.0,61.0932731628418,-27944.68359375,1847.4949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3999328613281,308.75396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6562720537185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006660327198915,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.158935546875,297.1499938964844,293.1499938964844,0.2947381138801574,-5432.73193359375,304.1650085449219,0.7548182010650635,0.3500526249408722,0.3205954134464264,293.0894470214844,297.1499938964844,293.1499938964844,0.473300039768219,-8285.5712890625,304.1610107421875,0.8524870276451111,0.511579155921936,0.4890862107276916,293.0816345214844,297.1499938964844,293.1499938964844,0.4785711765289306,-6174.5927734375,304.1564636230469,0.855055034160614,0.5167547464370728,0.3645967841148376,293.0332946777344,297.1499938964844,293.1499938964844,0.5431355237960815,-9226.0849609375,304.1517333984375,0.8838413953781128,0.5717241168022156,0.5449644327163696,293.1131896972656,297.1499938964844,293.1499938964844,0.0431315675377845,-6456.14501953125,304.1516418457031,0.4383022487163543,0.0779968500137329,0.3813519179821014,290.1490173339844,291.1499938964844,259.25,258.9171142578125,279.1628723144531,293.1121520996094,290.15118408203125,1.0,0.544516384601593,0.5976302623748779,0.5976302623748779,1.0,1.0,-2.5217437744140625,1.0391842126846311,1.4825594425201416,0.4620413780212402,0.0,0.0,1.0,231.09274291992188,205.0,61.631256103515625,-27999.953125,1796.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5078430175781,308.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6579747200012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677606725133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.158935546875,297.1499938964844,293.1499938964844,0.2947381138801574,-5432.73193359375,304.1650085449219,0.7548182010650635,0.3500526249408722,0.3205954134464264,293.0894470214844,297.1499938964844,293.1499938964844,0.473300039768219,-8285.5712890625,304.1610107421875,0.8524870276451111,0.511579155921936,0.4890862107276916,293.0816345214844,297.1499938964844,293.1499938964844,0.4785711765289306,-6174.5927734375,304.1564636230469,0.855055034160614,0.5167547464370728,0.3645967841148376,293.0332946777344,297.1499938964844,293.1499938964844,0.5431355237960815,-9226.0849609375,304.1517333984375,0.8838413953781128,0.5717241168022156,0.5449644327163696,293.1131896972656,297.1499938964844,293.1499938964844,0.0431315675377845,-6456.14501953125,304.1516418457031,0.4383022487163543,0.0779968500137329,0.3813519179821014,290.1490173339844,291.1499938964844,259.25,258.9171142578125,279.1628723144531,293.1121520996094,290.15118408203125,1.0,0.544516384601593,0.5976302623748779,0.5976302623748779,1.0,1.0,-2.5217437744140625,1.0391842126846311,1.4825594425201416,0.4620413780212402,0.0,0.0,1.0,231.09274291992188,205.0,61.631256103515625,-27999.953125,1796.920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5078430175781,308.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6579747200012207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006677606725133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1689453125,297.1499938964844,293.1499938964844,0.2908993363380432,-5375.9560546875,304.1664123535156,0.7610374093055725,0.3477997183799743,0.3182661831378937,293.103759765625,297.1499938964844,293.1499938964844,0.4695675075054168,-8232.970703125,304.16357421875,0.8606460094451904,0.5102110505104065,0.4875056743621826,293.0901794433594,297.1499938964844,293.1499938964844,0.4762860536575317,-6150.75537109375,304.1581115722656,0.8640207648277283,0.516758143901825,0.364352136850357,293.04425048828125,297.1499938964844,293.1499938964844,0.5415073037147522,-9203.169921875,304.15386962890625,0.8939058780670166,0.5724619626998901,0.5453333854675293,293.11822509765625,297.1499938964844,293.1499938964844,0.0424829795956611,-6400.51904296875,304.1521911621094,0.4447592794895172,0.0779091939330101,0.3793072402477264,290.1951599121094,291.1499938964844,259.26715087890625,258.9386291503906,279.1623229980469,293.1188659667969,290.1974792480469,1.0,0.5369299054145813,0.5988330245018005,0.5988330245018005,1.0,1.0,-2.5147414207458496,1.037147879600525,1.4775935411453247,0.4615949690341949,0.0,0.0,1.0,220.52651977539065,193.0,64.1330795288086,-28045.650390625,1741.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6173095703125,308.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6592290997505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006690337322652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1689453125,297.1499938964844,293.1499938964844,0.2908993363380432,-5375.9560546875,304.1664123535156,0.7610374093055725,0.3477997183799743,0.3182661831378937,293.103759765625,297.1499938964844,293.1499938964844,0.4695675075054168,-8232.970703125,304.16357421875,0.8606460094451904,0.5102110505104065,0.4875056743621826,293.0901794433594,297.1499938964844,293.1499938964844,0.4762860536575317,-6150.75537109375,304.1581115722656,0.8640207648277283,0.516758143901825,0.364352136850357,293.04425048828125,297.1499938964844,293.1499938964844,0.5415073037147522,-9203.169921875,304.15386962890625,0.8939058780670166,0.5724619626998901,0.5453333854675293,293.11822509765625,297.1499938964844,293.1499938964844,0.0424829795956611,-6400.51904296875,304.1521911621094,0.4447592794895172,0.0779091939330101,0.3793072402477264,290.1951599121094,291.1499938964844,259.26715087890625,258.9386291503906,279.1623229980469,293.1188659667969,290.1974792480469,1.0,0.5369299054145813,0.5988330245018005,0.5988330245018005,1.0,1.0,-2.5147414207458496,1.037147879600525,1.4775935411453247,0.4615949690341949,0.0,0.0,1.0,220.52651977539065,193.0,64.1330795288086,-28045.650390625,1741.5823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6173095703125,308.9581604003906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6592290997505188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006690337322652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.17889404296875,297.1499938964844,293.1499938964844,0.2867030501365661,-5313.7001953125,304.1679382324219,0.7679027915000916,0.3453000485897064,0.3156863451004028,293.1182861328125,297.1499938964844,293.1499938964844,0.4651935398578644,-8171.3603515625,304.16632080078125,0.8695907592773438,0.5084356665611267,0.4855151772499084,293.0988464355469,297.1499938964844,293.1499938964844,0.4735251367092132,-6121.9853515625,304.1600036621094,0.8739070892333984,0.5165130496025085,0.3639135956764221,293.0553283691406,297.1499938964844,293.1499938964844,0.5392985939979553,-9172.4091796875,304.15625,0.9048298597335817,0.5728950500488281,0.54538893699646,293.12371826171875,297.1499938964844,293.1499938964844,0.041589006781578,-6324.7353515625,304.1529541015625,0.4514676034450531,0.0775973126292228,0.3761552274227142,290.245361328125,291.1499938964844,259.2776794433594,258.9534912109375,279.16180419921875,293.12646484375,290.2478942871094,1.0,0.5287651419639587,0.5999872088432312,0.5999872088432312,1.0,1.0,-2.505005121231079,1.033811092376709,1.47119402885437,0.4604405164718628,0.0,0.0,1.0,209.7118682861328,181.0,68.9318618774414,-28073.0546875,1681.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727294921875,309.0645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6600369811058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698536453768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.17889404296875,297.1499938964844,293.1499938964844,0.2867030501365661,-5313.7001953125,304.1679382324219,0.7679027915000916,0.3453000485897064,0.3156863451004028,293.1182861328125,297.1499938964844,293.1499938964844,0.4651935398578644,-8171.3603515625,304.16632080078125,0.8695907592773438,0.5084356665611267,0.4855151772499084,293.0988464355469,297.1499938964844,293.1499938964844,0.4735251367092132,-6121.9853515625,304.1600036621094,0.8739070892333984,0.5165130496025085,0.3639135956764221,293.0553283691406,297.1499938964844,293.1499938964844,0.5392985939979553,-9172.4091796875,304.15625,0.9048298597335817,0.5728950500488281,0.54538893699646,293.12371826171875,297.1499938964844,293.1499938964844,0.041589006781578,-6324.7353515625,304.1529541015625,0.4514676034450531,0.0775973126292228,0.3761552274227142,290.245361328125,291.1499938964844,259.2776794433594,258.9534912109375,279.16180419921875,293.12646484375,290.2478942871094,1.0,0.5287651419639587,0.5999872088432312,0.5999872088432312,1.0,1.0,-2.505005121231079,1.033811092376709,1.47119402885437,0.4604405164718628,0.0,0.0,1.0,209.7118682861328,181.0,68.9318618774414,-28073.0546875,1681.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727294921875,309.0645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6600369811058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006698536453768,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1836853027344,297.1499938964844,293.1499938964844,0.2845093011856079,-5281.09130859375,304.16864013671875,0.7716474533081055,0.3439891636371612,0.3143337368965149,293.1254577636719,297.1499938964844,293.1499938964844,0.4628063440322876,-8137.76318359375,304.1676940917969,0.8744276762008667,0.5074276924133301,0.4843977987766266,293.10308837890625,297.1499938964844,293.1499938964844,0.4720063507556915,-6106.1884765625,304.16094970703125,0.8792662024497986,0.5163305401802063,0.363645851612091,293.06072998046875,297.1499938964844,293.1499938964844,0.5380164980888367,-9154.6689453125,304.1574401855469,0.9109840393066406,0.5730305910110474,0.5453311800956726,293.12646484375,297.1499938964844,293.1499938964844,0.0410789214074611,-6281.6591796875,304.1533508300781,0.4550324380397796,0.0773898735642433,0.37429940700531,290.2718811035156,291.1499938964844,259.2806091308594,258.9585876464844,279.1614685058594,293.13037109375,290.27447509765625,1.0,0.5245000123977661,0.6005353927612305,0.6005353927612305,1.0,1.0,-2.499417543411255,1.0317840576171875,1.4676334857940674,0.45965775847435,0.0,0.0,1.0,204.2196044921875,181.0,71.38593292236328,-28081.71484375,1650.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7822570800781,309.1183776855469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6602756381034851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006700958474539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1883544921875,297.1499938964844,293.1499938964844,0.2822675108909607,-5247.7255859375,304.1693420410156,0.7756286859512329,0.3426447510719299,0.312948077917099,293.1325378417969,297.1499938964844,293.1499938964844,0.4603080153465271,-8102.6201171875,304.16900634765625,0.8795380592346191,0.5063492655754089,0.4832105040550232,293.107177734375,297.1499938964844,293.1499938964844,0.4704160690307617,-6089.6708984375,304.1618347167969,0.8849315643310547,0.5161168575286865,0.363353818655014,293.0660095214844,297.1499938964844,293.1499938964844,0.5366387963294983,-9135.677734375,304.1585998535156,0.9177218675613404,0.5731220841407776,0.5452281832695007,293.1291809082031,297.1499938964844,293.1499938964844,0.0405403561890125,-6236.23974609375,304.1537170410156,0.4587951004505157,0.0771588534116745,0.3723163604736328,290.299072265625,291.1499938964844,259.2821044921875,258.9622497558594,279.1610717773437,293.1343078613281,290.3017578125,1.0,0.5201300382614136,0.6010604500770569,0.6010604500770569,1.0,1.0,-2.493469715118408,1.029568433761597,1.463901162147522,0.4587632715702057,0.0,0.0,1.0,198.6807861328125,169.0,73.61710357666016,-28087.51171875,1618.861572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,309.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6604098677635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702320533804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.1972961425781,297.1499938964844,293.1499938964844,0.2776665985584259,-5179.115234375,304.1705627441406,0.7843790054321289,0.339863121509552,0.3100875914096832,293.1463317871094,297.1499938964844,293.1499938964844,0.4550168812274933,-8028.23583984375,304.1714782714844,0.8906605839729309,0.5039911270141602,0.48063924908638,293.11505126953125,297.1499938964844,293.1499938964844,0.4670590460300445,-6054.869140625,304.1634826660156,0.8972552418708801,0.5156069397926331,0.3627069890499115,293.0762023925781,297.1499938964844,293.1499938964844,0.5336394309997559,-9094.5341796875,304.1607360839844,0.9326381683349608,0.5731856226921082,0.5449020266532898,293.1343078613281,297.1499938964844,293.1499938964844,0.0394009351730346,-6140.244140625,304.15435791015625,0.4668285846710205,0.0766429305076599,0.3680631220340729,290.3551330566406,291.1499938964844,259.28106689453125,258.9654541015625,279.1601867675781,293.1422119140625,290.35791015625,1.0,0.5111042261123657,0.6020359992980957,0.6020359992980957,1.0,1.0,-2.480665683746338,1.024646282196045,1.456019401550293,0.456676572561264,0.0,0.0,1.0,187.48980712890625,157.0,77.13813781738281,-28090.65234375,1554.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,309.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603749394416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701966049149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.1972961425781,297.1499938964844,293.1499938964844,0.2776665985584259,-5179.115234375,304.1705627441406,0.7843790054321289,0.339863121509552,0.3100875914096832,293.1463317871094,297.1499938964844,293.1499938964844,0.4550168812274933,-8028.23583984375,304.1714782714844,0.8906605839729309,0.5039911270141602,0.48063924908638,293.11505126953125,297.1499938964844,293.1499938964844,0.4670590460300445,-6054.869140625,304.1634826660156,0.8972552418708801,0.5156069397926331,0.3627069890499115,293.0762023925781,297.1499938964844,293.1499938964844,0.5336394309997559,-9094.5341796875,304.1607360839844,0.9326381683349608,0.5731856226921082,0.5449020266532898,293.1343078613281,297.1499938964844,293.1499938964844,0.0394009351730346,-6140.244140625,304.15435791015625,0.4668285846710205,0.0766429305076599,0.3680631220340729,290.3551330566406,291.1499938964844,259.28106689453125,258.9654541015625,279.1601867675781,293.1422119140625,290.35791015625,1.0,0.5111042261123657,0.6020359992980957,0.6020359992980957,1.0,1.0,-2.480665683746338,1.024646282196045,1.456019401550293,0.456676572561264,0.0,0.0,1.0,187.48980712890625,157.0,77.13813781738281,-28090.65234375,1554.2279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,309.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603749394416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701966049149,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2056579589844,297.1499938964844,293.1499938964844,0.2729459702968597,-5108.5244140625,304.17156982421875,0.7943130135536194,0.3369664549827575,0.3071194887161255,293.15966796875,297.1499938964844,293.1499938964844,0.4493913948535919,-7949.166015625,304.1736755371094,0.9031208157539368,0.5013769865036011,0.4778218865394592,293.1224060058594,297.1499938964844,293.1499938964844,0.4635215401649475,-6018.26953125,304.1648864746094,0.9114216566085817,0.5150002837181091,0.3619884848594665,293.0857849121094,297.1499938964844,293.1499938964844,0.5303786993026733,-9050.03125,304.1625671386719,0.948927879333496,0.5731063485145569,0.5444348454475403,293.1390686035156,297.1499938964844,293.1499938964844,0.0382062345743179,-6039.57763671875,304.1549072265625,0.4744538366794586,0.0760735049843788,0.3635329604148865,290.4125671386719,291.1499938964844,259.275146484375,258.9636535644531,279.15924072265625,293.1501159667969,290.4154052734375,1.0,0.501737117767334,0.6029107570648193,0.6029107570648193,1.0,1.0,-2.466848611831665,1.019159197807312,1.4476895332336426,0.454241007566452,0.0,0.0,1.0,176.19235229492188,145.0,79.37556457519531,-28082.46484375,1488.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046630859375,309.38262939453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615621447563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006714014452882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2056579589844,297.1499938964844,293.1499938964844,0.2729459702968597,-5108.5244140625,304.17156982421875,0.7943130135536194,0.3369664549827575,0.3071194887161255,293.15966796875,297.1499938964844,293.1499938964844,0.4493913948535919,-7949.166015625,304.1736755371094,0.9031208157539368,0.5013769865036011,0.4778218865394592,293.1224060058594,297.1499938964844,293.1499938964844,0.4635215401649475,-6018.26953125,304.1648864746094,0.9114216566085817,0.5150002837181091,0.3619884848594665,293.0857849121094,297.1499938964844,293.1499938964844,0.5303786993026733,-9050.03125,304.1625671386719,0.948927879333496,0.5731063485145569,0.5444348454475403,293.1390686035156,297.1499938964844,293.1499938964844,0.0382062345743179,-6039.57763671875,304.1549072265625,0.4744538366794586,0.0760735049843788,0.3635329604148865,290.4125671386719,291.1499938964844,259.275146484375,258.9636535644531,279.15924072265625,293.1501159667969,290.4154052734375,1.0,0.501737117767334,0.6029107570648193,0.6029107570648193,1.0,1.0,-2.466848611831665,1.019159197807312,1.4476895332336426,0.454241007566452,0.0,0.0,1.0,176.19235229492188,145.0,79.37556457519531,-28082.46484375,1488.46240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046630859375,309.38262939453125,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615621447563171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006714014452882,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2137145996094,297.1499938964844,293.1499938964844,0.268023133277893,-5034.57421875,304.1725769042969,0.8055852651596069,0.3339211642742157,0.3040337264537811,293.1727600097656,297.1499938964844,293.1499938964844,0.4433127641677856,-7863.51806640625,304.1759338378906,0.9181563258171082,0.4984829723834991,0.4747549891471863,293.1292724609375,297.1499938964844,293.1499938964844,0.4596903622150421,-5978.57080078125,304.16632080078125,0.9287909269332886,0.5143033862113953,0.3612065315246582,293.0948486328125,297.1499938964844,293.1499938964844,0.5267313718795776,-9000.2705078125,304.1644592285156,0.9659052491188048,0.5728940367698669,0.5438411831855774,293.1434326171875,297.1499938964844,293.1499938964844,0.0369588434696197,-5934.04833984375,304.15533447265625,0.4818539917469024,0.0754637643694877,0.3588033318519592,290.4748229980469,291.1499938964844,259.264892578125,258.9574279785156,279.1583251953125,293.1580810546875,290.4779663085937,1.0,0.4920591711997986,0.6036952137947083,0.6036952137947083,1.0,1.0,-2.452122688293457,1.0131654739379885,1.4389572143554688,0.4514943659305572,0.0,0.0,1.0,164.836669921875,133.0,85.68085479736328,-28082.919921875,1421.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,309.5043334960937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6611521244049072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670985376928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2137145996094,297.1499938964844,293.1499938964844,0.268023133277893,-5034.57421875,304.1725769042969,0.8055852651596069,0.3339211642742157,0.3040337264537811,293.1727600097656,297.1499938964844,293.1499938964844,0.4433127641677856,-7863.51806640625,304.1759338378906,0.9181563258171082,0.4984829723834991,0.4747549891471863,293.1292724609375,297.1499938964844,293.1499938964844,0.4596903622150421,-5978.57080078125,304.16632080078125,0.9287909269332886,0.5143033862113953,0.3612065315246582,293.0948486328125,297.1499938964844,293.1499938964844,0.5267313718795776,-9000.2705078125,304.1644592285156,0.9659052491188048,0.5728940367698669,0.5438411831855774,293.1434326171875,297.1499938964844,293.1499938964844,0.0369588434696197,-5934.04833984375,304.15533447265625,0.4818539917469024,0.0754637643694877,0.3588033318519592,290.4748229980469,291.1499938964844,259.264892578125,258.9574279785156,279.1583251953125,293.1580810546875,290.4779663085937,1.0,0.4920591711997986,0.6036952137947083,0.6036952137947083,1.0,1.0,-2.452122688293457,1.0131654739379885,1.4389572143554688,0.4514943659305572,0.0,0.0,1.0,164.836669921875,133.0,85.68085479736328,-28082.919921875,1421.9991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683959960937,309.5043334960937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6611521244049072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000670985376928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.22198486328125,297.1499938964844,293.1499938964844,0.2628676295280456,-4956.79736328125,304.17364501953125,0.8177860379219055,0.3306321203708648,0.3007417619228363,293.1859741210937,297.1499938964844,293.1499938964844,0.4367889761924743,-7771.3876953125,304.1781616210937,0.9360707998275756,0.4952214360237121,0.4713541567325592,293.1357727050781,297.1499938964844,293.1499938964844,0.4556577503681183,-5936.78564453125,304.1675720214844,0.9484073519706726,0.5135140419006348,0.3603606224060058,293.1034545898437,297.1499938964844,293.1499938964844,0.5228032469749451,-8946.78125,304.1661682128906,0.9828478097915648,0.5725480914115906,0.5431221127510071,293.1474304199219,297.1499938964844,293.1499938964844,0.0356828719377517,-5825.58349609375,304.1557006835937,0.4895660877227783,0.0748192146420478,0.3539192378520965,290.5396423339844,291.1499938964844,259.2509155273437,258.9472961425781,279.1576232910156,293.1664428710937,290.5428771972656,1.0,0.482071578502655,0.6044191718101501,0.6044191718101501,1.0,1.0,-2.4363350868225098,1.0066242218017578,1.429710865020752,0.4484305083751678,0.0,0.0,1.0,153.47036743164062,121.0,89.19095611572266,-28067.56640625,1354.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,309.6196594238281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6603525876998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701739039272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.22198486328125,297.1499938964844,293.1499938964844,0.2628676295280456,-4956.79736328125,304.17364501953125,0.8177860379219055,0.3306321203708648,0.3007417619228363,293.1859741210937,297.1499938964844,293.1499938964844,0.4367889761924743,-7771.3876953125,304.1781616210937,0.9360707998275756,0.4952214360237121,0.4713541567325592,293.1357727050781,297.1499938964844,293.1499938964844,0.4556577503681183,-5936.78564453125,304.1675720214844,0.9484073519706726,0.5135140419006348,0.3603606224060058,293.1034545898437,297.1499938964844,293.1499938964844,0.5228032469749451,-8946.78125,304.1661682128906,0.9828478097915648,0.5725480914115906,0.5431221127510071,293.1474304199219,297.1499938964844,293.1499938964844,0.0356828719377517,-5825.58349609375,304.1557006835937,0.4895660877227783,0.0748192146420478,0.3539192378520965,290.5396423339844,291.1499938964844,259.2509155273437,258.9472961425781,279.1576232910156,293.1664428710937,290.5428771972656,1.0,0.482071578502655,0.6044191718101501,0.6044191718101501,1.0,1.0,-2.4363350868225098,1.0066242218017578,1.429710865020752,0.4484305083751678,0.0,0.0,1.0,153.47036743164062,121.0,89.19095611572266,-28067.56640625,1354.9375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,309.6196594238281,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6603525876998901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006701739039272,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2260131835937,297.1499938964844,293.1499938964844,0.2602335810661316,-4916.94873046875,304.17413330078125,0.8243041634559631,0.3289304673671722,0.2990317344665527,293.19244384765625,297.1499938964844,293.1499938964844,0.4334070384502411,-7723.5693359375,304.1791687011719,0.9458368420600892,0.4934926033020019,0.469546228647232,293.1388244628906,297.1499938964844,293.1499938964844,0.4535975456237793,-5915.4443359375,304.1681213378906,0.9587040543556212,0.513089120388031,0.3599158525466919,293.1075439453125,297.1499938964844,293.1499938964844,0.5207703709602356,-8919.142578125,304.1669311523437,0.9911092519760132,0.5723298788070679,0.5427188277244568,293.1493225097656,297.1499938964844,293.1499938964844,0.0350370705127716,-5770.46142578125,304.15582275390625,0.4937551915645599,0.0744812041521072,0.3514121770858764,290.5722961425781,291.1499938964844,259.24273681640625,258.94091796875,279.1573181152344,293.17071533203125,290.5755615234375,1.0,0.4769624769687652,0.6047610640525818,0.6047610640525818,1.0,1.0,-2.428078413009644,1.0031675100326538,1.4249109029769895,0.4467895627021789,0.0,0.0,1.0,147.7834014892578,121.0,90.07347106933594,-28054.24609375,1321.258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335205078125,309.67486572265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6646181344985962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674502865877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2298583984375,297.1499938964844,293.1499938964844,0.257503479719162,-4875.47509765625,304.1747131347656,0.8312579393386841,0.3272093832492828,0.2973010540008545,293.1987609863281,297.1499938964844,293.1499938964844,0.4298393130302429,-7672.93505859375,304.18035888671875,0.955910623073578,0.4917167127132416,0.4676918089389801,293.1418151855469,297.1499938964844,293.1499938964844,0.4513733386993408,-5892.2880859375,304.1688842773437,0.9690513014793396,0.5126466751098633,0.3594597280025482,293.11151123046875,297.1499938964844,293.1499938964844,0.5183029770851135,-8885.130859375,304.1683654785156,0.998968780040741,0.572090744972229,0.5420533418655396,293.151123046875,297.1499938964844,293.1499938964844,0.0343713872134685,-5713.22314453125,304.1559753417969,0.4982649683952331,0.0741341263055801,0.348867803812027,290.608642578125,291.1499938964844,259.2338256835937,258.9338073730469,279.1571044921875,293.1749572753906,290.6127319335937,1.0,0.4717696607112884,0.6051008105278015,0.6051008105278015,1.0,1.0,-2.4193739891052246,0.9994945526123048,1.4198793172836304,0.4450622498989105,0.0,0.0,1.0,142.13037109375,139.0,98.02233123779295,-28066.666015625,1287.395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237976074219,309.7618713378906,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6645538210868835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006744376732967,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2376708984375,297.1499938964844,293.1499938964844,0.2522327005863189,-4795.17529296875,304.1752319335937,0.8282456994056702,0.3236028552055359,0.294142335653305,293.2112731933594,297.1499938964844,293.1499938964844,0.4227226972579956,-7571.93994140625,304.1820678710937,0.953015148639679,0.4879438877105713,0.4642373025417328,293.14794921875,297.1499938964844,293.1499938964844,0.4469874203205108,-5846.7216796875,304.1698608398437,0.9681370854377748,0.5116097331047058,0.3587885797023773,293.1181945800781,297.1499938964844,293.1499938964844,0.5141382813453674,-8829.5439453125,304.16851806640625,0.9986583590507508,0.5717201232910156,0.541904866695404,293.155029296875,297.1499938964844,293.1499938964844,0.0333537943661212,-5623.7724609375,304.1556701660156,0.4963542520999908,0.0733200684189796,0.3454717397689819,290.6893615722656,291.1499938964844,259.21417236328125,258.91754150390625,279.1554870605469,293.18377685546875,290.6929626464844,1.0,0.4707463681697845,0.6055921912193298,0.6055921912193298,1.0,1.0,-2.406329870223999,0.9940235018730164,1.4123064279556274,0.4422852993011474,0.0,0.0,1.0,141.8712921142578,157.0,105.27359771728516,-28111.2109375,1270.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889587402344,309.9213562011719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6640263795852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006739023374393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2376708984375,297.1499938964844,293.1499938964844,0.2522327005863189,-4795.17529296875,304.1752319335937,0.8282456994056702,0.3236028552055359,0.294142335653305,293.2112731933594,297.1499938964844,293.1499938964844,0.4227226972579956,-7571.93994140625,304.1820678710937,0.953015148639679,0.4879438877105713,0.4642373025417328,293.14794921875,297.1499938964844,293.1499938964844,0.4469874203205108,-5846.7216796875,304.1698608398437,0.9681370854377748,0.5116097331047058,0.3587885797023773,293.1181945800781,297.1499938964844,293.1499938964844,0.5141382813453674,-8829.5439453125,304.16851806640625,0.9986583590507508,0.5717201232910156,0.541904866695404,293.155029296875,297.1499938964844,293.1499938964844,0.0333537943661212,-5623.7724609375,304.1556701660156,0.4963542520999908,0.0733200684189796,0.3454717397689819,290.6893615722656,291.1499938964844,259.21417236328125,258.91754150390625,279.1554870605469,293.18377685546875,290.6929626464844,1.0,0.4707463681697845,0.6055921912193298,0.6055921912193298,1.0,1.0,-2.406329870223999,0.9940235018730164,1.4123064279556274,0.4422852993011474,0.0,0.0,1.0,141.8712921142578,157.0,105.27359771728516,-28111.2109375,1270.7794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5889587402344,309.9213562011719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6640263795852661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006739023374393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2456359863281,297.1499938964844,293.1499938964844,0.2472829520702362,-4719.66552734375,304.1750793457031,0.8135709166526794,0.3197669684886932,0.2910508811473846,293.2236633300781,297.1499938964844,293.1499938964844,0.4159830808639526,-7476.47412109375,304.1825866699219,0.9338551759719848,0.4838829636573791,0.4607978463172912,293.1543273925781,297.1499938964844,293.1499938964844,0.4430530369281769,-5806.1083984375,304.1697998046875,0.9520755410194396,0.5103734731674194,0.3581901788711548,293.1273498535156,297.1499938964844,293.1499938964844,0.5101734399795532,-8775.615234375,304.16900634765625,0.9865812063217164,0.570667028427124,0.541417121887207,293.159423828125,297.1499938964844,293.1499938964844,0.0324856862425804,-5546.7548828125,304.1552429199219,0.4867392182350158,0.072299912571907,0.3425629436969757,290.76043701171875,291.1499938964844,259.1925354003906,258.8990173339844,279.1545715332031,293.1932067871094,290.7639465332031,1.0,0.474770724773407,0.6060023903846741,0.6060023903846741,1.0,1.0,-2.393707513809204,0.9886153936386108,1.4050922393798828,0.4397119283676147,0.0,0.0,1.0,149.1951141357422,175.0,100.6273422241211,-28131.822265625,1285.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236328125,310.05322265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6680063009262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006779414834454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2456359863281,297.1499938964844,293.1499938964844,0.2472829520702362,-4719.66552734375,304.1750793457031,0.8135709166526794,0.3197669684886932,0.2910508811473846,293.2236633300781,297.1499938964844,293.1499938964844,0.4159830808639526,-7476.47412109375,304.1825866699219,0.9338551759719848,0.4838829636573791,0.4607978463172912,293.1543273925781,297.1499938964844,293.1499938964844,0.4430530369281769,-5806.1083984375,304.1697998046875,0.9520755410194396,0.5103734731674194,0.3581901788711548,293.1273498535156,297.1499938964844,293.1499938964844,0.5101734399795532,-8775.615234375,304.16900634765625,0.9865812063217164,0.570667028427124,0.541417121887207,293.159423828125,297.1499938964844,293.1499938964844,0.0324856862425804,-5546.7548828125,304.1552429199219,0.4867392182350158,0.072299912571907,0.3425629436969757,290.76043701171875,291.1499938964844,259.1925354003906,258.8990173339844,279.1545715332031,293.1932067871094,290.7639465332031,1.0,0.474770724773407,0.6060023903846741,0.6060023903846741,1.0,1.0,-2.393707513809204,0.9886153936386108,1.4050922393798828,0.4397119283676147,0.0,0.0,1.0,149.1951141357422,175.0,100.6273422241211,-28131.822265625,1285.708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7236328125,310.05322265625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6680063009262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006779414834454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2536315917969,297.1499938964844,293.1499938964844,0.2421999424695968,-4641.54736328125,304.1752014160156,0.7929908633232117,0.3157254457473755,0.2879370450973511,293.2358703613281,297.1499938964844,293.1499938964844,0.4089250564575195,-7375.8115234375,304.1835021972656,0.9081661701202391,0.4795424938201904,0.4572707712650299,293.1607971191406,297.1499938964844,293.1499938964844,0.4388371706008911,-5762.22412109375,304.17022705078125,0.9282013177871704,0.5089496374130249,0.3575906753540039,293.1358642578125,297.1499938964844,293.1499938964844,0.5057409405708313,-8715.1376953125,304.1700744628906,0.966846525669098,0.5695156455039978,0.5408485531806946,293.1642761230469,297.1499938964844,293.1499938964844,0.0315847359597682,-5465.716796875,304.1549987792969,0.4726560711860657,0.0710812211036682,0.3395790159702301,290.8395080566406,291.1499938964844,259.1695556640625,258.8788452148437,279.1540222167969,293.20294189453125,290.8437194824219,1.0,0.4817968308925628,0.6063740849494934,0.6063740849494934,1.0,1.0,-2.380743980407715,0.983031451702118,1.397712469100952,0.4369606971740722,0.0,0.0,1.0,160.8924560546875,193.0,109.5148696899414,-28191.138671875,1317.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9098205566406,310.231689453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6679484248161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778827519156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2536315917969,297.1499938964844,293.1499938964844,0.2421999424695968,-4641.54736328125,304.1752014160156,0.7929908633232117,0.3157254457473755,0.2879370450973511,293.2358703613281,297.1499938964844,293.1499938964844,0.4089250564575195,-7375.8115234375,304.1835021972656,0.9081661701202391,0.4795424938201904,0.4572707712650299,293.1607971191406,297.1499938964844,293.1499938964844,0.4388371706008911,-5762.22412109375,304.17022705078125,0.9282013177871704,0.5089496374130249,0.3575906753540039,293.1358642578125,297.1499938964844,293.1499938964844,0.5057409405708313,-8715.1376953125,304.1700744628906,0.966846525669098,0.5695156455039978,0.5408485531806946,293.1642761230469,297.1499938964844,293.1499938964844,0.0315847359597682,-5465.716796875,304.1549987792969,0.4726560711860657,0.0710812211036682,0.3395790159702301,290.8395080566406,291.1499938964844,259.1695556640625,258.8788452148437,279.1540222167969,293.20294189453125,290.8437194824219,1.0,0.4817968308925628,0.6063740849494934,0.6063740849494934,1.0,1.0,-2.380743980407715,0.983031451702118,1.397712469100952,0.4369606971740722,0.0,0.0,1.0,160.8924560546875,193.0,109.5148696899414,-28191.138671875,1317.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9098205566406,310.231689453125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6679484248161316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778827519156,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.26141357421875,297.1499938964844,293.1499938964844,0.2370886355638504,-4562.5927734375,304.1753234863281,0.771472156047821,0.3115195035934448,0.2847680449485779,293.247802734375,297.1499938964844,293.1499938964844,0.4017215371131897,-7272.66552734375,304.184326171875,0.8841186761856079,0.4749475717544555,0.4536043107509613,293.1672668457031,297.1499938964844,293.1499938964844,0.4345190227031708,-5717.16015625,304.1706848144531,0.90356183052063,0.5073656439781189,0.3569533824920654,293.14404296875,297.1499938964844,293.1499938964844,0.5011988282203674,-8653.15625,304.1709289550781,0.9426589608192444,0.5682141780853271,0.5402529835700989,293.1692810058594,297.1499938964844,293.1499938964844,0.030644804239273,-5380.43896484375,304.1549072265625,0.4527422487735748,0.0696997344493866,0.3363308310508728,290.9205017089844,291.1499938964844,259.145751953125,258.8575134277344,279.1537780761719,293.2127685546875,290.9245910644531,1.0,0.4905219376087188,0.606738269329071,0.606738269329071,1.0,1.0,-2.367150068283081,0.977150022983551,1.3899998664855957,0.4340517222881317,0.0,0.0,1.0,175.28854370117188,211.0,111.3781967163086,-28223.595703125,1359.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.071044921875,310.3886413574219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6674440503120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773708737455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.26141357421875,297.1499938964844,293.1499938964844,0.2370886355638504,-4562.5927734375,304.1753234863281,0.771472156047821,0.3115195035934448,0.2847680449485779,293.247802734375,297.1499938964844,293.1499938964844,0.4017215371131897,-7272.66552734375,304.184326171875,0.8841186761856079,0.4749475717544555,0.4536043107509613,293.1672668457031,297.1499938964844,293.1499938964844,0.4345190227031708,-5717.16015625,304.1706848144531,0.90356183052063,0.5073656439781189,0.3569533824920654,293.14404296875,297.1499938964844,293.1499938964844,0.5011988282203674,-8653.15625,304.1709289550781,0.9426589608192444,0.5682141780853271,0.5402529835700989,293.1692810058594,297.1499938964844,293.1499938964844,0.030644804239273,-5380.43896484375,304.1549072265625,0.4527422487735748,0.0696997344493866,0.3363308310508728,290.9205017089844,291.1499938964844,259.145751953125,258.8575134277344,279.1537780761719,293.2127685546875,290.9245910644531,1.0,0.4905219376087188,0.606738269329071,0.606738269329071,1.0,1.0,-2.367150068283081,0.977150022983551,1.3899998664855957,0.4340517222881317,0.0,0.0,1.0,175.28854370117188,211.0,111.3781967163086,-28223.595703125,1359.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.071044921875,310.3886413574219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6674440503120422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006773708737455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.26519775390625,297.1499938964844,293.1499938964844,0.2345592975616455,-4523.40478515625,304.17529296875,0.7612472772598267,0.3093655705451965,0.2831609845161438,293.25360107421875,297.1499938964844,293.1499938964844,0.3981263637542724,-7221.078125,304.18463134765625,0.8726329803466797,0.4725630283355713,0.4517139494419098,293.17041015625,297.1499938964844,293.1499938964844,0.4323877692222595,-5694.91552734375,304.1708068847656,0.8926727771759033,0.5065234899520874,0.3566181659698486,293.14801025390625,297.1499938964844,293.1499938964844,0.4989521205425262,-8622.529296875,304.17120361328125,0.9300503730773926,0.5675077438354492,0.5399295091629028,293.1718139648437,297.1499938964844,293.1499938964844,0.0301654767245054,-5336.72265625,304.1548767089844,0.4428791105747223,0.0689573362469673,0.3345910906791687,290.9597473144531,291.1499938964844,259.1337585449219,258.8466186523437,279.1537780761719,293.2176818847656,290.9637145996094,1.0,0.4952678382396698,0.6069245934486389,0.6069245934486389,1.0,1.0,-2.36006760597229,0.9740816950798036,1.3859858512878418,0.432532250881195,0.0,0.0,1.0,183.1753845214844,211.0,110.25487518310548,-28230.181640625,1382.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1429443359375,310.4596862792969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718435287475586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818358087912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
