time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375960,293.26885986328125,297.1499938964844,293.1499938964844,0.2319726347923278,-4483.15478515625,304.1754150390625,0.751613438129425,0.3071841895580292,0.2815398275852203,293.25933837890625,297.1499938964844,293.1499938964844,0.3944122791290283,-7167.546875,304.1850891113281,0.8617392182350159,0.4701278209686279,0.4497874081134796,293.1735534667969,297.1499938964844,293.1499938964844,0.4301391839981079,-5671.3193359375,304.1711120605469,0.8822494149208069,0.5056531429290771,0.3562721610069275,293.15191650390625,297.1499938964844,293.1499938964844,0.4965651333332062,-8589.806640625,304.17169189453125,0.91785991191864,0.5667678117752075,0.5395870804786682,293.1743469238281,297.1499938964844,293.1499938964844,0.0296666454523801,-5290.82958984375,304.1549072265625,0.4338336586952209,0.0681873708963394,0.3327794969081878,291.0016174316406,291.1499938964844,259.12176513671875,258.8356628417969,279.15380859375,293.2225341796875,291.0063781738281,1.0,0.5001583099365234,0.6071168780326843,0.6071168780326843,1.0,1.0,-2.3528027534484863,0.9709345698356628,1.3818682432174685,0.4309739470481872,0.0,0.0,1.0,191.37266540527344,229.0,115.76911163330078,-28261.59765625,1406.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24713134765625,310.559814453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6719119548797607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000681905192323,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2759094238281,297.1499938964844,293.1499938964844,0.2266524583101272,-4399.9169921875,304.1758117675781,0.7341213822364807,0.3027432858943939,0.2782514989376068,293.2704467773437,297.1499938964844,293.1499938964844,0.3866578340530395,-7055.21142578125,304.1863098144531,0.841903030872345,0.4651016294956207,0.4458144307136535,293.1796264648437,297.1499938964844,293.1499938964844,0.4253158867359161,-5620.4619140625,304.1720886230469,0.8630876541137695,0.5038241147994995,0.3555394113063812,293.15948486328125,297.1499938964844,293.1499938964844,0.4913947880268097,-8518.5966796875,304.1730651855469,0.8967450261116028,0.5651799440383911,0.5388295650482178,293.17926025390625,297.1499938964844,293.1499938964844,0.0284051690250635,-5200.88623046875,304.1554260253906,0.4182707071304321,0.0665714889764785,0.3289330601692199,291.0936889648437,291.1499938964844,259.09814453125,258.81378173828125,279.154052734375,293.2320861816406,291.0984191894531,1.0,0.5101982355117798,0.6075311899185181,0.6075311899185181,1.0,1.0,-2.337669849395752,0.9643878936767578,1.373281955718994,0.4277377724647522,0.0,0.0,1.0,208.4821014404297,232.0,124.38903045654295,-28303.875,1456.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43853759765625,310.7456970214844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716147661209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816036184318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2759094238281,297.1499938964844,293.1499938964844,0.2266524583101272,-4399.9169921875,304.1758117675781,0.7341213822364807,0.3027432858943939,0.2782514989376068,293.2704467773437,297.1499938964844,293.1499938964844,0.3866578340530395,-7055.21142578125,304.1863098144531,0.841903030872345,0.4651016294956207,0.4458144307136535,293.1796264648437,297.1499938964844,293.1499938964844,0.4253158867359161,-5620.4619140625,304.1720886230469,0.8630876541137695,0.5038241147994995,0.3555394113063812,293.15948486328125,297.1499938964844,293.1499938964844,0.4913947880268097,-8518.5966796875,304.1730651855469,0.8967450261116028,0.5651799440383911,0.5388295650482178,293.17926025390625,297.1499938964844,293.1499938964844,0.0284051690250635,-5200.88623046875,304.1554260253906,0.4182707071304321,0.0665714889764785,0.3289330601692199,291.0936889648437,291.1499938964844,259.09814453125,258.81378173828125,279.154052734375,293.2320861816406,291.0984191894531,1.0,0.5101982355117798,0.6075311899185181,0.6075311899185181,1.0,1.0,-2.337669849395752,0.9643878936767578,1.373281955718994,0.4277377724647522,0.0,0.0,1.0,208.4821014404297,232.0,124.38903045654295,-28303.875,1456.4215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43853759765625,310.7456970214844,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716147661209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816036184318,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2821960449219,297.1499938964844,293.1499938964844,0.2211570739746093,-4313.4609375,304.1763610839844,0.7222810387611389,0.2982750236988067,0.2747139930725097,293.2809143066406,297.1499938964844,293.1499938964844,0.3786020278930664,-6937.90087890625,304.1876220703125,0.8289448022842407,0.4599305987358093,0.4414749443531036,293.1851806640625,297.1499938964844,293.1499938964844,0.4202109277248382,-5566.45068359375,304.1732482910156,0.8511757254600525,0.5019415616989136,0.3545989096164703,293.16656494140625,297.1499938964844,293.1499938964844,0.4858936369419098,-8442.5966796875,304.174560546875,0.883988618850708,0.5635069012641907,0.5377634167671204,293.1837463378906,297.1499938964844,293.1499938964844,0.0273442547768354,-5076.18310546875,304.15533447265625,0.4080893993377685,0.0649178549647331,0.3238150775432586,291.1859741210937,291.1499938964844,259.0754699707031,258.7924499511719,279.1549377441406,293.2412414550781,291.1907958984375,1.0,0.5157335996627808,0.6080687046051025,0.6080687046051025,1.0,1.0,-2.3196518421173096,0.9566192626953124,1.3630324602127075,0.4239406585693359,0.0,0.0,0.9931150674819946,220.21131896972656,235.0,127.62345886230467,-28303.958984375,1480.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6089782714844,310.9151611328125,278.1499938964844,0.0,18000.0,315.2300109863281,32559.935546875,36000.0,0.0,0.0,0.6756101250648499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313816785812376,1.8314094543457031,-2.7730295187211595e-05,0.0,0.000685658364091,0.0,0.0,683.4799194335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2821960449219,297.1499938964844,293.1499938964844,0.2211570739746093,-4313.4609375,304.1763610839844,0.7222810387611389,0.2982750236988067,0.2747139930725097,293.2809143066406,297.1499938964844,293.1499938964844,0.3786020278930664,-6937.90087890625,304.1876220703125,0.8289448022842407,0.4599305987358093,0.4414749443531036,293.1851806640625,297.1499938964844,293.1499938964844,0.4202109277248382,-5566.45068359375,304.1732482910156,0.8511757254600525,0.5019415616989136,0.3545989096164703,293.16656494140625,297.1499938964844,293.1499938964844,0.4858936369419098,-8442.5966796875,304.174560546875,0.883988618850708,0.5635069012641907,0.5377634167671204,293.1837463378906,297.1499938964844,293.1499938964844,0.0273442547768354,-5076.18310546875,304.15533447265625,0.4080893993377685,0.0649178549647331,0.3238150775432586,291.1859741210937,291.1499938964844,259.0754699707031,258.7924499511719,279.1549377441406,293.2412414550781,291.1907958984375,1.0,0.5157335996627808,0.6080687046051025,0.6080687046051025,1.0,1.0,-2.3196518421173096,0.9566192626953124,1.3630324602127075,0.4239406585693359,0.0,0.0,0.9931150674819946,220.21131896972656,235.0,127.62345886230467,-28303.958984375,1480.4517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6089782714844,310.9151611328125,278.1499938964844,0.0,18000.0,315.2300109863281,32559.935546875,36000.0,0.0,0.0,0.6756101250648499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313816785812376,1.8314094543457031,-2.7730295187211595e-05,0.0,0.000685658364091,0.0,0.0,683.4799194335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2875366210937,297.1499938964844,293.1499938964844,0.2154315263032913,-4222.7021484375,304.1771240234375,0.713138222694397,0.2938428223133087,0.2710692286491394,293.2904968261719,297.1499938964844,293.1499938964844,0.3700508177280426,-6812.4716796875,304.1893615722656,0.8194974660873413,0.4546656608581543,0.4369000494480133,293.19012451171875,297.1499938964844,293.1499938964844,0.4145880937576294,-5506.587890625,304.1748962402344,0.8432189226150513,0.5000524520874023,0.3535473048686981,293.1729431152344,297.1499938964844,293.1499938964844,0.4797686636447906,-8357.44140625,304.1766052246094,0.8754007816314697,0.5617915987968445,0.5365133285522461,293.18756103515625,297.1499938964844,293.1499938964844,0.0260335896164178,-4947.068359375,304.1557312011719,0.4002955555915832,0.063291311264038,0.3181087076663971,291.28857421875,291.1499938964844,259.05438232421875,258.7722473144531,279.1558837890625,293.24969482421875,291.2942199707031,1.0,0.5188900232315063,0.6087064146995544,0.6087064146995544,1.0,1.0,-2.300159215927124,0.9482622742652892,1.35189688205719,0.419855386018753,0.0,0.0,0.9679815769195556,228.31411743164065,223.0,141.0326385498047,-28328.552734375,1487.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8397521972656,311.1361083984375,278.1499938964844,0.0,18000.0,315.2300109863281,33432.875,36000.0,0.0,0.0,0.6753215193748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8280766010284424,1.8281044960021973,-2.7854264772031456e-05,0.0,0.000685365521349,0.0,0.0,683.4974975585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2875366210937,297.1499938964844,293.1499938964844,0.2154315263032913,-4222.7021484375,304.1771240234375,0.713138222694397,0.2938428223133087,0.2710692286491394,293.2904968261719,297.1499938964844,293.1499938964844,0.3700508177280426,-6812.4716796875,304.1893615722656,0.8194974660873413,0.4546656608581543,0.4369000494480133,293.19012451171875,297.1499938964844,293.1499938964844,0.4145880937576294,-5506.587890625,304.1748962402344,0.8432189226150513,0.5000524520874023,0.3535473048686981,293.1729431152344,297.1499938964844,293.1499938964844,0.4797686636447906,-8357.44140625,304.1766052246094,0.8754007816314697,0.5617915987968445,0.5365133285522461,293.18756103515625,297.1499938964844,293.1499938964844,0.0260335896164178,-4947.068359375,304.1557312011719,0.4002955555915832,0.063291311264038,0.3181087076663971,291.28857421875,291.1499938964844,259.05438232421875,258.7722473144531,279.1558837890625,293.24969482421875,291.2942199707031,1.0,0.5188900232315063,0.6087064146995544,0.6087064146995544,1.0,1.0,-2.300159215927124,0.9482622742652892,1.35189688205719,0.419855386018753,0.0,0.0,0.9679815769195556,228.31411743164065,223.0,141.0326385498047,-28328.552734375,1487.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8397521972656,311.1361083984375,278.1499938964844,0.0,18000.0,315.2300109863281,33432.875,36000.0,0.0,0.0,0.6753215193748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8280766010284424,1.8281044960021973,-2.7854264772031456e-05,0.0,0.000685365521349,0.0,0.0,683.4974975585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.29180908203125,297.1499938964844,293.1499938964844,0.2094760984182357,-4127.69873046875,304.1780090332031,0.7091826796531677,0.2894923388957977,0.2671781182289123,293.2991638183594,297.1499938964844,293.1499938964844,0.3610771894454956,-6680.0703125,304.1911926269531,0.8160479664802551,0.4493477344512939,0.4319425225257873,293.1942443847656,297.1499938964844,293.1499938964844,0.4085207879543304,-5441.7626953125,304.1766967773437,0.8417346477508545,0.4981939792633056,0.3522709012031555,293.1785583496094,297.1499938964844,293.1499938964844,0.4731208384037018,-8264.7119140625,304.1788024902344,0.8739484548568726,0.5600700378417969,0.5349253416061401,293.19049072265625,297.1499938964844,293.1499938964844,0.0245376881211996,-4799.00244140625,304.15631103515625,0.395884245634079,0.0617411471903324,0.3111570477485657,291.3957824707031,291.1499938964844,259.035400390625,258.7536926269531,279.1573791503906,293.25738525390625,291.4014587402344,1.0,0.5160164833068848,0.6095162034034729,0.6095162034034729,1.0,1.0,-2.2777416706085205,0.9387009143829346,1.339040756225586,0.4152304232120514,0.0,0.0,0.9280714988708496,228.30780029296875,211.0,147.07098388671875,-28302.357421875,1460.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0571594238281,311.34259033203125,278.1499938964844,0.0,18000.0,315.2300109863281,35291.64453125,36000.0,0.0,0.0,0.6742704510688782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820996046066284,1.8210241794586184,-2.811772719724104e-05,0.0,0.0006842988077551,0.0,0.0,683.4898681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.29180908203125,297.1499938964844,293.1499938964844,0.2094760984182357,-4127.69873046875,304.1780090332031,0.7091826796531677,0.2894923388957977,0.2671781182289123,293.2991638183594,297.1499938964844,293.1499938964844,0.3610771894454956,-6680.0703125,304.1911926269531,0.8160479664802551,0.4493477344512939,0.4319425225257873,293.1942443847656,297.1499938964844,293.1499938964844,0.4085207879543304,-5441.7626953125,304.1766967773437,0.8417346477508545,0.4981939792633056,0.3522709012031555,293.1785583496094,297.1499938964844,293.1499938964844,0.4731208384037018,-8264.7119140625,304.1788024902344,0.8739484548568726,0.5600700378417969,0.5349253416061401,293.19049072265625,297.1499938964844,293.1499938964844,0.0245376881211996,-4799.00244140625,304.15631103515625,0.395884245634079,0.0617411471903324,0.3111570477485657,291.3957824707031,291.1499938964844,259.035400390625,258.7536926269531,279.1573791503906,293.25738525390625,291.4014587402344,1.0,0.5160164833068848,0.6095162034034729,0.6095162034034729,1.0,1.0,-2.2777416706085205,0.9387009143829346,1.339040756225586,0.4152304232120514,0.0,0.0,0.9280714988708496,228.30780029296875,211.0,147.07098388671875,-28302.357421875,1460.1014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0571594238281,311.34259033203125,278.1499938964844,0.0,18000.0,315.2300109863281,35291.64453125,36000.0,0.0,0.0,0.6742704510688782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820996046066284,1.8210241794586184,-2.811772719724104e-05,0.0,0.0006842988077551,0.0,0.0,683.4898681640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2934875488281,297.1499938964844,293.1499938964844,0.2065402120351791,-4080.729736328125,304.1782531738281,0.7086169719696045,0.287363052368164,0.2651955485343933,293.3031311035156,297.1499938964844,293.1499938964844,0.3566143810749054,-6614.09619140625,304.1918029785156,0.8158383965492249,0.4466825127601623,0.429374635219574,293.1960144042969,297.1499938964844,293.1499938964844,0.4055181443691253,-5409.72412109375,304.1772766113281,0.8425924777984619,0.4972909688949585,0.3515895307064056,293.1810302734375,297.1499938964844,293.1499938964844,0.4698193967342376,-8218.75390625,304.1795654296875,0.8749931454658508,0.5592213273048401,0.5340592265129089,293.1916198730469,297.1499938964844,293.1499938964844,0.0237911753356456,-4723.40966796875,304.1565246582031,0.3945991694927215,0.0610106773674488,0.3074851334095001,291.4473571777344,291.1499938964844,259.02691650390625,258.7452087402344,279.1580810546875,293.26092529296875,291.4518737792969,1.0,0.5132657885551453,0.6099734902381897,0.6099734902381897,1.0,1.0,-2.2660064697265625,0.9337223172187804,1.3322840929031372,0.4128232300281524,0.0,0.0,0.9030358195304872,226.22059631347656,211.0,140.51710510253906,-28233.31640625,1437.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.16424560546875,311.4256896972656,278.1499938964844,0.0,18000.0,315.7099914550781,36351.30859375,36000.0,0.0,0.0,0.678238034248352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.804513454437256,1.8045414686203003,-2.7994490665150806e-05,0.0,0.0006883253809064,0.0,0.0,671.3700561523438,0.0,0.0,0.0,0.9921413660049438,4.0,0.0,1.0
376560,293.2949523925781,297.1499938964844,293.1499938964844,0.2039863914251327,-4040.166748046875,304.177734375,0.7087159156799316,0.2852615118026733,0.2632042169570923,293.30682373046875,297.1499938964844,293.1499938964844,0.352769523859024,-6557.79052734375,304.1911926269531,0.8163175582885742,0.44401615858078,0.4267678558826446,293.197509765625,297.1499938964844,293.1499938964844,0.4032186865806579,-5385.6826171875,304.1764831542969,0.8441870808601379,0.4964099824428558,0.3508948683738708,293.18328857421875,297.1499938964844,293.1499938964844,0.4673154056072235,-8184.71240234375,304.1787109375,0.8768516182899475,0.558387279510498,0.5331673622131348,293.1925048828125,297.1499938964844,293.1499938964844,0.0231177452951669,-4655.123046875,304.15655517578125,0.3937775790691376,0.0603077188134193,0.303772360086441,291.4788818359375,291.1499938964844,259.0191650390625,258.73736572265625,279.15875244140625,293.2642517089844,291.4814453125,1.0,0.5099014043807983,0.610461950302124,0.610461950302124,1.0,1.0,-2.254117965698242,0.9286967515945436,1.3254210948944092,0.4104006588459015,0.0,0.0,0.8778698444366455,223.2262115478516,199.0,111.66280364990234,-28106.890625,1411.6884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3232116699219,311.5155944824219,278.1499938964844,0.0,18000.0,315.7099914550781,36829.9140625,36000.0,0.0,0.0,0.6775853633880615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.763593316078186,1.7636206150054932,-2.721609962463845e-05,0.0,0.0006876630359329,0.0,0.0,634.34765625,0.0,0.0,0.0,0.9727251529693604,4.0,0.0,1.0
376620,293.2972106933594,297.1499938964844,293.1499938964844,0.1996025592088699,-3971.024658203125,304.17578125,0.7104306221008301,0.2811288833618164,0.2592180371284485,293.31353759765625,297.1499938964844,293.1499938964844,0.3462449014186859,-6463.06591796875,304.18829345703125,0.8188447952270508,0.4386785328388214,0.4214760363101959,293.1999206542969,297.1499938964844,293.1499938964844,0.3999886214733124,-5352.8798828125,304.1730041503906,0.8491324782371521,0.4947175979614258,0.3494988083839416,293.18707275390625,297.1499938964844,293.1499938964844,0.4638641476631164,-8139.39111328125,304.1748352050781,0.8824947476387024,0.5567730069160461,0.5313577055931091,293.1937561035156,297.1499938964844,293.1499938964844,0.0219182483851909,-4532.58984375,304.1563720703125,0.3932736814022064,0.0589727573096752,0.2963285148143768,291.5033264160156,291.1499938964844,259.0062255859375,258.7238464355469,279.1600341796875,293.27032470703125,291.5032958984375,1.0,0.5018505454063416,0.6115283370018005,0.6115283370018005,1.0,1.0,-2.2301816940307617,0.9186360836029052,1.3115456104278564,0.4055772721767425,0.0,0.0,0.8286070227622986,215.33056640625,187.0,47.94927978515625,-27761.541015625,1353.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70635986328125,311.6949462890625,278.1499938964844,0.0,18000.0,315.7099914550781,37289.78125,36000.0,0.0,0.0,0.6745604872703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65309739112854,1.6531224250793457,-2.502754796296358e-05,0.0,0.0006845931638963,0.0,0.0,539.1361694335938,0.0,0.0,0.0,0.9206693768501282,4.0,0.0,1.0
376680,293.2972106933594,297.1499938964844,293.1499938964844,0.1996025592088699,-3971.024658203125,304.17578125,0.7104306221008301,0.2811288833618164,0.2592180371284485,293.31353759765625,297.1499938964844,293.1499938964844,0.3462449014186859,-6463.06591796875,304.18829345703125,0.8188447952270508,0.4386785328388214,0.4214760363101959,293.1999206542969,297.1499938964844,293.1499938964844,0.3999886214733124,-5352.8798828125,304.1730041503906,0.8491324782371521,0.4947175979614258,0.3494988083839416,293.18707275390625,297.1499938964844,293.1499938964844,0.4638641476631164,-8139.39111328125,304.1748352050781,0.8824947476387024,0.5567730069160461,0.5313577055931091,293.1937561035156,297.1499938964844,293.1499938964844,0.0219182483851909,-4532.58984375,304.1563720703125,0.3932736814022064,0.0589727573096752,0.2963285148143768,291.5033264160156,291.1499938964844,259.0062255859375,258.7238464355469,279.1600341796875,293.27032470703125,291.5032958984375,1.0,0.5018505454063416,0.6115283370018005,0.6115283370018005,1.0,1.0,-2.2301816940307617,0.9186360836029052,1.3115456104278564,0.4055772721767425,0.0,0.0,0.8286070227622986,215.33056640625,187.0,47.94927978515625,-27761.541015625,1353.058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70635986328125,311.6949462890625,278.1499938964844,0.0,18000.0,315.7099914550781,37289.78125,36000.0,0.0,0.0,0.6745604872703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65309739112854,1.6531224250793457,-2.502754796296358e-05,0.0,0.0006845931638963,0.0,0.0,539.1361694335938,0.0,0.0,0.0,0.9206693768501282,4.0,0.0,1.0
376740,293.29888916015625,297.1499938964844,293.1499938964844,0.1959636509418487,-3914.16455078125,304.1732482910156,0.7135801315307617,0.2770558297634125,0.255235880613327,293.3196105957031,297.1499938964844,293.1499938964844,0.3409256339073181,-6386.63427734375,304.18438720703125,0.8229043483734131,0.4333032667636871,0.4160961806774139,293.20172119140625,297.1499938964844,293.1499938964844,0.3982312977313995,-5336.27490234375,304.1682434082031,0.855943500995636,0.4930890500545501,0.3481065928936004,293.190185546875,297.1499938964844,293.1499938964844,0.462098479270935,-8118.2802734375,304.16949462890625,0.8901407122612,0.5552055239677429,0.529536247253418,293.19451904296875,297.1499938964844,293.1499938964844,0.0208754893392324,-4425.048828125,304.1559753417969,0.3939462900161743,0.05771129950881,0.2889423966407776,291.488037109375,291.1499938964844,258.9971923828125,258.7136535644531,279.16131591796875,293.2758178710937,291.4862976074219,1.0,0.4926143884658813,0.6127232909202576,0.6127232909202576,1.0,1.0,-2.206204891204834,0.9086434841156006,1.2975614070892334,0.4008300006389618,0.0,0.0,0.7842229008674622,205.8360137939453,175.0,-6.840424060821533,-27350.05078125,1289.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1699523925781,311.89013671875,278.1499938964844,0.0,18000.0,315.2300109863281,37409.27734375,36000.0,0.0,0.0,0.6642318964004517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5262776613235474,1.5263001918792725,-2.260609835502692e-05,0.0,0.000674110953696,0.0,0.0,441.9178771972656,0.0,0.0,0.0,0.861893355846405,4.0,0.0,1.0
376800,293.29888916015625,297.1499938964844,293.1499938964844,0.1959636509418487,-3914.16455078125,304.1732482910156,0.7135801315307617,0.2770558297634125,0.255235880613327,293.3196105957031,297.1499938964844,293.1499938964844,0.3409256339073181,-6386.63427734375,304.18438720703125,0.8229043483734131,0.4333032667636871,0.4160961806774139,293.20172119140625,297.1499938964844,293.1499938964844,0.3982312977313995,-5336.27490234375,304.1682434082031,0.855943500995636,0.4930890500545501,0.3481065928936004,293.190185546875,297.1499938964844,293.1499938964844,0.462098479270935,-8118.2802734375,304.16949462890625,0.8901407122612,0.5552055239677429,0.529536247253418,293.19451904296875,297.1499938964844,293.1499938964844,0.0208754893392324,-4425.048828125,304.1559753417969,0.3939462900161743,0.05771129950881,0.2889423966407776,291.488037109375,291.1499938964844,258.9971923828125,258.7136535644531,279.16131591796875,293.2758178710937,291.4862976074219,1.0,0.4926143884658813,0.6127232909202576,0.6127232909202576,1.0,1.0,-2.206204891204834,0.9086434841156006,1.2975614070892334,0.4008300006389618,0.0,0.0,0.7842229008674622,205.8360137939453,175.0,-6.840424060821533,-27350.05078125,1289.456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1699523925781,311.89013671875,278.1499938964844,0.0,18000.0,315.2300109863281,37409.27734375,36000.0,0.0,0.0,0.6642318964004517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5262776613235474,1.5263001918792725,-2.260609835502692e-05,0.0,0.000674110953696,0.0,0.0,441.9178771972656,0.0,0.0,0.0,0.861893355846405,4.0,0.0,1.0
376860,293.3009033203125,297.1499938964844,293.1499938964844,0.192831739783287,-3865.667236328125,304.17071533203125,0.7176351547241211,0.2728784680366516,0.2511719465255737,293.3259582519531,297.1499938964844,293.1499938964844,0.336470752954483,-6323.1748046875,304.18035888671875,0.8280471563339233,0.4277235269546509,0.4105382263660431,293.2031555175781,297.1499938964844,293.1499938964844,0.3976892530918121,-5332.86572265625,304.1630859375,0.8642957806587219,0.4914842247962951,0.346712201833725,293.1928405761719,297.1499938964844,293.1499938964844,0.4617336988449096,-8116.97265625,304.1636047363281,0.8993615508079529,0.5536460876464844,0.5276969075202942,293.1949768066406,297.1499938964844,293.1499938964844,0.0199517048895359,-4329.0703125,304.155517578125,0.3954552412033081,0.0564898028969764,0.2816174924373626,291.4405517578125,291.1499938964844,258.9926452636719,258.7073669433594,279.1625671386719,293.2797241210937,291.4374389648437,1.0,0.4826016724109649,0.6140396595001221,0.6140396595001221,1.0,1.0,-2.1819660663604736,0.8986064791679382,1.2833596467971802,0.3961006999015808,0.0,0.0,0.7483504414558411,195.47610473632807,163.0,-52.76298522949219,-26881.537109375,1223.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6136779785156,312.0467834472656,278.1499938964844,0.0,18000.0,315.2300109863281,37266.73828125,36000.0,0.0,0.0,0.6551565527915955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4058325290679932,1.405853033065796,-2.042931373580359e-05,0.0,0.0006649006390944,0.0,0.0,361.2685546875,0.0,0.0,0.0,0.80718994140625,4.0,0.0,1.0
376920,293.3009033203125,297.1499938964844,293.1499938964844,0.192831739783287,-3865.667236328125,304.17071533203125,0.7176351547241211,0.2728784680366516,0.2511719465255737,293.3259582519531,297.1499938964844,293.1499938964844,0.336470752954483,-6323.1748046875,304.18035888671875,0.8280471563339233,0.4277235269546509,0.4105382263660431,293.2031555175781,297.1499938964844,293.1499938964844,0.3976892530918121,-5332.86572265625,304.1630859375,0.8642957806587219,0.4914842247962951,0.346712201833725,293.1928405761719,297.1499938964844,293.1499938964844,0.4617336988449096,-8116.97265625,304.1636047363281,0.8993615508079529,0.5536460876464844,0.5276969075202942,293.1949768066406,297.1499938964844,293.1499938964844,0.0199517048895359,-4329.0703125,304.155517578125,0.3954552412033081,0.0564898028969764,0.2816174924373626,291.4405517578125,291.1499938964844,258.9926452636719,258.7073669433594,279.1625671386719,293.2797241210937,291.4374389648437,1.0,0.4826016724109649,0.6140396595001221,0.6140396595001221,1.0,1.0,-2.1819660663604736,0.8986064791679382,1.2833596467971802,0.3961006999015808,0.0,0.0,0.7483504414558411,195.47610473632807,163.0,-52.76298522949219,-26881.537109375,1223.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6136779785156,312.0467834472656,278.1499938964844,0.0,18000.0,315.2300109863281,37266.73828125,36000.0,0.0,0.0,0.6551565527915955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4058325290679932,1.405853033065796,-2.042931373580359e-05,0.0,0.0006649006390944,0.0,0.0,361.2685546875,0.0,0.0,0.0,0.80718994140625,4.0,0.0,1.0
376980,293.302978515625,297.1499938964844,293.1499938964844,0.1896459609270095,-3815.908447265625,304.1691589355469,0.7223878502845764,0.2686321437358856,0.2469988465309143,293.3324890136719,297.1499938964844,293.1499938964844,0.3319107294082641,-6257.2958984375,304.1778869628906,0.8341110348701477,0.4219443202018738,0.404750257730484,293.2044677734375,297.1499938964844,293.1499938964844,0.3973041474819183,-5330.56005859375,304.1593933105469,0.8740804195404053,0.4898702204227447,0.3453041017055511,293.1953125,297.1499938964844,293.1499938964844,0.4615570902824402,-8117.291015625,304.159423828125,0.9102651476860046,0.5520594716072083,0.5258230566978455,293.1953125,297.1499938964844,293.1499938964844,0.01905507594347,-4232.89404296875,304.1551818847656,0.3975709676742553,0.0552828013896942,0.2742895185947418,291.39031982421875,291.1499938964844,258.9931640625,258.7055358886719,279.1642761230469,293.2835998535156,291.3875427246094,1.0,0.472024917602539,0.6155504584312439,0.6155504584312439,1.0,1.0,-2.1572587490081787,0.8884820342063904,1.268776774406433,0.3913857340812683,0.0,0.0,0.7197280526161194,184.6542510986328,151.0,-64.11793518066406,-26458.677734375,1156.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0673217773437,312.2265319824219,278.1499938964844,0.0,18000.0,315.2300109863281,37040.91015625,36000.0,0.0,0.0,0.6441721320152283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3054728507995603,1.30549156665802,-1.87258829100756e-05,0.0,0.0006537528242915,0.0,0.0,302.4158935546875,0.0,0.0,0.0,0.7623351812362671,4.0,0.0,1.0
377040,293.302978515625,297.1499938964844,293.1499938964844,0.1896459609270095,-3815.908447265625,304.1691589355469,0.7223878502845764,0.2686321437358856,0.2469988465309143,293.3324890136719,297.1499938964844,293.1499938964844,0.3319107294082641,-6257.2958984375,304.1778869628906,0.8341110348701477,0.4219443202018738,0.404750257730484,293.2044677734375,297.1499938964844,293.1499938964844,0.3973041474819183,-5330.56005859375,304.1593933105469,0.8740804195404053,0.4898702204227447,0.3453041017055511,293.1953125,297.1499938964844,293.1499938964844,0.4615570902824402,-8117.291015625,304.159423828125,0.9102651476860046,0.5520594716072083,0.5258230566978455,293.1953125,297.1499938964844,293.1499938964844,0.01905507594347,-4232.89404296875,304.1551818847656,0.3975709676742553,0.0552828013896942,0.2742895185947418,291.39031982421875,291.1499938964844,258.9931640625,258.7055358886719,279.1642761230469,293.2835998535156,291.3875427246094,1.0,0.472024917602539,0.6155504584312439,0.6155504584312439,1.0,1.0,-2.1572587490081787,0.8884820342063904,1.268776774406433,0.3913857340812683,0.0,0.0,0.7197280526161194,184.6542510986328,151.0,-64.11793518066406,-26458.677734375,1156.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0673217773437,312.2265319824219,278.1499938964844,0.0,18000.0,315.2300109863281,37040.91015625,36000.0,0.0,0.0,0.6441721320152283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3054728507995603,1.30549156665802,-1.87258829100756e-05,0.0,0.0006537528242915,0.0,0.0,302.4158935546875,0.0,0.0,0.0,0.7623351812362671,4.0,0.0,1.0
377100,293.3039245605469,297.1499938964844,293.1499938964844,0.1880071610212326,-3790.1064453125,304.16864013671875,0.7250616550445557,0.2665120363235473,0.2449062764644622,293.3356628417969,297.1499938964844,293.1499938964844,0.3295162916183471,-6222.314453125,304.1771850585937,0.8375287652015686,0.4190067648887634,0.4018014967441559,293.20513916015625,297.1499938964844,293.1499938964844,0.3970407247543335,-5328.4169921875,304.1581726074219,0.8795249462127686,0.4890514016151428,0.3445899188518524,293.196533203125,297.1499938964844,293.1499938964844,0.46138796210289,-8115.92529296875,304.15802001953125,0.9166619777679444,0.5512464642524719,0.5248652696609497,293.1954345703125,297.1499938964844,293.1499938964844,0.018609756603837,-4183.638671875,304.1550598144531,0.3988390564918518,0.0546828657388687,0.2706227898597717,291.3676452636719,291.1499938964844,258.9954833984375,258.7064514160156,279.16522216796875,293.28546142578125,291.3650817871094,1.0,0.466566264629364,0.6163834929466248,0.6163834929466248,1.0,1.0,-2.144791841506958,0.8834167122840881,1.261375069618225,0.3890499770641327,0.0,0.0,0.7075019478797913,179.1342315673828,151.0,-63.27275848388672,-26258.654296875,1123.3636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2847595214844,312.3153076171875,278.1499938964844,0.0,18000.0,314.75,36935.64453125,36000.0,0.0,0.0,0.6333020925521851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2621002197265625,1.2621183395385742,-1.8025830286205743e-05,0.0,0.0006427211337722,0.0,0.0,279.25372314453125,0.0,0.0,0.0,0.7432284951210022,4.0,0.0,1.0
377160,293.30474853515625,297.1499938964844,293.1499938964844,0.1863882690668106,-3764.582763671875,304.168212890625,0.7279548645019531,0.2643970847129822,0.2428155839443206,293.3387756347656,297.1499938964844,293.1499938964844,0.327128529548645,-6187.3505859375,304.17657470703125,0.8412320017814636,0.4160424172878265,0.3988238573074341,293.2057800292969,297.1499938964844,293.1499938964844,0.3968181610107422,-5326.6689453125,304.1571044921875,0.8853526711463928,0.4882239699363708,0.3438682556152344,293.19775390625,297.1499938964844,293.1499938964844,0.4612649381160736,-8115.12109375,304.1567687988281,0.9236334562301636,0.550419270992279,0.5238922834396362,293.195556640625,297.1499938964844,293.1499938964844,0.0181732047349214,-4134.57177734375,304.1549377441406,0.4002486765384674,0.0540848076343536,0.2669562101364136,291.3441162109375,291.1499938964844,258.99932861328125,258.70867919921875,279.166259765625,293.2872619628906,291.34100341796875,1.0,0.461008757352829,0.6172717213630676,0.6172717213630676,1.0,1.0,-2.132265567779541,0.8783578276634216,1.2539076805114746,0.3867338299751282,0.0,0.0,0.6968830823898315,173.56634521484375,139.0,-66.37934875488281,-26040.3359375,1090.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4534606933594,312.3681945800781,278.1499938964844,0.0,18000.0,314.75,36829.98828125,36000.0,0.0,0.0,0.6263726949691772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2231967449188232,1.2232141494750977,-1.7414806279703043e-05,0.0,0.0006356886588037,0.0,0.0,259.5745544433594,0.0,0.0,0.0,0.7262768149375916,4.0,0.0,1.0
377220,293.30621337890625,297.1499938964844,293.1499938964844,0.1831148415803909,-3712.67724609375,304.1676025390625,0.7345004677772522,0.2601837515830993,0.2386451810598373,293.3448181152344,297.1499938964844,293.1499938964844,0.3222066462039947,-6114.759765625,304.17596435546875,0.8496179580688477,0.4100388586521148,0.3927925229072571,293.20709228515625,297.1499938964844,293.1499938964844,0.3962880074977875,-5321.96923828125,304.1556701660156,0.8982318043708801,0.4865466952323913,0.3424061238765716,293.2001342773437,297.1499938964844,293.1499938964844,0.4609171152114868,-8111.587890625,304.1551513671875,0.939016044139862,0.5487266182899475,0.521905779838562,293.1957397460937,297.1499938964844,293.1499938964844,0.0173142682760953,-4035.055419921875,304.1547241210937,0.4035314619541168,0.0528936125338077,0.2596274018287658,291.29888916015625,291.1499938964844,259.01171875,258.7174072265625,279.16845703125,293.2906188964844,291.296630859375,1.0,0.449622094631195,0.6192263960838318,0.6192263960838318,1.0,1.0,-2.1070687770843506,0.8682788014411926,1.2387900352478027,0.3821728527545929,0.0,0.0,0.6802417635917664,162.33396911621094,127.0,-60.76773071289063,-25650.583984375,1024.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.73651123046875,312.4625244140625,278.1499938964844,0.0,18000.0,314.75,36604.20703125,36000.0,0.0,0.0,0.6121360063552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1619235277175903,1.1619399785995483,-1.6476287783007137e-05,0.0,0.0006212402367964,0.0,0.0,230.5182037353516,0.0,0.0,0.0,0.6998338103294373,4.0,0.0,1.0
377280,293.30621337890625,297.1499938964844,293.1499938964844,0.1831148415803909,-3712.67724609375,304.1676025390625,0.7345004677772522,0.2601837515830993,0.2386451810598373,293.3448181152344,297.1499938964844,293.1499938964844,0.3222066462039947,-6114.759765625,304.17596435546875,0.8496179580688477,0.4100388586521148,0.3927925229072571,293.20709228515625,297.1499938964844,293.1499938964844,0.3962880074977875,-5321.96923828125,304.1556701660156,0.8982318043708801,0.4865466952323913,0.3424061238765716,293.2001342773437,297.1499938964844,293.1499938964844,0.4609171152114868,-8111.587890625,304.1551513671875,0.939016044139862,0.5487266182899475,0.521905779838562,293.1957397460937,297.1499938964844,293.1499938964844,0.0173142682760953,-4035.055419921875,304.1547241210937,0.4035314619541168,0.0528936125338077,0.2596274018287658,291.29888916015625,291.1499938964844,259.01171875,258.7174072265625,279.16845703125,293.2906188964844,291.296630859375,1.0,0.449622094631195,0.6192263960838318,0.6192263960838318,1.0,1.0,-2.1070687770843506,0.8682788014411926,1.2387900352478027,0.3821728527545929,0.0,0.0,0.6802417635917664,162.33396911621094,127.0,-60.76773071289063,-25650.583984375,1024.066162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.73651123046875,312.4625244140625,278.1499938964844,0.0,18000.0,314.75,36604.20703125,36000.0,0.0,0.0,0.6121360063552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1619235277175903,1.1619399785995483,-1.6476287783007137e-05,0.0,0.0006212402367964,0.0,0.0,230.5182037353516,0.0,0.0,0.0,0.6998338103294373,4.0,0.0,1.0
377340,293.307373046875,297.1499938964844,293.1499938964844,0.1796652376651764,-3657.400634765625,304.1675109863281,0.742287814617157,0.2559878528118133,0.2344882041215896,293.3505859375,297.1499938964844,293.1499938964844,0.3168575763702392,-6034.98046875,304.1762390136719,0.8595616221427917,0.4039315581321716,0.3866608440876007,293.2084350585937,297.1499938964844,293.1499938964844,0.3953441977500915,-5312.39990234375,304.1553649902344,0.9134593605995178,0.4848310649394989,0.3409163951873779,293.2025146484375,297.1499938964844,293.1499938964844,0.4600830078125,-8100.52783203125,304.15484619140625,0.9557762742042542,0.5469740033149719,0.5198616981506348,293.19586181640625,297.1499938964844,293.1499938964844,0.0164622627198696,-3931.431884765625,304.1545715332031,0.407558411359787,0.0517078228294849,0.2523103654384613,291.265380859375,291.1499938964844,259.03094482421875,258.7322692871094,279.17095947265625,293.29376220703125,291.2635498046875,1.0,0.4378969669342041,0.6214437484741211,0.6214437484741211,1.0,1.0,-2.0816802978515625,0.8582594394683838,1.2234207391738892,0.3777160346508026,0.0,0.0,0.6671686768531799,151.0322723388672,115.0,-49.51898193359375,-25281.859375,959.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9351501464844,312.5182800292969,278.1499938964844,0.0,18000.0,314.2699890136719,36455.875,36000.0,0.0,0.0,0.592978298664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1151409149169922,1.115156650543213,-1.5795860235812142e-05,0.0,0.0006017975974828,0.0,0.0,210.0433807373047,0.0,0.0,0.0,0.6799367070198059,4.0,0.0,1.0
377400,293.307373046875,297.1499938964844,293.1499938964844,0.1796652376651764,-3657.400634765625,304.1675109863281,0.742287814617157,0.2559878528118133,0.2344882041215896,293.3505859375,297.1499938964844,293.1499938964844,0.3168575763702392,-6034.98046875,304.1762390136719,0.8595616221427917,0.4039315581321716,0.3866608440876007,293.2084350585937,297.1499938964844,293.1499938964844,0.3953441977500915,-5312.39990234375,304.1553649902344,0.9134593605995178,0.4848310649394989,0.3409163951873779,293.2025146484375,297.1499938964844,293.1499938964844,0.4600830078125,-8100.52783203125,304.15484619140625,0.9557762742042542,0.5469740033149719,0.5198616981506348,293.19586181640625,297.1499938964844,293.1499938964844,0.0164622627198696,-3931.431884765625,304.1545715332031,0.407558411359787,0.0517078228294849,0.2523103654384613,291.265380859375,291.1499938964844,259.03094482421875,258.7322692871094,279.17095947265625,293.29376220703125,291.2635498046875,1.0,0.4378969669342041,0.6214437484741211,0.6214437484741211,1.0,1.0,-2.0816802978515625,0.8582594394683838,1.2234207391738892,0.3777160346508026,0.0,0.0,0.6671686768531799,151.0322723388672,115.0,-49.51898193359375,-25281.859375,959.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9351501464844,312.5182800292969,278.1499938964844,0.0,18000.0,314.2699890136719,36455.875,36000.0,0.0,0.0,0.592978298664093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1151409149169922,1.115156650543213,-1.5795860235812142e-05,0.0,0.0006017975974828,0.0,0.0,210.0433807373047,0.0,0.0,0.0,0.6799367070198059,4.0,0.0,1.0
377460,293.3083190917969,297.1499938964844,293.1499938964844,0.1762516647577285,-3602.510009765625,304.1673583984375,0.7517186403274536,0.2518091201782226,0.2303446978330612,293.35614013671875,297.1499938964844,293.1499938964844,0.3114476501941681,-5954.01953125,304.176513671875,0.8714728355407715,0.3977234065532684,0.3804310858249664,293.2097473144531,297.1499938964844,293.1499938964844,0.3944253027439117,-5303.09521484375,304.15509033203125,0.9324204325675964,0.4830833971500397,0.339401513338089,293.204833984375,297.1499938964844,293.1499938964844,0.4592640697956085,-8089.6640625,304.15460205078125,0.973226010799408,0.5451691746711731,0.5177642107009888,293.1959533691406,297.1499938964844,293.1499938964844,0.0156444571912288,-3828.0009765625,304.1544189453125,0.4126069247722626,0.0505264215171337,0.2450079768896103,291.23028564453125,291.1499938964844,259.0575866699219,258.7537536621094,279.1737365722656,293.29669189453125,291.228271484375,1.0,0.425845205783844,0.6239548921585083,0.6239548921585083,1.0,1.0,-2.056113719940185,0.8483144640922546,1.2077993154525757,0.3733752369880676,0.0,0.0,0.6587377786636353,139.70504760742188,103.0,-49.05689239501953,-24891.658203125,895.2261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96844482421875,312.4712219238281,278.1499938964844,0.0,18000.0,314.2699890136719,36301.8125,36000.0,0.0,0.0,0.5778845548629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082098364830017,1.0821137428283691,-1.5320141756092198e-05,0.0,0.0005864793201908,0.0,0.0,196.2994079589844,0.0,0.0,0.0,0.666086733341217,4.0,0.0,1.0
377520,293.3083190917969,297.1499938964844,293.1499938964844,0.1762516647577285,-3602.510009765625,304.1673583984375,0.7517186403274536,0.2518091201782226,0.2303446978330612,293.35614013671875,297.1499938964844,293.1499938964844,0.3114476501941681,-5954.01953125,304.176513671875,0.8714728355407715,0.3977234065532684,0.3804310858249664,293.2097473144531,297.1499938964844,293.1499938964844,0.3944253027439117,-5303.09521484375,304.15509033203125,0.9324204325675964,0.4830833971500397,0.339401513338089,293.204833984375,297.1499938964844,293.1499938964844,0.4592640697956085,-8089.6640625,304.15460205078125,0.973226010799408,0.5451691746711731,0.5177642107009888,293.1959533691406,297.1499938964844,293.1499938964844,0.0156444571912288,-3828.0009765625,304.1544189453125,0.4126069247722626,0.0505264215171337,0.2450079768896103,291.23028564453125,291.1499938964844,259.0575866699219,258.7537536621094,279.1737365722656,293.29669189453125,291.228271484375,1.0,0.425845205783844,0.6239548921585083,0.6239548921585083,1.0,1.0,-2.056113719940185,0.8483144640922546,1.2077993154525757,0.3733752369880676,0.0,0.0,0.6587377786636353,139.70504760742188,103.0,-49.05689239501953,-24891.658203125,895.2261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.96844482421875,312.4712219238281,278.1499938964844,0.0,18000.0,314.2699890136719,36301.8125,36000.0,0.0,0.0,0.5778845548629761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.082098364830017,1.0821137428283691,-1.5320141756092198e-05,0.0,0.0005864793201908,0.0,0.0,196.2994079589844,0.0,0.0,0.0,0.666086733341217,4.0,0.0,1.0
377580,293.3091125488281,297.1499938964844,293.1499938964844,0.1727231740951538,-3545.315185546875,304.1674499511719,0.7637395262718201,0.2476406395435333,0.2262044697999954,293.3615417480469,297.1499938964844,293.1499938964844,0.3057183027267456,-5867.62060546875,304.1772155761719,0.886358380317688,0.3914080858230591,0.3740941882133484,293.2110595703125,297.1499938964844,293.1499938964844,0.3932085335254669,-5290.36083984375,304.1554260253906,0.9545071721076964,0.4813010394573211,0.3378580510616302,293.2071533203125,297.1499938964844,293.1499938964844,0.458089530467987,-8073.4443359375,304.155029296875,0.9910279512405396,0.5433108806610107,0.5156102776527405,293.1961669921875,297.1499938964844,293.1499938964844,0.0149721279740333,-3741.37890625,304.144775390625,0.4207310080528259,0.050000000745058,0.2392599135637283,291.2026062011719,291.1499938964844,259.0922241210937,258.7824401855469,279.1762390136719,293.29949951171875,291.2008056640625,1.0,0.4135337173938751,0.6267192959785461,0.6267192959785461,1.0,1.0,-2.0321829319000244,0.8392425775527954,1.192940354347229,0.3695090413093567,0.0,0.0,0.6536175608634949,128.1868133544922,106.0,-41.558589935302734,-24546.51171875,833.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9072265625,312.3840637207031,278.1499938964844,0.0,18000.0,314.2699890136719,36185.7421875,36000.0,0.0,0.0,0.5637972950935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621821880340576,1.0621973276138306,-1.50345613292302e-05,0.0,0.0005721825873479,0.0,0.0,188.2889862060547,0.0,0.0,0.0,0.6577357053756714,4.0,0.0,1.0
377640,293.3091125488281,297.1499938964844,293.1499938964844,0.1727231740951538,-3545.315185546875,304.1674499511719,0.7637395262718201,0.2476406395435333,0.2262044697999954,293.3615417480469,297.1499938964844,293.1499938964844,0.3057183027267456,-5867.62060546875,304.1772155761719,0.886358380317688,0.3914080858230591,0.3740941882133484,293.2110595703125,297.1499938964844,293.1499938964844,0.3932085335254669,-5290.36083984375,304.1554260253906,0.9545071721076964,0.4813010394573211,0.3378580510616302,293.2071533203125,297.1499938964844,293.1499938964844,0.458089530467987,-8073.4443359375,304.155029296875,0.9910279512405396,0.5433108806610107,0.5156102776527405,293.1961669921875,297.1499938964844,293.1499938964844,0.0149721279740333,-3741.37890625,304.144775390625,0.4207310080528259,0.050000000745058,0.2392599135637283,291.2026062011719,291.1499938964844,259.0922241210937,258.7824401855469,279.1762390136719,293.29949951171875,291.2008056640625,1.0,0.4135337173938751,0.6267192959785461,0.6267192959785461,1.0,1.0,-2.0321829319000244,0.8392425775527954,1.192940354347229,0.3695090413093567,0.0,0.0,0.6536175608634949,128.1868133544922,106.0,-41.558589935302734,-24546.51171875,833.62841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9072265625,312.3840637207031,278.1499938964844,0.0,18000.0,314.2699890136719,36185.7421875,36000.0,0.0,0.0,0.5637972950935364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0621821880340576,1.0621973276138306,-1.50345613292302e-05,0.0,0.0005721825873479,0.0,0.0,188.2889862060547,0.0,0.0,0.0,0.6577357053756714,4.0,0.0,1.0
