time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377700,293.3095397949219,297.1499938964844,293.1499938964844,0.1710366904735565,-3517.96142578125,304.1673278808594,0.7678312063217163,0.2455420047044754,0.2241937220096588,293.3642578125,297.1499938964844,293.1499938964844,0.3029109239578247,-5825.26708984375,304.1773681640625,0.891388475894928,0.3881951868534088,0.3709474205970764,293.2117919921875,297.1499938964844,293.1499938964844,0.3926981985569,-5285.12744140625,304.1553649902344,0.9622030258178712,0.4803871512413025,0.3371229767799377,293.2083435058594,297.1499938964844,293.1499938964844,0.4576016068458557,-8066.8603515625,304.1549987792969,0.996811032295227,0.5423529148101807,0.5145766139030457,293.1968078613281,297.1499938964844,293.1499938964844,0.0148947266861796,-3732.711181640625,304.1344909667969,0.4251686334609985,0.050000000745058,0.2385458797216415,291.18719482421875,291.1499938964844,259.1127319335937,258.7996520996094,279.17694091796875,293.3010559082031,291.1852111816406,1.0,0.4094266593456268,0.6281182169914246,0.6281182169914246,1.0,1.0,-2.0230062007904053,0.8359681367874146,1.1870381832122805,0.3682372570037842,0.0,0.0,0.6526676416397095,124.2305679321289,106.0,-42.552528381347656,-24400.96875,811.9494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8416442871094,312.3204345703125,278.1499938964844,0.0,18000.0,313.7900085449219,36124.65625,36000.0,0.0,0.0,0.5524407625198364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056347131729126,1.0563621520996094,-1.494568095949944e-05,0.0,0.000560657121241,0.0,0.0,185.9291839599609,0.0,0.0,0.0,0.6553263068199158,4.0,0.0,1.0
377760,293.31005859375,297.1499938964844,293.1499938964844,0.169405460357666,-3491.497802734375,304.1671447753906,0.7697150707244873,0.2434195131063461,0.2222170531749725,293.36700439453125,297.1499938964844,293.1499938964844,0.3001570701599121,-5783.7109375,304.1773986816406,0.8937429189682007,0.3849379122257232,0.3678151071071625,293.2125244140625,297.1499938964844,293.1499938964844,0.3922802209854126,-5280.93798828125,304.1551513671875,0.966799795627594,0.4794572591781616,0.3364168703556061,293.2092590332031,297.1499938964844,293.1499938964844,0.4560829997062683,-8044.8359375,304.1569519042969,0.9990000128746032,0.5414335131645203,0.5124087333679199,293.1979064941406,297.1499938964844,293.1499938964844,0.0148369930684566,-3727.450439453125,304.1228942871094,0.4281824231147766,0.050000000745058,0.2381151169538498,291.170166015625,291.1499938964844,259.1354675292969,258.8188781738281,279.1784362792969,293.3028869628906,291.1679077148437,1.0,0.4061309099197387,0.6296444535255432,0.6296444535255432,1.0,1.0,-2.012912511825561,0.8323219418525696,1.1805905103683472,0.3668647408485412,0.0,0.0,0.6530083417892456,121.66281127929688,109.0,-45.44818878173828,-24237.259765625,794.4246215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.714599609375,312.21856689453125,278.1499938964844,0.0,18000.0,313.7900085449219,36053.69140625,36000.0,0.0,0.0,0.5457291007041931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542206764221191,1.054235577583313,-1.4902378097758628e-05,0.0,0.0005538456607609,0.0,0.0,184.96920776367188,0.0,0.0,0.0,0.6544374227523804,4.0,0.0,1.0
377820,293.3114929199219,297.1499938964844,293.1499938964844,0.1660242825746536,-3436.20458984375,304.1670837402344,0.7689225077629089,0.2390755414962768,0.2182835638523101,293.37286376953125,297.1499938964844,293.1499938964844,0.2943637073040008,-5695.63818359375,304.1779479980469,0.892977237701416,0.3782581090927124,0.3615115284919739,293.2142639160156,297.1499938964844,293.1499938964844,0.3911726176738739,-5269.3798828125,304.1553039550781,0.9702042937278748,0.4775229692459106,0.3350383937358856,293.2055969238281,297.1499938964844,293.1499938964844,0.4500665664672851,-7957.892578125,304.1644287109375,0.9990000128746032,0.5406614542007446,0.5056267380714417,293.2013244628906,297.1499938964844,293.1499938964844,0.0147508671507239,-3720.59521484375,304.095947265625,0.4310308992862701,0.050000000745058,0.2377322018146515,291.1450500488281,291.1499938964844,259.1878662109375,258.86358642578125,279.1824951171875,293.3074035644531,291.1435546875,1.0,0.4013160765171051,0.6331077814102173,0.6331077814102173,1.0,1.0,-1.9903441667556765,0.8241767883300781,1.166167378425598,0.3636604845523834,0.0,0.0,0.655492901802063,119.0410385131836,112.0,-36.2425537109375,-23922.142578125,766.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3987121582031,311.9972229003906,278.1499938964844,0.0,18000.0,313.7900085449219,35948.0859375,36000.0,0.0,0.0,0.5338004231452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0588243007659912,1.058839201927185,-1.493756553827552e-05,0.0,0.0005417395732365,0.0,0.0,186.48883056640625,0.0,0.0,0.0,0.6562390923500061,4.0,0.0,1.0
377880,293.3114929199219,297.1499938964844,293.1499938964844,0.1660242825746536,-3436.20458984375,304.1670837402344,0.7689225077629089,0.2390755414962768,0.2182835638523101,293.37286376953125,297.1499938964844,293.1499938964844,0.2943637073040008,-5695.63818359375,304.1779479980469,0.892977237701416,0.3782581090927124,0.3615115284919739,293.2142639160156,297.1499938964844,293.1499938964844,0.3911726176738739,-5269.3798828125,304.1553039550781,0.9702042937278748,0.4775229692459106,0.3350383937358856,293.2055969238281,297.1499938964844,293.1499938964844,0.4500665664672851,-7957.892578125,304.1644287109375,0.9990000128746032,0.5406614542007446,0.5056267380714417,293.2013244628906,297.1499938964844,293.1499938964844,0.0147508671507239,-3720.59521484375,304.095947265625,0.4310308992862701,0.050000000745058,0.2377322018146515,291.1450500488281,291.1499938964844,259.1878662109375,258.86358642578125,279.1824951171875,293.3074035644531,291.1435546875,1.0,0.4013160765171051,0.6331077814102173,0.6331077814102173,1.0,1.0,-1.9903441667556765,0.8241767883300781,1.166167378425598,0.3636604845523834,0.0,0.0,0.655492901802063,119.0410385131836,112.0,-36.2425537109375,-23922.142578125,766.40283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3987121582031,311.9972229003906,278.1499938964844,0.0,18000.0,313.7900085449219,35948.0859375,36000.0,0.0,0.0,0.5338004231452942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0588243007659912,1.058839201927185,-1.493756553827552e-05,0.0,0.0005417395732365,0.0,0.0,186.48883056640625,0.0,0.0,0.0,0.6562390923500061,4.0,0.0,1.0
377940,293.3133239746094,297.1499938964844,293.1499938964844,0.1625813692808151,-3379.607666015625,304.1671142578125,0.7653533220291138,0.2346093654632568,0.2142835855484008,293.3791198730469,297.1499938964844,293.1499938964844,0.2883965373039245,-5604.47998046875,304.1785888671875,0.8888540267944336,0.3713457584381103,0.3550395667552948,293.21630859375,297.1499938964844,293.1499938964844,0.3899958431720733,-5257.0703125,304.1554870605469,0.9703099131584167,0.4754796028137207,0.3336212933063507,293.2015380859375,297.1499938964844,293.1499938964844,0.4483255445957184,-7935.1904296875,304.16229248046875,0.9990000128746032,0.5400875210762024,0.5033192038536072,293.2060241699219,297.1499938964844,293.1499938964844,0.0146821253001689,-3716.579345703125,304.0643920898437,0.4319301843643188,0.050000000745058,0.2376166135072708,291.1205444335937,291.1499938964844,259.25,258.9171142578125,279.1855163574219,293.3127136230469,291.1190185546875,1.0,0.3984483182430267,0.6368150115013123,0.6368150115013123,1.0,1.0,-1.9731590747833248,0.8185604810714722,1.154598593711853,0.3618164956569671,0.0,0.0,0.6610581874847412,117.99002838134766,115.0,-34.57512664794922,-23663.03125,748.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0210876464844,311.7426452636719,278.1499938964844,0.0,18000.0,313.3099975585937,35852.06640625,36000.0,0.0,0.0,0.5190799832344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0718828439712524,1.0718979835510254,-1.5084812730492558e-05,0.0,0.0005268002278171,0.0,0.0,191.30294799804688,0.0,0.0,0.0,0.661644697189331,4.0,0.0,1.0
378000,293.3133239746094,297.1499938964844,293.1499938964844,0.1625813692808151,-3379.607666015625,304.1671142578125,0.7653533220291138,0.2346093654632568,0.2142835855484008,293.3791198730469,297.1499938964844,293.1499938964844,0.2883965373039245,-5604.47998046875,304.1785888671875,0.8888540267944336,0.3713457584381103,0.3550395667552948,293.21630859375,297.1499938964844,293.1499938964844,0.3899958431720733,-5257.0703125,304.1554870605469,0.9703099131584167,0.4754796028137207,0.3336212933063507,293.2015380859375,297.1499938964844,293.1499938964844,0.4483255445957184,-7935.1904296875,304.16229248046875,0.9990000128746032,0.5400875210762024,0.5033192038536072,293.2060241699219,297.1499938964844,293.1499938964844,0.0146821253001689,-3716.579345703125,304.0643920898437,0.4319301843643188,0.050000000745058,0.2376166135072708,291.1205444335937,291.1499938964844,259.25,258.9171142578125,279.1855163574219,293.3127136230469,291.1190185546875,1.0,0.3984483182430267,0.6368150115013123,0.6368150115013123,1.0,1.0,-1.9731590747833248,0.8185604810714722,1.154598593711853,0.3618164956569671,0.0,0.0,0.6610581874847412,117.99002838134766,115.0,-34.57512664794922,-23663.03125,748.603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0210876464844,311.7426452636719,278.1499938964844,0.0,18000.0,313.3099975585937,35852.06640625,36000.0,0.0,0.0,0.5190799832344055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0718828439712524,1.0718979835510254,-1.5084812730492558e-05,0.0,0.0005268002278171,0.0,0.0,191.30294799804688,0.0,0.0,0.0,0.661644697189331,4.0,0.0,1.0
378060,293.3145446777344,297.1499938964844,293.1499938964844,0.1592861115932464,-3325.390380859375,304.1669006347656,0.7600367069244385,0.2302235960960388,0.2103295475244522,293.3847351074219,297.1499938964844,293.1499938964844,0.2825475037097931,-5515.0068359375,304.17877197265625,0.8824906945228577,0.3643975257873535,0.3485049605369568,293.2177124023437,297.1499938964844,293.1499938964844,0.3891125917434692,-5248.13916015625,304.1551208496094,0.9682251811027528,0.4735165238380432,0.332241952419281,293.2026672363281,297.1499938964844,293.1499938964844,0.450467973947525,-7969.43017578125,304.154541015625,0.9990000128746032,0.5385644435882568,0.5045452117919922,293.21075439453125,297.1499938964844,293.1499938964844,0.0146420318633317,-3717.25634765625,304.0310363769531,0.4314518570899963,0.050000000745058,0.2376791536808014,291.0885314941406,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3172302246094,291.0864562988281,1.0,0.3970171511173248,0.6406211853027344,0.6406211853027344,1.0,1.0,-1.960451602935791,0.8149680495262146,1.1454836130142212,0.3610434830188751,0.0,0.0,0.6712414026260376,118.0070571899414,118.0,-42.99113082885742,-23429.94140625,738.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5126342773437,311.4060974121094,278.1499938964844,0.0,18000.0,313.3099975585937,35714.26171875,36000.0,0.0,0.0,0.5103169679641724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972367525100708,1.0972521305084229,-1.5387608073069714e-05,0.0,0.0005179068539291,0.0,0.0,201.0316467285156,0.0,0.0,0.0,0.6722509860992432,4.0,0.0,1.0
378120,293.3145446777344,297.1499938964844,293.1499938964844,0.1592861115932464,-3325.390380859375,304.1669006347656,0.7600367069244385,0.2302235960960388,0.2103295475244522,293.3847351074219,297.1499938964844,293.1499938964844,0.2825475037097931,-5515.0068359375,304.17877197265625,0.8824906945228577,0.3643975257873535,0.3485049605369568,293.2177124023437,297.1499938964844,293.1499938964844,0.3891125917434692,-5248.13916015625,304.1551208496094,0.9682251811027528,0.4735165238380432,0.332241952419281,293.2026672363281,297.1499938964844,293.1499938964844,0.450467973947525,-7969.43017578125,304.154541015625,0.9990000128746032,0.5385644435882568,0.5045452117919922,293.21075439453125,297.1499938964844,293.1499938964844,0.0146420318633317,-3717.25634765625,304.0310363769531,0.4314518570899963,0.050000000745058,0.2376791536808014,291.0885314941406,291.1499938964844,259.3175354003906,258.9750366210937,279.1871032714844,293.3172302246094,291.0864562988281,1.0,0.3970171511173248,0.6406211853027344,0.6406211853027344,1.0,1.0,-1.960451602935791,0.8149680495262146,1.1454836130142212,0.3610434830188751,0.0,0.0,0.6712414026260376,118.0070571899414,118.0,-42.99113082885742,-23429.94140625,738.2611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5126342773437,311.4060974121094,278.1499938964844,0.0,18000.0,313.3099975585937,35714.26171875,36000.0,0.0,0.0,0.5103169679641724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972367525100708,1.0972521305084229,-1.5387608073069714e-05,0.0,0.0005179068539291,0.0,0.0,201.0316467285156,0.0,0.0,0.0,0.6722509860992432,4.0,0.0,1.0
378180,293.31494140625,297.1499938964844,293.1499938964844,0.1560838371515274,-3272.41650390625,304.1665954589844,0.753575325012207,0.2259709984064102,0.2065393179655075,293.3894958496094,297.1499938964844,293.1499938964844,0.276663988828659,-5424.50732421875,304.1789855957031,0.8745259642601013,0.3574841022491455,0.3420452773571014,293.21832275390625,297.1499938964844,293.1499938964844,0.3882558345794678,-5239.40087890625,304.15484619140625,0.9644180536270142,0.4716719388961792,0.3309827744960785,293.21002197265625,297.1499938964844,293.1499938964844,0.454548716545105,-8030.5341796875,304.1463317871094,0.9990000128746032,0.535749614238739,0.507632851600647,293.2147827148437,297.1499938964844,293.1499938964844,0.0146127790212631,-3719.072021484375,303.9979553222656,0.4298974573612213,0.050000000745058,0.2378847599029541,291.0601806640625,291.1499938964844,259.3857116699219,259.0326232910156,279.18756103515625,293.3202514648437,291.05859375,1.0,0.3966357707977295,0.6443976759910583,0.6443976759910583,1.0,1.0,-1.9505939483642576,0.812572717666626,1.1380212306976318,0.3608869314193725,0.0,0.0,0.6851882934570312,118.86241912841795,121.0,-39.024513244628906,-23265.896484375,733.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.958740234375,311.0633544921875,278.1499938964844,0.0,18000.0,313.3099975585937,35584.65625,36000.0,0.0,0.0,0.5041497349739075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1366406679153442,1.1366565227508545,-1.589281964697875e-05,0.0,0.0005116479005664,0.0,0.0,217.09103393554688,0.0,0.0,0.0,0.6888437271118164,4.0,0.0,1.0
378240,293.31494140625,297.1499938964844,293.1499938964844,0.1560838371515274,-3272.41650390625,304.1665954589844,0.753575325012207,0.2259709984064102,0.2065393179655075,293.3894958496094,297.1499938964844,293.1499938964844,0.276663988828659,-5424.50732421875,304.1789855957031,0.8745259642601013,0.3574841022491455,0.3420452773571014,293.21832275390625,297.1499938964844,293.1499938964844,0.3882558345794678,-5239.40087890625,304.15484619140625,0.9644180536270142,0.4716719388961792,0.3309827744960785,293.21002197265625,297.1499938964844,293.1499938964844,0.454548716545105,-8030.5341796875,304.1463317871094,0.9990000128746032,0.535749614238739,0.507632851600647,293.2147827148437,297.1499938964844,293.1499938964844,0.0146127790212631,-3719.072021484375,303.9979553222656,0.4298974573612213,0.050000000745058,0.2378847599029541,291.0601806640625,291.1499938964844,259.3857116699219,259.0326232910156,279.18756103515625,293.3202514648437,291.05859375,1.0,0.3966357707977295,0.6443976759910583,0.6443976759910583,1.0,1.0,-1.9505939483642576,0.812572717666626,1.1380212306976318,0.3608869314193725,0.0,0.0,0.6851882934570312,118.86241912841795,121.0,-39.024513244628906,-23265.896484375,733.104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.958740234375,311.0633544921875,278.1499938964844,0.0,18000.0,313.3099975585937,35584.65625,36000.0,0.0,0.0,0.5041497349739075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1366406679153442,1.1366565227508545,-1.589281964697875e-05,0.0,0.0005116479005664,0.0,0.0,217.09103393554688,0.0,0.0,0.0,0.6888437271118164,4.0,0.0,1.0
378300,293.31500244140625,297.1499938964844,293.1499938964844,0.1544715315103531,-3245.5654296875,304.16650390625,0.7494164109230042,0.2238727957010269,0.2046945989131927,293.3916931152344,297.1499938964844,293.1499938964844,0.2736370265483856,-5377.6572265625,304.1792297363281,0.8693394660949707,0.3540197908878326,0.3388347327709198,293.2185363769531,297.1499938964844,293.1499938964844,0.3877271115779876,-5233.85009765625,304.1549377441406,0.9611029028892516,0.4707659482955932,0.3303853869438171,293.21453857421875,297.1499938964844,293.1499938964844,0.4544029533863067,-8028.1396484375,304.1473388671875,0.9973413944244384,0.5341010093688965,0.5070745944976807,293.21661376953125,297.1499938964844,293.1499938964844,0.0146041680127382,-3720.482666015625,303.9814758300781,0.4283207654953003,0.050000000745058,0.2381000816822052,291.0501708984375,291.1499938964844,259.4200134277344,259.061279296875,279.1888427734375,293.3216857910156,291.0492858886719,1.0,0.3966268301010132,0.6464303731918335,0.6464303731918335,1.0,1.0,-1.9433666467666624,0.8103541135787964,1.1330125331878662,0.3603350818157196,0.0,0.0,0.692875325679779,119.83631896972656,121.0,-31.64642143249512,-23175.853515625,730.5084838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6745300292969,310.8948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,35538.30078125,35280.0,0.0,0.0,0.5003811120986938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.159692645072937,1.159708857536316,-1.6203784980461933e-05,0.0,0.0005078231915831,0.0,0.0,226.99282836914065,0.0,0.0,0.0,0.6886612176895142,4.0,0.0,1.0
378360,293.31500244140625,297.1499938964844,293.1499938964844,0.152983620762825,-3220.923095703125,304.1662292480469,0.7450409531593323,0.2217807173728943,0.2028684765100479,293.3938293457031,297.1499938964844,293.1499938964844,0.2707954049110412,-5333.849609375,304.1790771484375,0.8638472557067871,0.3505380749702453,0.3356213271617889,293.21875,297.1499938964844,293.1499938964844,0.3874727785587311,-5231.47216796875,304.15447998046875,0.9573186039924622,0.4698576629161834,0.3297964632511139,293.21759033203125,297.1499938964844,293.1499938964844,0.4537544846534729,-8018.2890625,304.14898681640625,0.9943401217460632,0.5326861143112183,0.5056897401809692,293.2183532714844,297.1499938964844,293.1499938964844,0.0146106583997607,-3724.717529296875,303.9647216796875,0.4265427589416504,0.050000000745058,0.2383519560098648,291.03277587890625,291.1499938964844,259.4544677734375,259.0898742675781,279.1902160644531,293.3232727050781,291.0308532714844,1.0,0.3966755270957947,0.6485468745231628,0.6485468745231628,1.0,1.0,-1.935269832611084,0.8077729344367981,1.1274968385696411,0.3595505058765411,0.0,0.0,0.7023375034332275,120.98252868652344,124.0,-40.50555419921875,-23028.09765625,727.7744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3900451660156,310.7019348144531,278.1499938964844,0.0,18000.0,313.1499938964844,34874.9296875,35280.0,0.0,0.0,0.4984626770019531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1748380661010742,1.1748542785644531,-1.6268470062641427e-05,0.0,0.0005058762617409,0.0,0.0,232.1552276611328,0.0,0.0,0.0,0.7034585475921631,4.0,0.0,1.0
378420,293.3149719238281,297.1499938964844,293.1499938964844,0.1496281176805496,-3164.390380859375,304.1664123535156,0.7363983988761902,0.2176085710525512,0.199231669306755,293.3980407714844,297.1499938964844,293.1499938964844,0.2643598616123199,-5233.1689453125,304.1801147460937,0.852932333946228,0.3435072600841522,0.3291391134262085,293.21923828125,297.1499938964844,293.1499938964844,0.3859503269195556,-5214.9892578125,304.1555480957031,0.9494271278381348,0.4680168330669403,0.3286097347736358,293.22088623046875,297.1499938964844,293.1499938964844,0.4517022371292114,-7987.87939453125,304.1527099609375,0.9881809949874878,0.5302981734275818,0.503444254398346,293.2216796875,297.1499938964844,293.1499938964844,0.0145811084657907,-3724.692138671875,303.9313049316406,0.4230367541313171,0.050000000745058,0.2388788163661956,291.027099609375,291.1499938964844,259.5238037109375,259.1468200683594,279.19256591796875,293.32647705078125,291.0269775390625,1.0,0.396968275308609,0.6529260873794556,0.6529260873794556,1.0,1.0,-1.9196292161941528,0.8028624653816223,1.1167666912078855,0.3581244647502899,0.0,0.0,0.7193753719329834,123.41526794433594,127.0,-13.794536590576172,-22864.83203125,723.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8390808105469,310.387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,34740.875,35280.0,0.0,0.0,0.4961259365081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2285245656967163,1.228541612625122,-1.702167537587229e-05,0.0,0.0005035047652199,0.0,0.0,256.91021728515625,0.0,0.0,0.0,0.7265044450759888,4.0,0.0,1.0
378480,293.3149719238281,297.1499938964844,293.1499938964844,0.1496281176805496,-3164.390380859375,304.1664123535156,0.7363983988761902,0.2176085710525512,0.199231669306755,293.3980407714844,297.1499938964844,293.1499938964844,0.2643598616123199,-5233.1689453125,304.1801147460937,0.852932333946228,0.3435072600841522,0.3291391134262085,293.21923828125,297.1499938964844,293.1499938964844,0.3859503269195556,-5214.9892578125,304.1555480957031,0.9494271278381348,0.4680168330669403,0.3286097347736358,293.22088623046875,297.1499938964844,293.1499938964844,0.4517022371292114,-7987.87939453125,304.1527099609375,0.9881809949874878,0.5302981734275818,0.503444254398346,293.2216796875,297.1499938964844,293.1499938964844,0.0145811084657907,-3724.692138671875,303.9313049316406,0.4230367541313171,0.050000000745058,0.2388788163661956,291.027099609375,291.1499938964844,259.5238037109375,259.1468200683594,279.19256591796875,293.32647705078125,291.0269775390625,1.0,0.396968275308609,0.6529260873794556,0.6529260873794556,1.0,1.0,-1.9196292161941528,0.8028624653816223,1.1167666912078855,0.3581244647502899,0.0,0.0,0.7193753719329834,123.41526794433594,127.0,-13.794536590576172,-22864.83203125,723.257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8390808105469,310.387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,34740.875,35280.0,0.0,0.0,0.4961259365081787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2285245656967163,1.228541612625122,-1.702167537587229e-05,0.0,0.0005035047652199,0.0,0.0,256.91021728515625,0.0,0.0,0.0,0.7265044450759888,4.0,0.0,1.0
378540,293.3147888183594,297.1499938964844,293.1499938964844,0.1462413072586059,-3106.967529296875,304.1665954589844,0.7278587818145752,0.2134675979614257,0.1956243216991424,293.4021301269531,297.1499938964844,293.1499938964844,0.2577421963214874,-5129.01953125,304.1811218261719,0.8421674966812134,0.3363949656486511,0.3225820064544678,293.21978759765625,297.1499938964844,293.1499938964844,0.3841985166072845,-5196.0244140625,304.1566162109375,0.9411861896514891,0.4661493897438049,0.3274058699607849,293.2226867675781,297.1499938964844,293.1499938964844,0.4496479034423828,-7958.07568359375,304.1552124023437,0.9816676378250122,0.5281347632408142,0.5014982223510742,293.22479248046875,297.1499938964844,293.1499938964844,0.0145449349656701,-3723.328857421875,303.8973999023437,0.4196197688579559,0.050000000745058,0.2394349128007888,291.02764892578125,291.1499938964844,259.5936889648437,259.2035217285156,279.1946716308594,293.3296203613281,291.02783203125,1.0,0.3974551856517792,0.6574987173080444,0.6574987173080444,1.0,1.0,-1.904308557510376,0.7980917096138,1.1062169075012207,0.3567710220813751,0.0,0.0,0.7357046604156494,126.0155792236328,130.0,-2.1694581508636475,-22695.17578125,719.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3371276855469,310.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34739.32421875,34200.0,0.0,0.0,0.4954230189323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279669165611267,1.2796869277954102,-1.7800308341975324e-05,0.0,0.0005027913721278,0.0,0.0,282.6010131835937,0.0,0.0,0.0,0.7340827584266663,4.0,0.0,1.0
378600,293.3147888183594,297.1499938964844,293.1499938964844,0.1462413072586059,-3106.967529296875,304.1665954589844,0.7278587818145752,0.2134675979614257,0.1956243216991424,293.4021301269531,297.1499938964844,293.1499938964844,0.2577421963214874,-5129.01953125,304.1811218261719,0.8421674966812134,0.3363949656486511,0.3225820064544678,293.21978759765625,297.1499938964844,293.1499938964844,0.3841985166072845,-5196.0244140625,304.1566162109375,0.9411861896514891,0.4661493897438049,0.3274058699607849,293.2226867675781,297.1499938964844,293.1499938964844,0.4496479034423828,-7958.07568359375,304.1552124023437,0.9816676378250122,0.5281347632408142,0.5014982223510742,293.22479248046875,297.1499938964844,293.1499938964844,0.0145449349656701,-3723.328857421875,303.8973999023437,0.4196197688579559,0.050000000745058,0.2394349128007888,291.02764892578125,291.1499938964844,259.5936889648437,259.2035217285156,279.1946716308594,293.3296203613281,291.02783203125,1.0,0.3974551856517792,0.6574987173080444,0.6574987173080444,1.0,1.0,-1.904308557510376,0.7980917096138,1.1062169075012207,0.3567710220813751,0.0,0.0,0.7357046604156494,126.0155792236328,130.0,-2.1694581508636475,-22695.17578125,719.5665283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3371276855469,310.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34739.32421875,34200.0,0.0,0.0,0.4954230189323425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279669165611267,1.2796869277954102,-1.7800308341975324e-05,0.0,0.0005027913721278,0.0,0.0,282.6010131835937,0.0,0.0,0.0,0.7340827584266663,4.0,0.0,1.0
378660,293.314453125,297.1499938964844,293.1499938964844,0.1430592238903045,-3053.015869140625,304.1663818359375,0.7193048000335693,0.2093595266342163,0.1920551657676696,293.4060974121094,297.1499938964844,293.1499938964844,0.2513622343540191,-5028.4521484375,304.1814270019531,0.8316072225570679,0.3292062878608703,0.3159615993499756,293.22027587890625,297.1499938964844,293.1499938964844,0.3828434944152832,-5181.68701171875,304.1567687988281,0.9328069686889648,0.4642812311649322,0.3262014091014862,293.223876953125,297.1499938964844,293.1499938964844,0.4481253325939178,-7936.58984375,304.1560974121094,0.9747985005378724,0.5260514616966248,0.499654620885849,293.2277526855469,297.1499938964844,293.1499938964844,0.0145273888483643,-3725.689697265625,303.8626403808594,0.4163375794887543,0.050000000745058,0.2400129735469818,291.0152587890625,291.1499938964844,259.6640930175781,259.2599792480469,279.1967163085937,293.33270263671875,291.01641845703125,1.0,0.398074209690094,0.6622714996337891,0.6622714996337891,1.0,1.0,-1.8891068696975708,0.7933636903762817,1.095743179321289,0.3554339110851288,0.0,0.0,0.7549823522567749,128.73960876464844,133.0,-2.74104642868042,-22500.1640625,716.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9246826171875,309.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,33665.2421875,34200.0,0.0,0.0,0.4956466555595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317375659942627,1.317393779754639,-1.8152055417886004e-05,0.0,0.0005030183820053,0.0,0.0,299.8149108886719,0.0,0.0,0.0,0.7632783055305481,4.0,0.0,1.0
378720,293.314453125,297.1499938964844,293.1499938964844,0.1430592238903045,-3053.015869140625,304.1663818359375,0.7193048000335693,0.2093595266342163,0.1920551657676696,293.4060974121094,297.1499938964844,293.1499938964844,0.2513622343540191,-5028.4521484375,304.1814270019531,0.8316072225570679,0.3292062878608703,0.3159615993499756,293.22027587890625,297.1499938964844,293.1499938964844,0.3828434944152832,-5181.68701171875,304.1567687988281,0.9328069686889648,0.4642812311649322,0.3262014091014862,293.223876953125,297.1499938964844,293.1499938964844,0.4481253325939178,-7936.58984375,304.1560974121094,0.9747985005378724,0.5260514616966248,0.499654620885849,293.2277526855469,297.1499938964844,293.1499938964844,0.0145273888483643,-3725.689697265625,303.8626403808594,0.4163375794887543,0.050000000745058,0.2400129735469818,291.0152587890625,291.1499938964844,259.6640930175781,259.2599792480469,279.1967163085937,293.33270263671875,291.01641845703125,1.0,0.398074209690094,0.6622714996337891,0.6622714996337891,1.0,1.0,-1.8891068696975708,0.7933636903762817,1.095743179321289,0.3554339110851288,0.0,0.0,0.7549823522567749,128.73960876464844,133.0,-2.74104642868042,-22500.1640625,716.3841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9246826171875,309.84033203125,278.1499938964844,0.0,18000.0,313.1499938964844,33665.2421875,34200.0,0.0,0.0,0.4956466555595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.317375659942627,1.317393779754639,-1.8152055417886004e-05,0.0,0.0005030183820053,0.0,0.0,299.8149108886719,0.0,0.0,0.0,0.7632783055305481,4.0,0.0,1.0
378780,293.3148498535156,297.1499938964844,293.1499938964844,0.1394401788711547,-2990.654541015625,304.1669616699219,0.7102348208427429,0.2051112949848175,0.1884081363677978,293.4109802246094,297.1499938964844,293.1499938964844,0.2441366165876388,-4912.92724609375,304.1829833984375,0.8209681510925293,0.3217295110225677,0.3091315031051636,293.22088623046875,297.1499938964844,293.1499938964844,0.3804285526275635,-5155.2353515625,304.15850830078125,0.924390196800232,0.462376981973648,0.3249833583831787,293.2249755859375,297.1499938964844,293.1499938964844,0.4453873336315155,-7897.1015625,304.1585998535156,0.96754252910614,0.5239563584327698,0.4978253543376922,293.2305908203125,297.1499938964844,293.1499938964844,0.0144653720781207,-3719.1455078125,303.82794189453125,0.4131737351417541,0.050000000745058,0.2406142652034759,291.0350036621094,291.1499938964844,259.7350158691406,259.3162536621094,279.1991577148437,293.3364562988281,291.03631591796875,1.0,0.3987701833248138,0.6673039197921753,0.6673039197921753,1.0,1.0,-1.8735891580581665,0.7884949445724487,1.0850942134857178,0.3540267646312713,0.0,0.0,0.7690064311027527,131.583740234375,136.0,18.94959259033203,-22369.587890625,713.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,309.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,33721.28125,34200.0,0.0,0.0,0.4967315196990967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3635351657867432,1.3635541200637815,-1.8916196495410983e-05,0.0,0.0005041193799115,0.0,0.0,325.89471435546875,0.0,0.0,0.0,0.783990204334259,4.0,0.0,1.0
378840,293.3148498535156,297.1499938964844,293.1499938964844,0.1394401788711547,-2990.654541015625,304.1669616699219,0.7102348208427429,0.2051112949848175,0.1884081363677978,293.4109802246094,297.1499938964844,293.1499938964844,0.2441366165876388,-4912.92724609375,304.1829833984375,0.8209681510925293,0.3217295110225677,0.3091315031051636,293.22088623046875,297.1499938964844,293.1499938964844,0.3804285526275635,-5155.2353515625,304.15850830078125,0.924390196800232,0.462376981973648,0.3249833583831787,293.2249755859375,297.1499938964844,293.1499938964844,0.4453873336315155,-7897.1015625,304.1585998535156,0.96754252910614,0.5239563584327698,0.4978253543376922,293.2305908203125,297.1499938964844,293.1499938964844,0.0144653720781207,-3719.1455078125,303.82794189453125,0.4131737351417541,0.050000000745058,0.2406142652034759,291.0350036621094,291.1499938964844,259.7350158691406,259.3162536621094,279.1991577148437,293.3364562988281,291.03631591796875,1.0,0.3987701833248138,0.6673039197921753,0.6673039197921753,1.0,1.0,-1.8735891580581665,0.7884949445724487,1.0850942134857178,0.3540267646312713,0.0,0.0,0.7690064311027527,131.583740234375,136.0,18.94959259033203,-22369.587890625,713.346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5783386230469,309.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,33721.28125,34200.0,0.0,0.0,0.4967315196990967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3635351657867432,1.3635541200637815,-1.8916196495410983e-05,0.0,0.0005041193799115,0.0,0.0,325.89471435546875,0.0,0.0,0.0,0.783990204334259,4.0,0.0,1.0
378900,293.3151550292969,297.1499938964844,293.1499938964844,0.1375901252031326,-2958.627685546875,304.167236328125,0.7053786516189575,0.2029635161161422,0.1865461617708206,293.4136047363281,297.1499938964844,293.1499938964844,0.2404210120439529,-4853.22705078125,304.1837463378906,0.8155152201652527,0.3179081082344055,0.3056187331676483,293.2212219238281,297.1499938964844,293.1499938964844,0.3791569769382477,-5141.34326171875,304.1592712402344,0.9202348589897156,0.4614153504371643,0.3243665397167206,293.2255249023437,297.1499938964844,293.1499938964844,0.4439417123794555,-7876.369140625,304.15966796875,0.9637922644615172,0.5229018330574036,0.4969038367271423,293.23199462890625,297.1499938964844,293.1499938964844,0.014432436786592,-3715.4931640625,303.81036376953125,0.4116407036781311,0.050000000745058,0.2409218102693557,291.046142578125,291.1499938964844,259.7706604003906,259.34429931640625,279.200439453125,293.3384704589844,291.0476379394531,1.0,0.3991320431232452,0.6699258089065552,0.6699258089065552,1.0,1.0,-1.8656573295593264,0.785983681678772,1.0796736478805542,0.3532810807228088,0.0,0.0,0.7748126983642578,133.0398712158203,136.0,25.12712287902832,-22301.4921875,711.802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351806640625,309.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,33768.76171875,33120.0,0.0,0.0,0.4974565207958221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3829889297485352,1.3830082416534424,-1.9251388948759995e-05,0.0,0.0005048551247455,0.0,0.0,337.4307861328125,0.0,0.0,0.0,0.7778088450431824,4.0,0.0,1.0
378960,293.3153991699219,297.1499938964844,293.1499938964844,0.1359183490276336,-2929.89306640625,304.1671447753906,0.7005143165588379,0.2008256465196609,0.1846865564584732,293.4161682128906,297.1499938964844,293.1499938964844,0.2369846552610397,-4798.2578125,304.183837890625,0.8099313378334045,0.3140630424022674,0.3020744621753692,293.2215270996094,297.1499938964844,293.1499938964844,0.3783451318740845,-5132.8212890625,304.1590576171875,0.9161789417266846,0.4604550302028656,0.3237482011318207,293.2260131835937,297.1499938964844,293.1499938964844,0.4430263638496399,-7863.7685546875,304.1595458984375,0.9599997401237488,0.5218494534492493,0.4959810376167297,293.2333679199219,297.1499938964844,293.1499938964844,0.0144193330779671,-3715.932373046875,303.7922058105469,0.4101497828960418,0.050000000745058,0.2412311136722564,291.0434265136719,291.1499938964844,259.8064270019531,259.3723449707031,279.2017822265625,293.3404846191406,291.0432434082031,1.0,0.3995009064674377,0.6726136207580566,0.6726136207580566,1.0,1.0,-1.8576892614364624,0.7834535241127014,1.0742357969284058,0.3525227010250091,0.0,0.0,0.7820525765419006,134.5054168701172,139.0,7.848987579345703,-22172.376953125,710.2615966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32342529296875,309.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,32909.2421875,33120.0,0.0,0.0,0.4981202781200409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383288860321045,1.383307933807373,-1.9062048522755504e-05,0.0,0.0005055287620052,0.0,0.0,335.1715087890625,0.0,0.0,0.0,0.7907404899597168,4.0,0.0,1.0
379020,293.3155822753906,297.1499938964844,293.1499938964844,0.1322311758995056,-2865.548828125,304.1675720214844,0.690918505191803,0.1965975165367126,0.1810058504343032,293.42108154296875,297.1499938964844,293.1499938964844,0.2294107228517532,-4675.4951171875,304.1852111816406,0.798297643661499,0.3063279390335083,0.2949359714984894,293.2220764160156,297.1499938964844,293.1499938964844,0.3756302893161773,-5103.095703125,304.1605834960937,0.908491849899292,0.4585331678390503,0.3225149512290954,293.2268981933594,297.1499938964844,293.1499938964844,0.4399253129959106,-7819.31201171875,304.1615905761719,0.9523589611053468,0.5197444558143616,0.494142085313797,293.236083984375,297.1499938964844,293.1499938964844,0.01434485334903,-3706.942138671875,303.7562561035156,0.4072916209697723,0.050000000745058,0.2418515831232071,291.06988525390625,291.1499938964844,259.8782653808594,259.4283142089844,279.20440673828125,293.3443908691406,291.0721740722656,1.0,0.4002580344676971,0.67818683385849,0.67818683385849,1.0,1.0,-1.8417539596557613,0.778380811214447,1.0633732080459597,0.3509902656078338,0.0,0.0,0.7913442254066467,137.44937133789062,142.0,34.2247200012207,-22071.47265625,707.2214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,309.42413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32827.52734375,33120.0,0.0,0.0,0.4994649589061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141243696212769,1.4141439199447632,-1.956737833097577e-05,0.0,0.0005068934406153,0.0,0.0,353.5518798828125,0.0,0.0,0.0,0.8044379949569702,4.0,0.0,1.0
379080,293.3155822753906,297.1499938964844,293.1499938964844,0.1322311758995056,-2865.548828125,304.1675720214844,0.690918505191803,0.1965975165367126,0.1810058504343032,293.42108154296875,297.1499938964844,293.1499938964844,0.2294107228517532,-4675.4951171875,304.1852111816406,0.798297643661499,0.3063279390335083,0.2949359714984894,293.2220764160156,297.1499938964844,293.1499938964844,0.3756302893161773,-5103.095703125,304.1605834960937,0.908491849899292,0.4585331678390503,0.3225149512290954,293.2268981933594,297.1499938964844,293.1499938964844,0.4399253129959106,-7819.31201171875,304.1615905761719,0.9523589611053468,0.5197444558143616,0.494142085313797,293.236083984375,297.1499938964844,293.1499938964844,0.01434485334903,-3706.942138671875,303.7562561035156,0.4072916209697723,0.050000000745058,0.2418515831232071,291.06988525390625,291.1499938964844,259.8782653808594,259.4283142089844,279.20440673828125,293.3443908691406,291.0721740722656,1.0,0.4002580344676971,0.67818683385849,0.67818683385849,1.0,1.0,-1.8417539596557613,0.778380811214447,1.0633732080459597,0.3509902656078338,0.0,0.0,0.7913442254066467,137.44937133789062,142.0,34.2247200012207,-22071.47265625,707.2214965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1554260253906,309.42413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32827.52734375,33120.0,0.0,0.0,0.4994649589061737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141243696212769,1.4141439199447632,-1.956737833097577e-05,0.0,0.0005068934406153,0.0,0.0,353.5518798828125,0.0,0.0,0.0,0.8044379949569702,4.0,0.0,1.0
379140,293.3153991699219,297.1499938964844,293.1499938964844,0.1285385638475418,-2800.631103515625,304.1678771972656,0.68156898021698,0.1924403309822082,0.1773865967988968,293.4255676269531,297.1499938964844,293.1499938964844,0.2216967493295669,-4549.49755859375,304.1863098144531,0.7866819500923157,0.2985478043556213,0.2877496480941772,293.2225952148437,297.1499938964844,293.1499938964844,0.3726168274879455,-5070.0947265625,304.1620788574219,0.9014924168586732,0.456598162651062,0.3212722241878509,293.2277526855469,297.1499938964844,293.1499938964844,0.4364643692970276,-7769.79052734375,304.1634826660156,0.944687008857727,0.5176239609718323,0.492288589477539,293.23876953125,297.1499938964844,293.1499938964844,0.0142570603638887,-3695.327392578125,303.72003173828125,0.4045685827732086,0.050000000745058,0.2424739152193069,291.10565185546875,291.1499938964844,259.9505615234375,259.48419189453125,279.2071228027344,293.3480834960937,291.1080322265625,1.0,0.4010356366634369,0.6840335130691528,0.6840335130691528,1.0,1.0,-1.8258085250854488,0.7732813954353333,1.0525271892547607,0.3494291305541992,0.0,0.0,0.7948790192604065,140.40667724609375,145.0,45.75045394897461,-21953.248046875,704.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,309.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,32964.62109375,32040.0,0.0,0.0,0.5006587505340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305968284606934,1.4306167364120483,-1.9882936612702903e-05,0.0,0.0005081049748696,0.0,0.0,364.1976318359375,0.0,0.0,0.0,0.7969393134117126,4.0,0.0,1.0
379200,293.3153991699219,297.1499938964844,293.1499938964844,0.1285385638475418,-2800.631103515625,304.1678771972656,0.68156898021698,0.1924403309822082,0.1773865967988968,293.4255676269531,297.1499938964844,293.1499938964844,0.2216967493295669,-4549.49755859375,304.1863098144531,0.7866819500923157,0.2985478043556213,0.2877496480941772,293.2225952148437,297.1499938964844,293.1499938964844,0.3726168274879455,-5070.0947265625,304.1620788574219,0.9014924168586732,0.456598162651062,0.3212722241878509,293.2277526855469,297.1499938964844,293.1499938964844,0.4364643692970276,-7769.79052734375,304.1634826660156,0.944687008857727,0.5176239609718323,0.492288589477539,293.23876953125,297.1499938964844,293.1499938964844,0.0142570603638887,-3695.327392578125,303.72003173828125,0.4045685827732086,0.050000000745058,0.2424739152193069,291.10565185546875,291.1499938964844,259.9505615234375,259.48419189453125,279.2071228027344,293.3480834960937,291.1080322265625,1.0,0.4010356366634369,0.6840335130691528,0.6840335130691528,1.0,1.0,-1.8258085250854488,0.7732813954353333,1.0525271892547607,0.3494291305541992,0.0,0.0,0.7948790192604065,140.40667724609375,145.0,45.75045394897461,-21953.248046875,704.215087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05596923828125,309.3877868652344,278.1499938964844,0.0,18000.0,313.1499938964844,32964.62109375,32040.0,0.0,0.0,0.5006587505340576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305968284606934,1.4306167364120483,-1.9882936612702903e-05,0.0,0.0005081049748696,0.0,0.0,364.1976318359375,0.0,0.0,0.0,0.7969393134117126,4.0,0.0,1.0
379260,293.3148498535156,297.1499938964844,293.1499938964844,0.125145211815834,-2740.968994140625,304.1675720214844,0.6725448369979858,0.1883611232042312,0.1738354712724685,293.4296569824219,297.1499938964844,293.1499938964844,0.2143836170434951,-4429.70263671875,304.1864318847656,0.7752769589424133,0.2907384037971496,0.2805313467979431,293.2230224609375,297.1499938964844,293.1499938964844,0.3701977431774139,-5044.0517578125,304.1621398925781,0.894923210144043,0.4546743631362915,0.3200330436229706,293.2284240722656,297.1499938964844,293.1499938964844,0.4336833655834198,-7730.74365234375,304.1636657714844,0.9370855689048768,0.5155147314071655,0.4904390573501587,293.2413635253906,297.1499938964844,293.1499938964844,0.0141938515007495,-3688.8359375,303.6825256347656,0.4019510149955749,0.050000000745058,0.2430960983037948,291.1224060058594,291.1499938964844,260.02325439453125,259.5399780273437,279.2099304199219,293.3515625,291.1249389648437,1.0,0.4018316864967346,0.6901679635047913,0.6901679635047913,1.0,1.0,-1.8099154233932493,0.7681790590286255,1.041736364364624,0.347848892211914,0.0,0.0,0.7976916432380676,143.36805725097656,148.0,36.29221725463867,-21782.828125,701.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440673828125,309.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32029.37890625,32040.0,0.0,0.0,0.5011991858482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418934345245361,1.418953776359558,-1.9469625840429217e-05,0.0,0.0005086534656584,0.0,0.0,354.1995544433594,0.0,0.0,0.0,0.8041543960571289,4.0,0.0,1.0
379320,293.3148498535156,297.1499938964844,293.1499938964844,0.125145211815834,-2740.968994140625,304.1675720214844,0.6725448369979858,0.1883611232042312,0.1738354712724685,293.4296569824219,297.1499938964844,293.1499938964844,0.2143836170434951,-4429.70263671875,304.1864318847656,0.7752769589424133,0.2907384037971496,0.2805313467979431,293.2230224609375,297.1499938964844,293.1499938964844,0.3701977431774139,-5044.0517578125,304.1621398925781,0.894923210144043,0.4546743631362915,0.3200330436229706,293.2284240722656,297.1499938964844,293.1499938964844,0.4336833655834198,-7730.74365234375,304.1636657714844,0.9370855689048768,0.5155147314071655,0.4904390573501587,293.2413635253906,297.1499938964844,293.1499938964844,0.0141938515007495,-3688.8359375,303.6825256347656,0.4019510149955749,0.050000000745058,0.2430960983037948,291.1224060058594,291.1499938964844,260.02325439453125,259.5399780273437,279.2099304199219,293.3515625,291.1249389648437,1.0,0.4018316864967346,0.6901679635047913,0.6901679635047913,1.0,1.0,-1.8099154233932493,0.7681790590286255,1.041736364364624,0.347848892211914,0.0,0.0,0.7976916432380676,143.36805725097656,148.0,36.29221725463867,-21782.828125,701.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0440673828125,309.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32029.37890625,32040.0,0.0,0.0,0.5011991858482361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.418934345245361,1.418953776359558,-1.9469625840429217e-05,0.0,0.0005086534656584,0.0,0.0,354.1995544433594,0.0,0.0,0.0,0.8041543960571289,4.0,0.0,1.0
379380,293.3139953613281,297.1499938964844,293.1499938964844,0.1216008216142654,-2677.876220703125,304.1676330566406,0.6638936400413513,0.1843586713075637,0.1703534871339798,293.4333801269531,297.1499938964844,293.1499938964844,0.2067004740238189,-4302.32470703125,304.18707275390625,0.7641637325286865,0.2828980386257171,0.2732838690280914,293.223388671875,297.1499938964844,293.1499938964844,0.3670587241649627,-5009.65869140625,304.1632995605469,0.8885876536369324,0.4527467787265777,0.3187955617904663,293.22906494140625,297.1499938964844,293.1499938964844,0.4300599098205566,-7678.97314453125,304.1651306152344,0.9296273589134216,0.5134006142616272,0.4885916113853454,293.2438659667969,297.1499938964844,293.1499938964844,0.0140981934964656,-3675.600830078125,303.6454162597656,0.399401992559433,0.050000000745058,0.243718147277832,291.16217041015625,291.1499938964844,260.0963134765625,259.59576416015625,279.21295166015625,293.3548889160156,291.16473388671875,1.0,0.4026448428630829,0.6966123580932617,0.6966123580932617,1.0,1.0,-1.7940750122070312,0.763070821762085,1.0310041904449463,0.3462470471858978,0.0,0.0,0.7934022545814514,146.33363342285156,151.0,49.4169807434082,-21669.25390625,698.3512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,309.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,32129.052734375,32040.0,0.0,0.0,0.5011849403381348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138445854187012,1.413864016532898,-1.9404615159146488e-05,0.0,0.0005086390301585,0.0,0.0,351.3553161621094,0.0,0.0,0.0,0.8016278147697449,4.0,0.0,1.0
