time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379440,293.3139953613281,297.1499938964844,293.1499938964844,0.1216008216142654,-2677.876220703125,304.1676330566406,0.6638936400413513,0.1843586713075637,0.1703534871339798,293.4333801269531,297.1499938964844,293.1499938964844,0.2067004740238189,-4302.32470703125,304.18707275390625,0.7641637325286865,0.2828980386257171,0.2732838690280914,293.223388671875,297.1499938964844,293.1499938964844,0.3670587241649627,-5009.65869140625,304.1632995605469,0.8885876536369324,0.4527467787265777,0.3187955617904663,293.22906494140625,297.1499938964844,293.1499938964844,0.4300599098205566,-7678.97314453125,304.1651306152344,0.9296273589134216,0.5134006142616272,0.4885916113853454,293.2438659667969,297.1499938964844,293.1499938964844,0.0140981934964656,-3675.600830078125,303.6454162597656,0.399401992559433,0.050000000745058,0.243718147277832,291.16217041015625,291.1499938964844,260.0963134765625,259.59576416015625,279.21295166015625,293.3548889160156,291.16473388671875,1.0,0.4026448428630829,0.6966123580932617,0.6966123580932617,1.0,1.0,-1.7940750122070312,0.763070821762085,1.0310041904449463,0.3462470471858978,0.0,0.0,0.7934022545814514,146.33363342285156,151.0,49.4169807434082,-21669.25390625,698.3512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,309.4187927246094,278.1499938964844,0.0,18000.0,313.1499938964844,32129.052734375,32040.0,0.0,0.0,0.5011849403381348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138445854187012,1.413864016532898,-1.9404615159146488e-05,0.0,0.0005086390301585,0.0,0.0,351.3553161621094,0.0,0.0,0.0,0.8016278147697449,4.0,0.0,1.0
379500,293.3134460449219,297.1499938964844,293.1499938964844,0.1198780834674835,-2647.096435546875,304.16754150390625,0.6597186923027039,0.1823870092630386,0.1686385869979858,293.43511962890625,297.1499938964844,293.1499938964844,0.2029047310352325,-4239.06884765625,304.1872253417969,0.7587358355522156,0.2789675295352936,0.2696493268013,293.2235717773437,297.1499938964844,293.1499938964844,0.3655221164226532,-4992.87353515625,304.1636657714844,0.8855041861534119,0.4517824053764343,0.3181754648685455,293.2293395996094,297.1499938964844,293.1499938964844,0.4282830953598022,-7653.68505859375,304.1656188964844,0.9259738326072692,0.5123423337936401,0.4876653254032135,293.2450866699219,297.1499938964844,293.1499938964844,0.0140516040846705,-3669.23486328125,303.62664794921875,0.3981420695781708,0.050000000745058,0.2440291792154312,291.180908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.21453857421875,293.3564758300781,291.1833190917969,1.0,0.4030569493770599,0.6999591588973999,0.6999591588973999,1.0,1.0,-1.7861684560775757,0.760511040687561,1.0256574153900146,0.3454355895519256,0.0,0.0,0.7894579768180847,147.81814575195312,151.0,50.31040573120117,-21603.33984375,696.9107055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177673339844,309.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,32199.98046875,30960.0,0.0,0.0,0.5009267926216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4061052799224854,1.4061245918273926,-1.928812707774341e-05,0.0,0.0005083770374767,0.0,0.0,346.8324890136719,0.0,0.0,0.0,0.7830420136451721,4.0,0.0,1.0
379560,293.3128356933594,297.1499938964844,293.1499938964844,0.1183498054742813,-2620.001220703125,304.1671447753906,0.6556496024131775,0.180436223745346,0.1669414788484573,293.436767578125,297.1499938964844,293.1499938964844,0.1994147598743438,-4181.1015625,304.1867980957031,0.7534021735191345,0.2750322818756103,0.2660086154937744,293.2237243652344,297.1499938964844,293.1499938964844,0.3645076155662536,-4982.19775390625,304.1630249023437,0.8824796676635742,0.4508229494094848,0.3175565302371979,293.2295837402344,297.1499938964844,293.1499938964844,0.4271107316017151,-7637.65234375,304.1648864746094,0.9223889112472534,0.5112892985343933,0.4867404997348785,293.24627685546875,297.1499938964844,293.1499938964844,0.0140265822410583,-3667.5009765625,303.6070861816406,0.3968871235847473,0.050000000745058,0.2443400174379348,291.1838073730469,291.1499938964844,260.16973876953125,259.6515808105469,279.2159423828125,293.3573913574219,291.1839599609375,1.0,0.4034727215766907,0.7033635973930359,0.7033635973930359,1.0,1.0,-1.7782788276672363,0.7579420208930969,1.0203367471694946,0.3446097075939178,0.0,0.0,0.7867571711540222,149.3029327392578,154.0,26.586042404174805,-21470.9765625,695.4818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748352050781,309.4506530761719,278.1499938964844,0.0,18000.0,313.1499938964844,31367.107421875,30960.0,0.0,0.0,0.5003668069839478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3777682781219482,1.3777868747711182,-1.8620734408614226e-05,0.0,0.0005078086978755,0.0,0.0,327.5594177246094,0.0,0.0,0.0,0.7828390598297119,4.0,0.0,1.0
379620,293.3114318847656,297.1499938964844,293.1499938964844,0.1151291877031326,-2562.191162109375,304.16680908203125,0.6478366851806641,0.1765966415405273,0.1636034697294235,293.4398193359375,297.1499938964844,293.1499938964844,0.1920854598283767,-4057.94921875,304.186767578125,0.7430194616317749,0.2671462893486023,0.2587130665779114,293.22393798828125,297.1499938964844,293.1499938964844,0.3617930114269256,-4952.66845703125,304.1632385253906,0.8766151070594788,0.4489134550094604,0.3163290321826935,293.22998046875,297.1499938964844,293.1499938964844,0.4239711463451385,-7593.18359375,304.1651916503906,0.9154813289642334,0.5091939568519592,0.4849064648151397,293.2486877441406,297.1499938964844,293.1499938964844,0.0139457248151302,-3657.37451171875,303.5683288574219,0.3943782746791839,0.050000000745058,0.244960680603981,291.2099304199219,291.1499938964844,260.2435302734375,259.7074584960937,279.21893310546875,293.35845947265625,291.2120666503906,1.0,0.4043160378932953,0.7104018330574036,0.7104018330574036,1.0,1.0,-1.7625802755355835,0.7528004050254822,1.0097798109054563,0.3429332971572876,0.0,0.0,0.7773150205612183,152.27149963378906,157.0,37.75043869018555,-21346.7578125,692.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,309.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,31257.416015625,30960.0,0.0,0.0,0.4986223876476288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354122519493103,1.3541406393051147,-1.82036583282752e-05,0.0,0.0005060383700765,0.0,0.0,313.6405334472656,0.0,0.0,0.0,0.771620512008667,4.0,0.0,1.0
379680,293.3114318847656,297.1499938964844,293.1499938964844,0.1151291877031326,-2562.191162109375,304.16680908203125,0.6478366851806641,0.1765966415405273,0.1636034697294235,293.4398193359375,297.1499938964844,293.1499938964844,0.1920854598283767,-4057.94921875,304.186767578125,0.7430194616317749,0.2671462893486023,0.2587130665779114,293.22393798828125,297.1499938964844,293.1499938964844,0.3617930114269256,-4952.66845703125,304.1632385253906,0.8766151070594788,0.4489134550094604,0.3163290321826935,293.22998046875,297.1499938964844,293.1499938964844,0.4239711463451385,-7593.18359375,304.1651916503906,0.9154813289642334,0.5091939568519592,0.4849064648151397,293.2486877441406,297.1499938964844,293.1499938964844,0.0139457248151302,-3657.37451171875,303.5683288574219,0.3943782746791839,0.050000000745058,0.244960680603981,291.2099304199219,291.1499938964844,260.2435302734375,259.7074584960937,279.21893310546875,293.35845947265625,291.2120666503906,1.0,0.4043160378932953,0.7104018330574036,0.7104018330574036,1.0,1.0,-1.7625802755355835,0.7528004050254822,1.0097798109054563,0.3429332971572876,0.0,0.0,0.7773150205612183,152.27149963378906,157.0,37.75043869018555,-21346.7578125,692.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124084472656,309.5453186035156,278.1499938964844,0.0,18000.0,313.1499938964844,31257.416015625,30960.0,0.0,0.0,0.4986223876476288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.354122519493103,1.3541406393051147,-1.82036583282752e-05,0.0,0.0005060383700765,0.0,0.0,313.6405334472656,0.0,0.0,0.0,0.771620512008667,4.0,0.0,1.0
379740,293.3097839355469,297.1499938964844,293.1499938964844,0.1120048835873603,-2505.78857421875,304.1664123535156,0.6404330134391785,0.1728400588035583,0.1603389531373977,293.4425964355469,297.1499938964844,293.1499938964844,0.1848247647285461,-3934.951171875,304.1866149902344,0.7329372763633728,0.259238064289093,0.2513943612575531,293.22412109375,297.1499938964844,293.1499938964844,0.359086126089096,-4923.2294921875,304.163330078125,0.8709669709205627,0.4470004737377167,0.3150994777679443,293.2303466796875,297.1499938964844,293.1499938964844,0.4208374321460724,-7548.82666015625,304.16534423828125,0.9089723229408264,0.5070943832397461,0.4830692112445831,293.2510681152344,297.1499938964844,293.1499938964844,0.0138629348948597,-3646.957275390625,303.5290222167969,0.3918408453464508,0.050000000745058,0.2455812245607376,291.2370300292969,291.1499938964844,260.3175964355469,259.763427734375,279.2223205566406,293.3593444824219,291.2385559082031,1.0,0.4051727950572967,0.7178030610084534,0.7178030610084534,1.0,1.0,-1.7469358444213867,0.7476401925086975,0.9992956519126892,0.3412210941314697,0.0,0.0,0.7637797594070435,155.24411010742188,160.0,35.67537307739258,-21189.25390625,689.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698791503906,309.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,31349.5625,29880.0,0.0,0.0,0.4960841834545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3199057579040527,1.3199234008789062,-1.7668884538579732e-05,0.0,0.0005034623900428,0.0,0.0,294.9298095703125,0.0,0.0,0.0,0.7409963011741638,4.0,0.0,1.0
379800,293.3097839355469,297.1499938964844,293.1499938964844,0.1120048835873603,-2505.78857421875,304.1664123535156,0.6404330134391785,0.1728400588035583,0.1603389531373977,293.4425964355469,297.1499938964844,293.1499938964844,0.1848247647285461,-3934.951171875,304.1866149902344,0.7329372763633728,0.259238064289093,0.2513943612575531,293.22412109375,297.1499938964844,293.1499938964844,0.359086126089096,-4923.2294921875,304.163330078125,0.8709669709205627,0.4470004737377167,0.3150994777679443,293.2303466796875,297.1499938964844,293.1499938964844,0.4208374321460724,-7548.82666015625,304.16534423828125,0.9089723229408264,0.5070943832397461,0.4830692112445831,293.2510681152344,297.1499938964844,293.1499938964844,0.0138629348948597,-3646.957275390625,303.5290222167969,0.3918408453464508,0.050000000745058,0.2455812245607376,291.2370300292969,291.1499938964844,260.3175964355469,259.763427734375,279.2223205566406,293.3593444824219,291.2385559082031,1.0,0.4051727950572967,0.7178030610084534,0.7178030610084534,1.0,1.0,-1.7469358444213867,0.7476401925086975,0.9992956519126892,0.3412210941314697,0.0,0.0,0.7637797594070435,155.24411010742188,160.0,35.67537307739258,-21189.25390625,689.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4698791503906,309.6339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,31349.5625,29880.0,0.0,0.0,0.4960841834545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3199057579040527,1.3199234008789062,-1.7668884538579732e-05,0.0,0.0005034623900428,0.0,0.0,294.9298095703125,0.0,0.0,0.0,0.7409963011741638,4.0,0.0,1.0
379860,293.30792236328125,297.1499938964844,293.1499938964844,0.1092602461576461,-2456.45166015625,304.16552734375,0.6333969831466675,0.1691718250513076,0.1571516394615173,293.4450988769531,297.1499938964844,293.1499938964844,0.1781064718961715,-3820.86328125,304.1856384277344,0.7229557037353516,0.2513179779052734,0.2440603524446487,293.2242126464844,297.1499938964844,293.1499938964844,0.3573363423347473,-4904.8720703125,304.1618347167969,0.865545392036438,0.445105493068695,0.3138783276081085,293.2305603027344,297.1499938964844,293.1499938964844,0.4188162088394165,-7521.29296875,304.1636657714844,0.9029802083969116,0.5050147175788879,0.481244295835495,293.2533874511719,297.1499938964844,293.1499938964844,0.0138180768117308,-3644.797607421875,303.48760986328125,0.3892509341239929,0.050000000745058,0.2462006211280822,291.2338562011719,291.1499938964844,260.3919677734375,259.8195495605469,279.22613525390625,293.3600158691406,291.2349853515625,1.0,0.4060427546501159,0.7256028056144714,0.7256028056144714,1.0,1.0,-1.7313892841339111,0.7424802780151367,0.9889090657234192,0.3394820690155029,0.0,0.0,0.7529569864273071,158.21624755859375,163.0,12.233699798583984,-20965.1015625,687.2029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654052734375,309.7076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,30315.755859375,29880.0,0.0,0.0,0.4924627840518951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2657368183135986,1.2657533884048462,-1.6584568584221415e-05,0.0,0.0004997871583327,0.0,0.0,263.94488525390625,0.0,0.0,0.0,0.7288801074028015,4.0,0.0,1.0
379920,293.30792236328125,297.1499938964844,293.1499938964844,0.1092602461576461,-2456.45166015625,304.16552734375,0.6333969831466675,0.1691718250513076,0.1571516394615173,293.4450988769531,297.1499938964844,293.1499938964844,0.1781064718961715,-3820.86328125,304.1856384277344,0.7229557037353516,0.2513179779052734,0.2440603524446487,293.2242126464844,297.1499938964844,293.1499938964844,0.3573363423347473,-4904.8720703125,304.1618347167969,0.865545392036438,0.445105493068695,0.3138783276081085,293.2305603027344,297.1499938964844,293.1499938964844,0.4188162088394165,-7521.29296875,304.1636657714844,0.9029802083969116,0.5050147175788879,0.481244295835495,293.2533874511719,297.1499938964844,293.1499938964844,0.0138180768117308,-3644.797607421875,303.48760986328125,0.3892509341239929,0.050000000745058,0.2462006211280822,291.2338562011719,291.1499938964844,260.3919677734375,259.8195495605469,279.22613525390625,293.3600158691406,291.2349853515625,1.0,0.4060427546501159,0.7256028056144714,0.7256028056144714,1.0,1.0,-1.7313892841339111,0.7424802780151367,0.9889090657234192,0.3394820690155029,0.0,0.0,0.7529569864273071,158.21624755859375,163.0,12.233699798583984,-20965.1015625,687.2029418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6654052734375,309.7076721191406,278.1499938964844,0.0,18000.0,313.1499938964844,30315.755859375,29880.0,0.0,0.0,0.4924627840518951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2657368183135986,1.2657533884048462,-1.6584568584221415e-05,0.0,0.0004997871583327,0.0,0.0,263.94488525390625,0.0,0.0,0.0,0.7288801074028015,4.0,0.0,1.0
379980,293.3058166503906,297.1499938964844,293.1499938964844,0.1064295545220375,-2404.93212890625,304.1650695800781,0.6266320943832397,0.1655934154987335,0.1540446579456329,293.4473571777344,297.1499938964844,293.1499938964844,0.1711591184139251,-3701.365478515625,304.1853332519531,0.7126239538192749,0.2433863878250122,0.2367144227027893,293.2242736816406,297.1499938964844,293.1499938964844,0.3550427854061126,-4879.9912109375,304.1617126464844,0.8603360652923584,0.4432101845741272,0.3126620054244995,293.2307434082031,297.1499938964844,293.1499938964844,0.4161666631698608,-7483.8828125,304.1635131835937,0.8973763585090637,0.5029352903366089,0.4794272482395172,293.2556457519531,297.1499938964844,293.1499938964844,0.0137473596259951,-3637.09521484375,303.44659423828125,0.3866467177867889,0.050000000745058,0.246819257736206,291.2494201660156,291.1499938964844,260.46661376953125,259.8758850097656,279.2303771972656,293.3605651855469,291.2501525878906,1.0,0.4069259762763977,0.7338493466377258,0.7338493466377258,1.0,1.0,-1.7159395217895508,0.7373202443122864,0.9786192178726196,0.3377167284488678,0.0,0.0,0.7385814189910889,161.1898193359375,166.0,16.753042221069336,-20793.9765625,684.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857666015625,309.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,30316.255859375,29880.0,0.0,0.0,0.4880905747413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2265794277191162,1.226595401763916,-1.5992050975910388e-05,0.0,0.000495349871926,0.0,0.0,244.84288024902344,0.0,0.0,0.0,0.7111339569091797,4.0,0.0,1.0
380040,293.3058166503906,297.1499938964844,293.1499938964844,0.1064295545220375,-2404.93212890625,304.1650695800781,0.6266320943832397,0.1655934154987335,0.1540446579456329,293.4473571777344,297.1499938964844,293.1499938964844,0.1711591184139251,-3701.365478515625,304.1853332519531,0.7126239538192749,0.2433863878250122,0.2367144227027893,293.2242736816406,297.1499938964844,293.1499938964844,0.3550427854061126,-4879.9912109375,304.1617126464844,0.8603360652923584,0.4432101845741272,0.3126620054244995,293.2307434082031,297.1499938964844,293.1499938964844,0.4161666631698608,-7483.8828125,304.1635131835937,0.8973763585090637,0.5029352903366089,0.4794272482395172,293.2556457519531,297.1499938964844,293.1499938964844,0.0137473596259951,-3637.09521484375,303.44659423828125,0.3866467177867889,0.050000000745058,0.246819257736206,291.2494201660156,291.1499938964844,260.46661376953125,259.8758850097656,279.2303771972656,293.3605651855469,291.2501525878906,1.0,0.4069259762763977,0.7338493466377258,0.7338493466377258,1.0,1.0,-1.7159395217895508,0.7373202443122864,0.9786192178726196,0.3377167284488678,0.0,0.0,0.7385814189910889,161.1898193359375,166.0,16.753042221069336,-20793.9765625,684.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.857666015625,309.8071594238281,278.1499938964844,0.0,18000.0,313.1499938964844,30316.255859375,29880.0,0.0,0.0,0.4880905747413635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2265794277191162,1.226595401763916,-1.5992050975910388e-05,0.0,0.000495349871926,0.0,0.0,244.84288024902344,0.0,0.0,0.0,0.7111339569091797,4.0,0.0,1.0
380100,293.3047180175781,297.1499938964844,293.1499938964844,0.1050804853439331,-2380.332763671875,304.164794921875,0.6233054399490356,0.1638393551111221,0.1525221616029739,293.4483947753906,297.1499938964844,293.1499938964844,0.1677617728710174,-3642.61767578125,304.1850891113281,0.7070942521095276,0.2394179254770279,0.2330377399921417,293.22430419921875,297.1499938964844,293.1499938964844,0.3540045619010925,-4868.80126953125,304.1614685058594,0.8578047752380371,0.4422624707221985,0.312052845954895,293.2308349609375,297.1499938964844,293.1499938964844,0.4149681329727173,-7467.07568359375,304.1632385253906,0.8946328163146973,0.5018953084945679,0.4785171449184418,293.2567749023437,297.1499938964844,293.1499938964844,0.0137159088626503,-3634.125,303.4256896972656,0.3853750824928283,0.050000000745058,0.2471284121274948,291.2537841796875,291.1499938964844,260.5039978027344,259.90411376953125,279.232666015625,293.3607788085937,291.2541809082031,1.0,0.4073719978332519,0.7381568551063538,0.7381568551063538,1.0,1.0,-1.7082440853118896,0.7347370386123657,0.9735071063041688,0.3368221521377563,0.0,0.0,0.731212854385376,162.6776885986328,166.0,13.722146034240724,-20697.75390625,683.2525024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515075683594,309.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,30327.2578125,28800.0,0.0,0.0,0.4856392443180084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205569863319397,1.205585479736328,-1.5684245227021165e-05,0.0,0.0004928620764985,0.0,0.0,235.0474395751953,0.0,0.0,0.0,0.6867641806602478,4.0,0.0,1.0
380160,293.30352783203125,297.1499938964844,293.1499938964844,0.1039254516363143,-2359.552001953125,304.1641845703125,0.6199839115142822,0.1621095985174179,0.1510204970836639,293.4493408203125,297.1499938964844,293.1499938964844,0.1646553128957748,-3589.11767578125,304.184326171875,0.701428234577179,0.2354498952627182,0.2293597310781479,293.2243347167969,297.1499938964844,293.1499938964844,0.3535557687282562,-4864.52783203125,304.1601867675781,0.8553236126899719,0.4413199722766876,0.3114450573921203,293.2308959960937,297.1499938964844,293.1499938964844,0.4144548177719116,-7460.7734375,304.1617431640625,0.8919310569763184,0.5008610486984253,0.4776089787483215,293.25787353515625,297.1499938964844,293.1499938964844,0.0137079739943146,-3636.453369140625,303.403564453125,0.3841244578361511,0.050000000745058,0.2474373131990432,291.239990234375,291.1499938964844,260.5414733886719,259.93243408203125,279.235107421875,293.3609619140625,291.237548828125,1.0,0.4078208804130554,0.7425932884216309,0.7425932884216309,1.0,1.0,-1.700575828552246,0.7321541905403137,0.9684216976165771,0.3359204530715942,0.0,0.0,0.7264108061790466,164.16552734375,169.0,-15.841779708862305,-20529.9375,681.9633178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0549621582031,309.85772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,29407.98828125,28800.0,0.0,0.0,0.4828994572162628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168652057647705,1.168666958808899,-1.4944092072255444e-05,0.0,0.0004900815547443,0.0,0.0,216.2877960205078,0.0,0.0,0.0,0.6828566193580627,4.0,0.0,1.0
380220,293.3010559082031,297.1499938964844,293.1499938964844,0.1014199703931808,-2313.692626953125,304.16363525390625,0.6132363677024841,0.1587250828742981,0.1480843871831894,293.4510803222656,297.1499938964844,293.1499938964844,0.1580673605203628,-3474.075927734375,304.18389892578125,0.6900282502174377,0.2275156676769256,0.2220049649477005,293.22430419921875,297.1499938964844,293.1499938964844,0.3518120348453522,-4845.7744140625,304.1597595214844,0.8505138158798218,0.4394426941871643,0.3102395832538605,293.2309265136719,297.1499938964844,293.1499938964844,0.4124515354633331,-7432.71826171875,304.1612243652344,0.8866609930992126,0.498801976442337,0.4758083820343017,293.260009765625,297.1499938964844,293.1499938964844,0.0136555926874279,-3632.855224609375,303.3604431152344,0.3816861510276794,0.050000000745058,0.2480538636445999,291.238037109375,291.1499938964844,260.6165771484375,259.9892883300781,279.2403259277344,293.3612365722656,291.2384338378906,1.0,0.4087285697460174,0.7518845796585083,0.7518845796585083,1.0,1.0,-1.6853511333465576,0.7270032167434692,0.9583479762077332,0.3341036438941955,0.0,0.0,0.7152153849601746,167.13951110839844,172.0,-0.6429587602615356,-20367.001953125,679.4472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24420166015625,309.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29180.470703125,28800.0,0.0,0.0,0.4769959449768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1352633237838743,1.1352777481079102,-1.4425514564209152e-05,0.0,0.0004840902402065,0.0,0.0,201.5993804931641,0.0,0.0,0.0,0.6676089763641357,4.0,0.0,1.0
380280,293.3010559082031,297.1499938964844,293.1499938964844,0.1014199703931808,-2313.692626953125,304.16363525390625,0.6132363677024841,0.1587250828742981,0.1480843871831894,293.4510803222656,297.1499938964844,293.1499938964844,0.1580673605203628,-3474.075927734375,304.18389892578125,0.6900282502174377,0.2275156676769256,0.2220049649477005,293.22430419921875,297.1499938964844,293.1499938964844,0.3518120348453522,-4845.7744140625,304.1597595214844,0.8505138158798218,0.4394426941871643,0.3102395832538605,293.2309265136719,297.1499938964844,293.1499938964844,0.4124515354633331,-7432.71826171875,304.1612243652344,0.8866609930992126,0.498801976442337,0.4758083820343017,293.260009765625,297.1499938964844,293.1499938964844,0.0136555926874279,-3632.855224609375,303.3604431152344,0.3816861510276794,0.050000000745058,0.2480538636445999,291.238037109375,291.1499938964844,260.6165771484375,259.9892883300781,279.2403259277344,293.3612365722656,291.2384338378906,1.0,0.4087285697460174,0.7518845796585083,0.7518845796585083,1.0,1.0,-1.6853511333465576,0.7270032167434692,0.9583479762077332,0.3341036438941955,0.0,0.0,0.7152153849601746,167.13951110839844,172.0,-0.6429587602615356,-20367.001953125,679.4472045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24420166015625,309.95770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,29180.470703125,28800.0,0.0,0.0,0.4769959449768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1352633237838743,1.1352777481079102,-1.4425514564209152e-05,0.0,0.0004840902402065,0.0,0.0,201.5993804931641,0.0,0.0,0.0,0.6676089763641357,4.0,0.0,1.0
380340,293.2983703613281,297.1499938964844,293.1499938964844,0.0989894494414329,-2268.95068359375,304.16314697265625,0.6062141060829163,0.1554401814937591,0.14523746073246,293.4525756835937,297.1499938964844,293.1499938964844,0.151518777012825,-3358.633544921875,304.1835021972656,0.6786200404167175,0.2195848077535629,0.2146506607532501,293.22430419921875,297.1499938964844,293.1499938964844,0.3500171303749084,-4826.39111328125,304.15948486328125,0.845872163772583,0.4375569522380829,0.3090286254882812,293.23101806640625,297.1499938964844,293.1499938964844,0.4103897213935852,-7403.71435546875,304.1609191894531,0.8815398216247559,0.496733009815216,0.4739995002746582,293.2620849609375,297.1499938964844,293.1499938964844,0.0135987903922796,-3628.461669921875,303.31689453125,0.3793238997459411,0.050000000745058,0.248670145869255,291.2392883300781,291.1499938964844,260.6918334960937,260.0464782714844,279.2461853027344,293.3614501953125,291.23907470703125,1.0,0.4096471667289734,0.761791467666626,0.761791467666626,1.0,1.0,-1.6702173948287964,0.7218435406684875,0.948373794555664,0.3322527408599853,0.0,0.0,0.7031400799751282,170.1171112060547,160.0,-0.7819787859916687,-20169.826171875,676.9861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40185546875,310.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,29167.37109375,27720.0,0.0,0.0,0.4707164466381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0999411344528198,1.0999550819396973,-1.3943114936409984e-05,0.0,0.0004777173453476,0.0,0.0,187.3623046875,0.0,0.0,0.0,0.6371454000473022,4.0,0.0,1.0
380400,293.2983703613281,297.1499938964844,293.1499938964844,0.0989894494414329,-2268.95068359375,304.16314697265625,0.6062141060829163,0.1554401814937591,0.14523746073246,293.4525756835937,297.1499938964844,293.1499938964844,0.151518777012825,-3358.633544921875,304.1835021972656,0.6786200404167175,0.2195848077535629,0.2146506607532501,293.22430419921875,297.1499938964844,293.1499938964844,0.3500171303749084,-4826.39111328125,304.15948486328125,0.845872163772583,0.4375569522380829,0.3090286254882812,293.23101806640625,297.1499938964844,293.1499938964844,0.4103897213935852,-7403.71435546875,304.1609191894531,0.8815398216247559,0.496733009815216,0.4739995002746582,293.2620849609375,297.1499938964844,293.1499938964844,0.0135987903922796,-3628.461669921875,303.31689453125,0.3793238997459411,0.050000000745058,0.248670145869255,291.2392883300781,291.1499938964844,260.6918334960937,260.0464782714844,279.2461853027344,293.3614501953125,291.23907470703125,1.0,0.4096471667289734,0.761791467666626,0.761791467666626,1.0,1.0,-1.6702173948287964,0.7218435406684875,0.948373794555664,0.3322527408599853,0.0,0.0,0.7031400799751282,170.1171112060547,160.0,-0.7819787859916687,-20169.826171875,676.9861450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40185546875,310.0205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,29167.37109375,27720.0,0.0,0.0,0.4707164466381073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0999411344528198,1.0999550819396973,-1.3943114936409984e-05,0.0,0.0004777173453476,0.0,0.0,187.3623046875,0.0,0.0,0.0,0.6371454000473022,4.0,0.0,1.0
380460,293.2952880859375,297.1499938964844,293.1499938964844,0.096722811460495,-2227.4326171875,304.1625671386719,0.6034339666366577,0.1523050218820572,0.142309308052063,293.45361328125,297.1499938964844,293.1499938964844,0.1452134400606155,-3246.918212890625,304.1828918457031,0.6719359159469604,0.211703285574913,0.2071184664964676,293.2240600585937,297.1499938964844,293.1499938964844,0.3488533496856689,-4814.3671875,304.1583557128906,0.8467808961868286,0.4357237815856933,0.3076869547367096,293.2308654785156,297.1499938964844,293.1499938964844,0.409087985754013,-7386.23193359375,304.1595458984375,0.8825955986976624,0.4947134852409363,0.4720116555690765,293.2638854980469,297.1499938964844,293.1499938964844,0.013485575094819,-3617.185546875,303.27166748046875,0.3807089924812317,0.050000000745058,0.2483077347278595,291.2138977050781,291.1499938964844,260.7673034667969,260.10406494140625,279.25360107421875,293.36151123046875,291.2143249511719,1.0,0.4056132137775421,0.7725108861923218,0.7725108861923218,1.0,1.0,-1.6532273292541504,0.7157793045043945,0.9374480843544006,0.3299013376235962,0.0,0.0,0.6966450214385986,167.8360595703125,148.0,-15.458813667297363,-19908.837890625,658.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5558166503906,310.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,28026.55859375,27720.0,0.0,0.0,0.4638522267341614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569626092910769,1.0569757223129272,-1.3122197742632125e-05,0.0,0.0004707510524895,0.0,0.0,168.61685180664062,0.0,0.0,0.0,0.6303160786628723,4.0,0.0,1.0
380520,293.2952880859375,297.1499938964844,293.1499938964844,0.096722811460495,-2227.4326171875,304.1625671386719,0.6034339666366577,0.1523050218820572,0.142309308052063,293.45361328125,297.1499938964844,293.1499938964844,0.1452134400606155,-3246.918212890625,304.1828918457031,0.6719359159469604,0.211703285574913,0.2071184664964676,293.2240600585937,297.1499938964844,293.1499938964844,0.3488533496856689,-4814.3671875,304.1583557128906,0.8467808961868286,0.4357237815856933,0.3076869547367096,293.2308654785156,297.1499938964844,293.1499938964844,0.409087985754013,-7386.23193359375,304.1595458984375,0.8825955986976624,0.4947134852409363,0.4720116555690765,293.2638854980469,297.1499938964844,293.1499938964844,0.013485575094819,-3617.185546875,303.27166748046875,0.3807089924812317,0.050000000745058,0.2483077347278595,291.2138977050781,291.1499938964844,260.7673034667969,260.10406494140625,279.25360107421875,293.36151123046875,291.2143249511719,1.0,0.4056132137775421,0.7725108861923218,0.7725108861923218,1.0,1.0,-1.6532273292541504,0.7157793045043945,0.9374480843544006,0.3299013376235962,0.0,0.0,0.6966450214385986,167.8360595703125,148.0,-15.458813667297363,-19908.837890625,658.369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5558166503906,310.0547790527344,278.1499938964844,0.0,18000.0,313.1499938964844,28026.55859375,27720.0,0.0,0.0,0.4638522267341614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0569626092910769,1.0569757223129272,-1.3122197742632125e-05,0.0,0.0004707510524895,0.0,0.0,168.61685180664062,0.0,0.0,0.0,0.6303160786628723,4.0,0.0,1.0
380580,293.2915954589844,297.1499938964844,293.1499938964844,0.0942320972681045,-2181.077880859375,304.1625366210937,0.6039074659347534,0.1493721157312393,0.1394249051809311,293.4541015625,297.1499938964844,293.1499938964844,0.13851098716259,-3126.244140625,304.1830749511719,0.6684768199920654,0.2039156407117843,0.1995272934436798,293.2235107421875,297.1499938964844,293.1499938964844,0.3466617465019226,-4790.20947265625,304.1592102050781,0.8517175912857056,0.4339577853679657,0.3062913715839386,293.2304382324219,297.1499938964844,293.1499938964844,0.406595230102539,-7350.35498046875,304.1604919433594,0.8881144523620605,0.4927514493465423,0.4699428379535675,293.26519775390625,297.1499938964844,293.1499938964844,0.0132763013243675,-3587.439208984375,303.2294921875,0.384792149066925,0.050000000745058,0.2472752034664154,291.2211303710937,291.1499938964844,260.8428955078125,260.162109375,279.261962890625,293.3612060546875,291.22125244140625,1.0,0.398693174123764,0.7841184735298157,0.7841184735298157,1.0,1.0,-1.6352516412734983,0.7092130780220032,0.9260385036468506,0.3272362947463989,0.0,0.0,0.6866037845611572,161.96148681640625,136.0,0.48092120885849,-19697.02734375,629.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6689758300781,310.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,28007.98046875,27720.0,0.0,0.0,0.4568592011928558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030167818069458,1.03018057346344,-1.2778396921930836e-05,0.0,0.0004636540252249,0.0,0.0,159.03897094726562,0.0,0.0,0.0,0.6186046004295349,4.0,0.0,1.0
380640,293.2915954589844,297.1499938964844,293.1499938964844,0.0942320972681045,-2181.077880859375,304.1625366210937,0.6039074659347534,0.1493721157312393,0.1394249051809311,293.4541015625,297.1499938964844,293.1499938964844,0.13851098716259,-3126.244140625,304.1830749511719,0.6684768199920654,0.2039156407117843,0.1995272934436798,293.2235107421875,297.1499938964844,293.1499938964844,0.3466617465019226,-4790.20947265625,304.1592102050781,0.8517175912857056,0.4339577853679657,0.3062913715839386,293.2304382324219,297.1499938964844,293.1499938964844,0.406595230102539,-7350.35498046875,304.1604919433594,0.8881144523620605,0.4927514493465423,0.4699428379535675,293.26519775390625,297.1499938964844,293.1499938964844,0.0132763013243675,-3587.439208984375,303.2294921875,0.384792149066925,0.050000000745058,0.2472752034664154,291.2211303710937,291.1499938964844,260.8428955078125,260.162109375,279.261962890625,293.3612060546875,291.22125244140625,1.0,0.398693174123764,0.7841184735298157,0.7841184735298157,1.0,1.0,-1.6352516412734983,0.7092130780220032,0.9260385036468506,0.3272362947463989,0.0,0.0,0.6866037845611572,161.96148681640625,136.0,0.48092120885849,-19697.02734375,629.3607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6689758300781,310.1002502441406,278.1499938964844,0.0,18000.0,313.1499938964844,28007.98046875,27720.0,0.0,0.0,0.4568592011928558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030167818069458,1.03018057346344,-1.2778396921930836e-05,0.0,0.0004636540252249,0.0,0.0,159.03897094726562,0.0,0.0,0.0,0.6186046004295349,4.0,0.0,1.0
380700,293.28955078125,297.1499938964844,293.1499938964844,0.0930402353405952,-2158.911865234375,304.16241455078125,0.6050580143928528,0.1479776799678802,0.1380166560411453,293.4541320800781,297.1499938964844,293.1499938964844,0.135220468044281,-3066.6083984375,304.1830444335937,0.6675854921340942,0.200059026479721,0.1957323253154754,293.22314453125,297.1499938964844,293.1499938964844,0.3456347584724426,-4778.97021484375,304.1593933105469,0.8553414940834045,0.4330988824367523,0.3055847883224487,293.2301330566406,297.1499938964844,293.1499938964844,0.405426561832428,-7333.66259765625,304.16070556640625,0.8921278119087219,0.4917917251586914,0.4688934087753296,293.2656555175781,297.1499938964844,293.1499938964844,0.0131633672863245,-3571.195556640625,303.20855712890625,0.3875836730003357,0.050000000745058,0.2465992569923401,291.2218933105469,291.1499938964844,260.8807373046875,260.1913146972656,279.2664489746094,293.3609313964844,291.22186279296875,1.0,0.3944662809371948,0.7902796864509583,0.7902796864509583,1.0,1.0,-1.6260849237442017,0.7058261632919312,0.9202587604522704,0.3258337080478668,0.0,0.0,0.6817300319671631,158.16989135742188,136.0,0.935962975025177,-19579.49609375,612.5732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7143859863281,310.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,28004.806640625,26640.0,0.0,0.0,0.453319638967514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01629638671875,1.0163090229034424,-1.26052964333212e-05,0.0,0.0004600617976393,0.0,0.0,154.25477600097656,0.0,0.0,0.0,0.5976753234863281,4.0,0.0,1.0
380760,293.28741455078125,297.1499938964844,293.1499938964844,0.0920288115739822,-2140.42626953125,304.1619873046875,0.6067221760749817,0.1466282308101654,0.1366342306137085,293.4540100097656,297.1499938964844,293.1499938964844,0.1321802288293838,-3011.654052734375,304.1825561523437,0.6671485900878906,0.1962276548147201,0.1919443160295486,293.22271728515625,297.1499938964844,293.1499938964844,0.3451985716819763,-4774.73291015625,304.158447265625,0.8596547842025757,0.4322596192359924,0.3048783242702484,293.2297668457031,297.1499938964844,293.1499938964844,0.4049437642097473,-7327.59375,304.1596069335937,0.8968662619590759,0.4908509254455566,0.4678429067134857,293.2659912109375,297.1499938964844,293.1499938964844,0.0130680622532963,-3559.387451171875,303.1864929199219,0.3907585442066192,0.050000000745058,0.2458482086658477,291.2040100097656,291.1499938964844,260.9186096191406,260.2206420898437,279.2711486816406,293.360595703125,291.2007141113281,1.0,0.3898538053035736,0.7966899275779724,0.7966899275779724,1.0,1.0,-1.6168662309646606,0.7023990750312805,0.91446715593338,0.3243994116783142,0.0,0.0,0.6797134876251221,153.97750854492188,124.0,-28.716535568237305,-19384.51171875,594.8135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7663879394531,310.0798645019531,278.1499938964844,0.0,18000.0,313.1499938964844,27065.046875,26640.0,0.0,0.0,0.4496198296546936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9883996844291688,0.9884117245674132,-1.2053169484715909e-05,0.0,0.0004563069669529,0.0,0.0,143.06581115722656,0.0,0.0,0.0,0.5978294014930725,4.0,0.0,1.0
380820,293.2829284667969,297.1499938964844,293.1499938964844,0.0897699072957038,-2098.386962890625,304.1617736816406,0.6114402413368225,0.1440556794404983,0.1339538246393203,293.4534606933594,297.1499938964844,293.1499938964844,0.1257339268922805,-2893.306884765625,304.1824645996094,0.6674988865852356,0.1886386275291443,0.1844041794538498,293.2216796875,297.1499938964844,293.1499938964844,0.3432184159755707,-4752.9716796875,304.15899658203125,0.8702940344810486,0.4306256175041199,0.303477793931961,293.2288513183594,297.1499938964844,293.1499938964844,0.4026906490325928,-7295.24853515625,304.1602478027344,0.9085683226585388,0.4890128970146179,0.4657579064369201,293.2662658691406,297.1499938964844,293.1499938964844,0.0128265917301177,-3523.400634765625,303.1456298828125,0.3975629806518554,0.050000000745058,0.2441816627979278,291.2022399902344,291.1499938964844,260.9944152832031,260.2797546386719,279.28125,293.35968017578125,291.2028503417969,1.0,0.3797071576118469,0.8103103637695312,0.8103103637695312,1.0,1.0,-1.5984101295471191,0.6954838037490845,0.9029263257980348,0.3214675188064575,0.0,0.0,0.6734468936920166,144.71824645996094,112.0,-1.6438264846801758,-19194.26953125,557.4389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84039306640625,310.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,26850.818359375,26640.0,0.0,0.0,0.4422485530376434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9713451266288756,0.9713569283485411,-1.180176423076773e-05,0.0,0.0004488260601647,0.0,0.0,137.20431518554688,0.0,0.0,0.0,0.5899678468704224,4.0,0.0,1.0
380880,293.2829284667969,297.1499938964844,293.1499938964844,0.0897699072957038,-2098.386962890625,304.1617736816406,0.6114402413368225,0.1440556794404983,0.1339538246393203,293.4534606933594,297.1499938964844,293.1499938964844,0.1257339268922805,-2893.306884765625,304.1824645996094,0.6674988865852356,0.1886386275291443,0.1844041794538498,293.2216796875,297.1499938964844,293.1499938964844,0.3432184159755707,-4752.9716796875,304.15899658203125,0.8702940344810486,0.4306256175041199,0.303477793931961,293.2288513183594,297.1499938964844,293.1499938964844,0.4026906490325928,-7295.24853515625,304.1602478027344,0.9085683226585388,0.4890128970146179,0.4657579064369201,293.2662658691406,297.1499938964844,293.1499938964844,0.0128265917301177,-3523.400634765625,303.1456298828125,0.3975629806518554,0.050000000745058,0.2441816627979278,291.2022399902344,291.1499938964844,260.9944152832031,260.2797546386719,279.28125,293.35968017578125,291.2028503417969,1.0,0.3797071576118469,0.8103103637695312,0.8103103637695312,1.0,1.0,-1.5984101295471191,0.6954838037490845,0.9029263257980348,0.3214675188064575,0.0,0.0,0.6734468936920166,144.71824645996094,112.0,-1.6438264846801758,-19194.26953125,557.4389038085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84039306640625,310.1183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,26850.818359375,26640.0,0.0,0.0,0.4422485530376434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9713451266288756,0.9713569283485411,-1.180176423076773e-05,0.0,0.0004488260601647,0.0,0.0,137.20431518554688,0.0,0.0,0.0,0.5899678468704224,4.0,0.0,1.0
380940,293.2782592773437,297.1499938964844,293.1499938964844,0.0875816717743873,-2057.652587890625,304.1614990234375,0.6176775097846985,0.1416389346122741,0.1313868165016174,293.4525146484375,297.1499938964844,293.1499938964844,0.1193732619285583,-2775.21875,304.1822509765625,0.6693735718727112,0.1811433732509613,0.1769219934940338,293.2206115722656,297.1499938964844,293.1499938964844,0.341139554977417,-4730.130859375,304.1594543457031,0.8836162090301514,0.4290242195129394,0.3020790517330169,293.2279357910156,297.1499938964844,293.1499938964844,0.4003154039382934,-7261.1796875,304.1607666015625,0.9242499470710754,0.4872033894062042,0.4636715948581695,293.2662048339844,297.1499938964844,293.1499938964844,0.0125759085640311,-3484.80078125,303.1060485839844,0.4050592184066772,0.050000000745058,0.2423720806837082,291.2055358886719,291.1499938964844,261.0703125,260.3394775390625,279.2923583984375,293.3585510253906,291.2055053710937,1.0,0.3686085045337677,0.8250948786735535,0.8250948786735535,1.0,1.0,-1.5799888372421265,0.6885083317756653,0.8914805054664612,0.3184602856636047,0.0,0.0,0.6657307744026184,134.7010040283203,100.0,1.1570624113082886,-18957.341796875,518.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87713623046875,310.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,26852.376953125,25560.0,0.0,0.0,0.4350371360778808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500242471694946,0.950035810470581,-1.1553355761861894e-05,0.0,0.0004415073781274,0.0,0.0,130.63970947265625,0.0,0.0,0.0,0.5660027265548706,4.0,0.0,1.0
381000,293.2782592773437,297.1499938964844,293.1499938964844,0.0875816717743873,-2057.652587890625,304.1614990234375,0.6176775097846985,0.1416389346122741,0.1313868165016174,293.4525146484375,297.1499938964844,293.1499938964844,0.1193732619285583,-2775.21875,304.1822509765625,0.6693735718727112,0.1811433732509613,0.1769219934940338,293.2206115722656,297.1499938964844,293.1499938964844,0.341139554977417,-4730.130859375,304.1594543457031,0.8836162090301514,0.4290242195129394,0.3020790517330169,293.2279357910156,297.1499938964844,293.1499938964844,0.4003154039382934,-7261.1796875,304.1607666015625,0.9242499470710754,0.4872033894062042,0.4636715948581695,293.2662048339844,297.1499938964844,293.1499938964844,0.0125759085640311,-3484.80078125,303.1060485839844,0.4050592184066772,0.050000000745058,0.2423720806837082,291.2055358886719,291.1499938964844,261.0703125,260.3394775390625,279.2923583984375,293.3585510253906,291.2055053710937,1.0,0.3686085045337677,0.8250948786735535,0.8250948786735535,1.0,1.0,-1.5799888372421265,0.6885083317756653,0.8914805054664612,0.3184602856636047,0.0,0.0,0.6657307744026184,134.7010040283203,100.0,1.1570624113082886,-18957.341796875,518.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87713623046875,310.10858154296875,278.1499938964844,0.0,18000.0,313.1499938964844,26852.376953125,25560.0,0.0,0.0,0.4350371360778808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9500242471694946,0.950035810470581,-1.1553355761861894e-05,0.0,0.0004415073781274,0.0,0.0,130.63970947265625,0.0,0.0,0.0,0.5660027265548706,4.0,0.0,1.0
381060,293.2733764648437,297.1499938964844,293.1499938964844,0.0857105478644371,-2023.3197021484373,304.1607971191406,0.6253648996353149,0.1393765658140182,0.1289424151182174,293.45123291015625,297.1499938964844,293.1499938964844,0.1134229972958564,-2664.066650390625,304.1814270019531,0.6728558540344238,0.1737378984689712,0.1695064902305603,293.21942138671875,297.1499938964844,293.1499938964844,0.3399381637573242,-4717.6123046875,304.15838623046875,0.8998290300369263,0.4274748861789703,0.3007001876831054,293.2268371582031,297.1499938964844,293.1499938964844,0.3989580869674682,-7242.7490234375,304.1595153808594,0.9434245228767396,0.4854463040828705,0.4616112411022186,293.2658386230469,297.1499938964844,293.1499938964844,0.0123570235446095,-3453.181884765625,303.0647888183594,0.4139513075351715,0.050000000745058,0.2404780685901641,291.1792297363281,291.1499938964844,261.146240234375,260.3998718261719,279.3046264648437,293.35723876953125,291.1799011230469,1.0,0.3567700088024139,0.8411612510681152,0.8411612510681152,1.0,1.0,-1.561748504638672,0.6815319061279297,0.8802165985107422,0.3154067397117615,0.0,0.0,0.6638805866241455,124.24127197265624,88.0,-14.733002662658691,-18676.62890625,479.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9127502441406,310.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,25717.8984375,25560.0,0.0,0.0,0.4276910722255707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217157363891602,0.9217267036437988,-1.0975035365845542e-05,0.0,0.0004340520536061,0.0,0.0,120.14095306396484,0.0,0.0,0.0,0.5655104517936707,4.0,0.0,1.0
381120,293.2733764648437,297.1499938964844,293.1499938964844,0.0857105478644371,-2023.3197021484373,304.1607971191406,0.6253648996353149,0.1393765658140182,0.1289424151182174,293.45123291015625,297.1499938964844,293.1499938964844,0.1134229972958564,-2664.066650390625,304.1814270019531,0.6728558540344238,0.1737378984689712,0.1695064902305603,293.21942138671875,297.1499938964844,293.1499938964844,0.3399381637573242,-4717.6123046875,304.15838623046875,0.8998290300369263,0.4274748861789703,0.3007001876831054,293.2268371582031,297.1499938964844,293.1499938964844,0.3989580869674682,-7242.7490234375,304.1595153808594,0.9434245228767396,0.4854463040828705,0.4616112411022186,293.2658386230469,297.1499938964844,293.1499938964844,0.0123570235446095,-3453.181884765625,303.0647888183594,0.4139513075351715,0.050000000745058,0.2404780685901641,291.1792297363281,291.1499938964844,261.146240234375,260.3998718261719,279.3046264648437,293.35723876953125,291.1799011230469,1.0,0.3567700088024139,0.8411612510681152,0.8411612510681152,1.0,1.0,-1.561748504638672,0.6815319061279297,0.8802165985107422,0.3154067397117615,0.0,0.0,0.6638805866241455,124.24127197265624,88.0,-14.733002662658691,-18676.62890625,479.935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9127502441406,310.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,25717.8984375,25560.0,0.0,0.0,0.4276910722255707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9217157363891602,0.9217267036437988,-1.0975035365845542e-05,0.0,0.0004340520536061,0.0,0.0,120.14095306396484,0.0,0.0,0.0,0.5655104517936707,4.0,0.0,1.0
