time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381180,293.2684936523437,297.1499938964844,293.1499938964844,0.0836626663804054,-1985.2115478515625,304.1606140136719,0.6349591612815857,0.137243390083313,0.1266108006238937,293.4496765136719,297.1499938964844,293.1499938964844,0.107248418033123,-2546.67724609375,304.1812438964844,0.6782389283180237,0.1664175689220428,0.1621614694595337,293.2182922363281,297.1499938964844,293.1499938964844,0.3377211987972259,-4693.00634765625,304.15924072265625,0.9206034541130066,0.4259473979473114,0.2993364334106445,293.225830078125,297.1499938964844,293.1499938964844,0.3964154124259949,-7205.8955078125,304.1605529785156,0.9648515582084656,0.4837096035480499,0.4595710635185241,293.2652282714844,297.1499938964844,293.1499938964844,0.0121033731848001,-3411.694580078125,303.0273132324219,0.4254121780395508,0.050000000745058,0.2385366410017013,291.18914794921875,291.1499938964844,261.2221984863281,260.46099853515625,279.3182678222656,293.3558349609375,291.1893310546875,1.0,0.3443053662776947,0.8586586713790894,0.8586586713790894,1.0,1.0,-1.5437138080596924,0.6745591163635254,0.869154691696167,0.3123082816600799,0.0,0.0,0.6578959822654724,113.53718566894533,76.0,2.5837833881378174,-18459.79296875,441.3551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9061584472656,310.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,25711.875,25560.0,0.0,0.0,0.4207088649272918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907820761203766,0.907831609249115,-1.0819302588060964e-05,0.0,0.0004269659984856,0.0,0.0,116.2099151611328,0.0,0.0,0.0,0.5595517158508301,4.0,0.0,1.0
381240,293.2684936523437,297.1499938964844,293.1499938964844,0.0836626663804054,-1985.2115478515625,304.1606140136719,0.6349591612815857,0.137243390083313,0.1266108006238937,293.4496765136719,297.1499938964844,293.1499938964844,0.107248418033123,-2546.67724609375,304.1812438964844,0.6782389283180237,0.1664175689220428,0.1621614694595337,293.2182922363281,297.1499938964844,293.1499938964844,0.3377211987972259,-4693.00634765625,304.15924072265625,0.9206034541130066,0.4259473979473114,0.2993364334106445,293.225830078125,297.1499938964844,293.1499938964844,0.3964154124259949,-7205.8955078125,304.1605529785156,0.9648515582084656,0.4837096035480499,0.4595710635185241,293.2652282714844,297.1499938964844,293.1499938964844,0.0121033731848001,-3411.694580078125,303.0273132324219,0.4254121780395508,0.050000000745058,0.2385366410017013,291.18914794921875,291.1499938964844,261.2221984863281,260.46099853515625,279.3182678222656,293.3558349609375,291.1893310546875,1.0,0.3443053662776947,0.8586586713790894,0.8586586713790894,1.0,1.0,-1.5437138080596924,0.6745591163635254,0.869154691696167,0.3123082816600799,0.0,0.0,0.6578959822654724,113.53718566894533,76.0,2.5837833881378174,-18459.79296875,441.3551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9061584472656,310.04656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,25711.875,25560.0,0.0,0.0,0.4207088649272918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907820761203766,0.907831609249115,-1.0819302588060964e-05,0.0,0.0004269659984856,0.0,0.0,116.2099151611328,0.0,0.0,0.0,0.5595517158508301,4.0,0.0,1.0
381300,293.2660522460937,297.1499938964844,293.1499938964844,0.0826968625187873,-1967.3321533203125,304.1604309082031,0.6407477259635925,0.1362209469079971,0.125483363866806,293.4488220214844,297.1499938964844,293.1499938964844,0.1042472794651985,-2489.1748046875,304.1810302734375,0.681806206703186,0.1627898514270782,0.1585168242454528,293.2177429199219,297.1499938964844,293.1499938964844,0.3367201685905456,-4681.998046875,304.1593933105469,0.9333081841468812,0.4251925647258758,0.2986578047275543,293.2253112792969,297.1499938964844,293.1499938964844,0.3952665030956268,-7189.40673828125,304.1607360839844,0.97593891620636,0.4828494787216186,0.4585544764995575,293.2648620605469,297.1499938964844,293.1499938964844,0.0119823375716805,-3391.927734375,303.00848388671875,0.4325798153877258,0.050000000745058,0.2375557720661163,291.1903381347656,291.1499938964844,261.2601928710937,260.49188232421875,279.3294677734375,293.3551025390625,291.19049072265625,1.0,0.3378568887710571,0.8641505241394043,0.8641505241394043,1.0,1.0,-1.5347719192504885,0.6708357334136963,0.8639362454414368,0.3105046153068542,0.0,0.0,0.655083179473877,108.13401794433594,76.0,3.29416823387146,-18340.0859375,422.2841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.893310546875,310.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,25710.62890625,24480.0,0.0,0.0,0.4173372983932495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9002197980880737,0.9002305269241333,-1.0735567229858134e-05,0.0,0.0004235442902427,0.0,0.0,114.10420989990234,0.0,0.0,0.0,0.5414074659347534,4.0,0.0,1.0
381360,293.2636108398437,297.1499938964844,293.1499938964844,0.0818777307868003,-1952.467041015625,304.1600341796875,0.6474131345748901,0.1352269053459167,0.1243806257843971,293.4479064941406,297.1499938964844,293.1499938964844,0.1014324128627777,-2435.243896484375,304.18048095703125,0.6860862374305725,0.1591846048831939,0.1548915356397628,293.2171630859375,297.1499938964844,293.1499938964844,0.3362307548522949,-4677.08447265625,304.1585388183594,0.9471094608306884,0.4244482815265655,0.2979840338230133,293.2247619628906,297.1499938964844,293.1499938964844,0.3947120010852813,-7182.171875,304.1597595214844,0.9870027899742126,0.4820001721382141,0.4575443565845489,293.26446533203125,297.1499938964844,293.1499938964844,0.0118792448192834,-3376.67236328125,302.98834228515625,0.4410024583339691,0.050000000745058,0.2365709841251373,291.1753234863281,291.1499938964844,261.29815673828125,260.52294921875,279.3519897460937,293.3543395996094,291.1722717285156,1.0,0.3312709331512451,0.8638115525245667,0.8638115525245667,1.0,1.0,-1.525891900062561,0.6666527390480042,0.8592391610145569,0.3082279562950134,0.0,0.0,0.6546990871429443,102.71209716796876,64.0,-23.45151901245117,-18133.859375,403.4044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8904113769531,309.95751953125,278.1499938964844,0.0,18000.0,313.1499938964844,24783.76953125,24480.0,0.0,0.0,0.4138840436935425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.878598153591156,0.8786084651947021,-1.0292405022482852e-05,0.0,0.0004200396942906,0.0,0.0,106.60667419433594,0.0,0.0,0.0,0.5441282987594604,4.0,0.0,1.0
381420,293.2586669921875,297.1499938964844,293.1499938964844,0.0799969136714935,-1917.5609130859373,304.1598205566406,0.6614963412284851,0.133351594209671,0.1223106980323791,293.4457702636719,297.1499938964844,293.1499938964844,0.0955335423350334,-2320.304931640625,304.18017578125,0.6943597793579102,0.1520716547966003,0.1477677971124649,293.21588134765625,297.1499938964844,293.1499938964844,0.3339506387710571,-4651.5703125,304.1596069335937,0.9726053476333618,0.4230065047740936,0.2967025637626648,293.2192687988281,297.1499938964844,293.1499938964844,0.3812392950057983,-6978.228515625,304.1810913085937,0.9990000128746032,0.4811828732490539,0.4443426132202148,293.2633972167969,297.1499938964844,293.1499938964844,0.0116538377478718,-3337.761474609375,302.952880859375,0.4595552980899811,0.050000000745058,0.2348404824733734,291.18804931640625,291.1499938964844,261.3741149902344,260.5857849121094,279.406005859375,293.35406494140625,291.1925048828125,1.0,0.3173167109489441,0.8631336092948914,0.8631336092948914,1.0,1.0,-1.4954123497009275,0.6523228883743286,0.8430894613265991,0.3005670011043548,0.0,0.0,0.649685263633728,92.92101287841795,67.0,28.811153411865234,-17835.951171875,362.6008911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8729858398437,309.9684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,24621.916015625,24480.0,0.0,0.0,0.4071288108825683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8692625164985657,0.8692727088928223,-1.0156714779441243e-05,0.0,0.0004131839668843,0.0,0.0,103.88947296142578,0.0,0.0,0.0,0.5395961403846741,4.0,0.0,1.0
381480,293.2586669921875,297.1499938964844,293.1499938964844,0.0799969136714935,-1917.5609130859373,304.1598205566406,0.6614963412284851,0.133351594209671,0.1223106980323791,293.4457702636719,297.1499938964844,293.1499938964844,0.0955335423350334,-2320.304931640625,304.18017578125,0.6943597793579102,0.1520716547966003,0.1477677971124649,293.21588134765625,297.1499938964844,293.1499938964844,0.3339506387710571,-4651.5703125,304.1596069335937,0.9726053476333618,0.4230065047740936,0.2967025637626648,293.2192687988281,297.1499938964844,293.1499938964844,0.3812392950057983,-6978.228515625,304.1810913085937,0.9990000128746032,0.4811828732490539,0.4443426132202148,293.2633972167969,297.1499938964844,293.1499938964844,0.0116538377478718,-3337.761474609375,302.952880859375,0.4595552980899811,0.050000000745058,0.2348404824733734,291.18804931640625,291.1499938964844,261.3741149902344,260.5857849121094,279.406005859375,293.35406494140625,291.1925048828125,1.0,0.3173167109489441,0.8631336092948914,0.8631336092948914,1.0,1.0,-1.4954123497009275,0.6523228883743286,0.8430894613265991,0.3005670011043548,0.0,0.0,0.649685263633728,92.92101287841795,67.0,28.811153411865234,-17835.951171875,362.6008911132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8729858398437,309.9684143066406,278.1499938964844,0.0,18000.0,313.1499938964844,24621.916015625,24480.0,0.0,0.0,0.4071288108825683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8692625164985657,0.8692727088928223,-1.0156714779441243e-05,0.0,0.0004131839668843,0.0,0.0,103.88947296142578,0.0,0.0,0.0,0.5395961403846741,4.0,0.0,1.0
381540,293.254150390625,297.1499938964844,293.1499938964844,0.0780431032180786,-1880.8939208984373,304.1597900390625,0.6689661145210266,0.1315155625343322,0.1204934492707252,293.4436950683594,297.1499938964844,293.1499938964844,0.0895782262086868,-2202.923828125,304.1800231933594,0.6942968964576721,0.1450000405311584,0.1409026384353637,293.2151184082031,297.1499938964844,293.1499938964844,0.33064866065979,-4614.0458984375,304.16180419921875,0.9853453636169434,0.4214902520179748,0.2955372035503387,293.185546875,297.1499938964844,293.1499938964844,0.358719140291214,-6640.083984375,304.20733642578125,0.9990000128746032,0.4862271547317505,0.4238066077232361,293.2621154785156,297.1499938964844,293.1499938964844,0.0114601533859968,-3300.6162109375,302.922607421875,0.4705336987972259,0.050000000745058,0.2339497357606887,291.2449951171875,291.1499938964844,261.45001220703125,260.6495361328125,279.4669189453125,293.35858154296875,291.24737548828125,1.0,0.3074384033679962,0.8624556660652161,0.8624556660652161,1.0,1.0,-1.457852482795715,0.6348062753677368,0.8230462670326233,0.2909179329872131,0.0,0.0,0.6327747106552124,87.49238586425781,70.0,53.15212631225586,-17358.96875,330.8454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9039611816406,309.93963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,24839.435546875,23400.0,0.0,0.0,0.3998887538909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8353794813156128,0.8353893160820007,-9.855168173089623e-06,0.0,0.0004058362683281,0.0,0.0,95.8037338256836,0.0,0.0,0.0,0.5109691023826599,4.0,0.0,1.0
381600,293.254150390625,297.1499938964844,293.1499938964844,0.0780431032180786,-1880.8939208984373,304.1597900390625,0.6689661145210266,0.1315155625343322,0.1204934492707252,293.4436950683594,297.1499938964844,293.1499938964844,0.0895782262086868,-2202.923828125,304.1800231933594,0.6942968964576721,0.1450000405311584,0.1409026384353637,293.2151184082031,297.1499938964844,293.1499938964844,0.33064866065979,-4614.0458984375,304.16180419921875,0.9853453636169434,0.4214902520179748,0.2955372035503387,293.185546875,297.1499938964844,293.1499938964844,0.358719140291214,-6640.083984375,304.20733642578125,0.9990000128746032,0.4862271547317505,0.4238066077232361,293.2621154785156,297.1499938964844,293.1499938964844,0.0114601533859968,-3300.6162109375,302.922607421875,0.4705336987972259,0.050000000745058,0.2339497357606887,291.2449951171875,291.1499938964844,261.45001220703125,260.6495361328125,279.4669189453125,293.35858154296875,291.24737548828125,1.0,0.3074384033679962,0.8624556660652161,0.8624556660652161,1.0,1.0,-1.457852482795715,0.6348062753677368,0.8230462670326233,0.2909179329872131,0.0,0.0,0.6327747106552124,87.49238586425781,70.0,53.15212631225586,-17358.96875,330.8454895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9039611816406,309.93963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,24839.435546875,23400.0,0.0,0.0,0.3998887538909912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8353794813156128,0.8353893160820007,-9.855168173089623e-06,0.0,0.0004058362683281,0.0,0.0,95.8037338256836,0.0,0.0,0.0,0.5109691023826599,4.0,0.0,1.0
381660,293.2511901855469,297.1499938964844,293.1499938964844,0.0765248611569404,-1853.392578125,304.1590881347656,0.6724843382835388,0.1294768303632736,0.1186002865433693,293.44171142578125,297.1499938964844,293.1499938964844,0.0842514634132385,-2099.1513671875,304.17889404296875,0.689725399017334,0.1379585713148117,0.1341211795806884,293.2146301269531,297.1499938964844,293.1499938964844,0.3293693661689758,-4600.67333984375,304.1600341796875,0.9925114512443542,0.4199405610561371,0.2943793535232544,293.14678955078125,297.1499938964844,293.1499938964844,0.3455808758735657,-6447.35498046875,304.20977783203125,0.9990000128746032,0.4931921362876892,0.4109613001346588,293.2604675292969,297.1499938964844,293.1499938964844,0.0113656921312212,-3287.208740234375,302.8869323730469,0.476548284292221,0.050000000745058,0.2334141582250595,291.2308044433594,291.1499938964844,261.5260314941406,260.71392822265625,279.51092529296875,293.344970703125,291.23175048828125,1.0,0.3006050884723663,0.8620399236679077,0.8620399236679077,1.0,1.0,-1.4299814701080322,0.6218376755714417,0.8081437945365906,0.2838377356529236,0.0,0.0,0.6228640675544739,84.14775085449219,88.0,7.162688255310059,-16899.271484375,309.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.015869140625,309.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23734.396484375,23400.0,0.0,0.0,0.391539454460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878568172454834,0.7878659963607788,-9.136829248745926e-06,0.0,0.0003973627754021,0.0,0.0,83.01582336425781,0.0,0.0,0.0,0.5029147863388062,4.0,0.0,1.0
381720,293.2511901855469,297.1499938964844,293.1499938964844,0.0765248611569404,-1853.392578125,304.1590881347656,0.6724843382835388,0.1294768303632736,0.1186002865433693,293.44171142578125,297.1499938964844,293.1499938964844,0.0842514634132385,-2099.1513671875,304.17889404296875,0.689725399017334,0.1379585713148117,0.1341211795806884,293.2146301269531,297.1499938964844,293.1499938964844,0.3293693661689758,-4600.67333984375,304.1600341796875,0.9925114512443542,0.4199405610561371,0.2943793535232544,293.14678955078125,297.1499938964844,293.1499938964844,0.3455808758735657,-6447.35498046875,304.20977783203125,0.9990000128746032,0.4931921362876892,0.4109613001346588,293.2604675292969,297.1499938964844,293.1499938964844,0.0113656921312212,-3287.208740234375,302.8869323730469,0.476548284292221,0.050000000745058,0.2334141582250595,291.2308044433594,291.1499938964844,261.5260314941406,260.71392822265625,279.51092529296875,293.344970703125,291.23175048828125,1.0,0.3006050884723663,0.8620399236679077,0.8620399236679077,1.0,1.0,-1.4299814701080322,0.6218376755714417,0.8081437945365906,0.2838377356529236,0.0,0.0,0.6228640675544739,84.14775085449219,88.0,7.162688255310059,-16899.271484375,309.846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.015869140625,309.890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,23734.396484375,23400.0,0.0,0.0,0.391539454460144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7878568172454834,0.7878659963607788,-9.136829248745926e-06,0.0,0.0003973627754021,0.0,0.0,83.01582336425781,0.0,0.0,0.0,0.5029147863388062,4.0,0.0,1.0
381780,293.2483825683594,297.1499938964844,293.1499938964844,0.0750709027051925,-1827.08447265625,304.158447265625,0.6658146977424622,0.1274821907281875,0.1168431937694549,293.4398803710937,297.1499938964844,293.1499938964844,0.0789916589856147,-1997.251220703125,304.1780090332031,0.6742345094680786,0.1309397369623184,0.1275326311588287,293.2144775390625,297.1499938964844,293.1499938964844,0.3280540406703949,-4586.6875,304.1587829589844,0.9879915714263916,0.4183323681354522,0.2933136224746704,293.1257019042969,297.1499938964844,293.1499938964844,0.3500181436538696,-6525.22509765625,304.1816101074219,0.9990000128746032,0.4976139664649963,0.4165685176849365,293.2589416503906,297.1499938964844,293.1499938964844,0.011323207989335,-3282.86474609375,302.8521728515625,0.4739875793457031,0.050000000745058,0.2336467206478119,291.2240295410156,291.1499938964844,261.6024169921875,260.7785949707031,279.5435791015625,293.33746337890625,291.2204284667969,1.0,0.3021074533462524,0.8616242408752441,0.8616242408752441,1.0,1.0,-1.4256787300109863,0.6198377013206482,0.8058409690856934,0.2826449573040008,0.0,0.0,0.6127225160598755,85.31202697753906,106.0,-22.46670150756836,-16704.6875,310.7480773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10028076171875,309.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23652.005859375,23400.0,0.0,0.0,0.3830413818359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7600106596946716,0.7600194811820984,-8.856459317030385e-06,0.0,0.0003887383209075,0.0,0.0,76.96015930175781,0.0,0.0,0.0,0.4917346239089966,4.0,0.0,1.0
381840,293.2483825683594,297.1499938964844,293.1499938964844,0.0750709027051925,-1827.08447265625,304.158447265625,0.6658146977424622,0.1274821907281875,0.1168431937694549,293.4398803710937,297.1499938964844,293.1499938964844,0.0789916589856147,-1997.251220703125,304.1780090332031,0.6742345094680786,0.1309397369623184,0.1275326311588287,293.2144775390625,297.1499938964844,293.1499938964844,0.3280540406703949,-4586.6875,304.1587829589844,0.9879915714263916,0.4183323681354522,0.2933136224746704,293.1257019042969,297.1499938964844,293.1499938964844,0.3500181436538696,-6525.22509765625,304.1816101074219,0.9990000128746032,0.4976139664649963,0.4165685176849365,293.2589416503906,297.1499938964844,293.1499938964844,0.011323207989335,-3282.86474609375,302.8521728515625,0.4739875793457031,0.050000000745058,0.2336467206478119,291.2240295410156,291.1499938964844,261.6024169921875,260.7785949707031,279.5435791015625,293.33746337890625,291.2204284667969,1.0,0.3021074533462524,0.8616242408752441,0.8616242408752441,1.0,1.0,-1.4256787300109863,0.6198377013206482,0.8058409690856934,0.2826449573040008,0.0,0.0,0.6127225160598755,85.31202697753906,106.0,-22.46670150756836,-16704.6875,310.7480773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.10028076171875,309.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,23652.005859375,23400.0,0.0,0.0,0.3830413818359375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7600106596946716,0.7600194811820984,-8.856459317030385e-06,0.0,0.0003887383209075,0.0,0.0,76.96015930175781,0.0,0.0,0.0,0.4917346239089966,4.0,0.0,1.0
381900,293.2470703125,297.1499938964844,293.1499938964844,0.0745368227362632,-1817.77392578125,304.1578674316406,0.6594191193580627,0.1264939457178115,0.1160289570689201,293.43902587890625,297.1499938964844,293.1499938964844,0.0765298753976821,-1950.250732421875,304.1773986816406,0.6633196473121643,0.1274387240409851,0.1242978572845459,293.2145080566406,297.1499938964844,293.1499938964844,0.3280179798603058,-4587.02392578125,304.1572570800781,0.9816613793373108,0.4175117611885071,0.29280486702919,293.1277770996094,297.1499938964844,293.1499938964844,0.3588883876800537,-6665.146484375,304.1596984863281,0.9990000128746032,0.4975232779979706,0.425404280424118,293.258544921875,297.1499938964844,293.1499938964844,0.01133827958256,-3289.2548828125,302.8318176269531,0.4697455763816833,0.050000000745058,0.2340189069509506,291.1995849609375,291.1499938964844,261.6407165527344,260.8110046386719,279.5574645996094,293.337890625,291.1949768066406,1.0,0.3053120076656341,0.8614163994789124,0.8614163994789124,1.0,1.0,-1.4312565326690674,0.6224104166030884,0.8088461756706238,0.2840310037136078,0.0,0.0,0.6118252277374268,87.39418029785156,106.0,-46.28316879272461,-16686.873046875,318.3314514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.109375,309.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,23553.220703125,22320.0,0.0,0.0,0.3790358304977417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752871572971344,0.752880334854126,-8.768532097747084e-06,0.0,0.0003846731851808,0.0,0.0,75.341796875,0.0,0.0,0.0,0.473844438791275,4.0,0.0,1.0
381960,293.2458801269531,297.1499938964844,293.1499938964844,0.0741985887289047,-1812.405517578125,304.15704345703125,0.651738703250885,0.1255028843879699,0.1152443513274192,293.4382019042969,297.1499938964844,293.1499938964844,0.0742457136511802,-1907.3250732421875,304.17657470703125,0.6512737274169922,0.123940072953701,0.12109836935997,293.2145690917969,297.1499938964844,293.1499938964844,0.3287309110164642,-4596.232421875,304.15460205078125,0.972843050956726,0.4166844189167022,0.2923129200935364,293.1385803222656,297.1499938964844,293.1499938964844,0.3718979358673095,-6866.818359375,304.1342163085937,0.9990000128746032,0.4956896901130676,0.4374324381351471,293.2585754394531,297.1499938964844,293.1499938964844,0.0113840103149414,-3303.683837890625,302.8078918457031,0.463407963514328,0.050000000745058,0.2345380187034607,291.15155029296875,291.1499938964844,261.6791076660156,260.8434753417969,279.5703430175781,293.34088134765625,291.14178466796875,1.0,0.3098892867565155,0.8611307740211487,0.8611307740211487,1.0,1.0,-1.4409418106079102,0.6268818378448486,0.8140600323677063,0.2864596545696258,0.0,0.0,0.6162648797035217,90.33258056640624,109.0,-98.37327575683594,-16634.580078125,329.9681701660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0985717773437,309.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,22515.197265625,22320.0,0.0,0.0,0.3752319812774658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388505935668945,0.7388589978218079,-8.406775123148691e-06,0.0,0.0003808127657976,0.0,0.0,70.95449829101562,0.0,0.0,0.0,0.4793395698070526,4.0,0.0,1.0
382020,293.2422790527344,297.1499938964844,293.1499938964844,0.0732093527913093,-1795.135986328125,304.1563720703125,0.6398504972457886,0.1237949058413505,0.1137633845210075,293.43658447265625,297.1499938964844,293.1499938964844,0.0691968128085136,-1812.3555908203125,304.1761779785156,0.6310871243476868,0.1169671341776847,0.1146803125739097,293.2146301269531,297.1499938964844,293.1499938964844,0.328607827425003,-4595.6552734375,304.1534423828125,0.9576156735420228,0.4150362312793731,0.2913051247596741,293.1773986816406,297.1499938964844,293.1499938964844,0.392688125371933,-7180.6728515625,304.10552978515625,0.9990000128746032,0.4881429076194763,0.4568521082401275,293.259765625,297.1499938964844,293.1499938964844,0.0114109311252832,-3315.739501953125,302.76171875,0.452919602394104,0.050000000745058,0.2354066222906112,291.1031188964844,291.1499938964844,261.75604248046875,260.9085998535156,279.60089111328125,293.3487548828125,291.10205078125,1.0,0.3165775239467621,0.8605594635009766,0.8605594635009766,1.0,1.0,-1.4546103477478027,0.6331494450569153,0.8214609026908875,0.2899940013885498,0.0,0.0,0.6270219087600708,95.21172332763672,112.0,-54.54597473144531,-16786.4453125,348.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9512939453125,309.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,22155.427734375,22320.0,0.0,0.0,0.3691471219062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598909139633179,0.7598994374275208,-8.51690310810227e-06,0.0,0.0003746373986359,0.0,0.0,74.60414123535156,0.0,0.0,0.0,0.4865556061267853,4.0,0.0,1.0
382080,293.2422790527344,297.1499938964844,293.1499938964844,0.0732093527913093,-1795.135986328125,304.1563720703125,0.6398504972457886,0.1237949058413505,0.1137633845210075,293.43658447265625,297.1499938964844,293.1499938964844,0.0691968128085136,-1812.3555908203125,304.1761779785156,0.6310871243476868,0.1169671341776847,0.1146803125739097,293.2146301269531,297.1499938964844,293.1499938964844,0.328607827425003,-4595.6552734375,304.1534423828125,0.9576156735420228,0.4150362312793731,0.2913051247596741,293.1773986816406,297.1499938964844,293.1499938964844,0.392688125371933,-7180.6728515625,304.10552978515625,0.9990000128746032,0.4881429076194763,0.4568521082401275,293.259765625,297.1499938964844,293.1499938964844,0.0114109311252832,-3315.739501953125,302.76171875,0.452919602394104,0.050000000745058,0.2354066222906112,291.1031188964844,291.1499938964844,261.75604248046875,260.9085998535156,279.60089111328125,293.3487548828125,291.10205078125,1.0,0.3165775239467621,0.8605594635009766,0.8605594635009766,1.0,1.0,-1.4546103477478027,0.6331494450569153,0.8214609026908875,0.2899940013885498,0.0,0.0,0.6270219087600708,95.21172332763672,112.0,-54.54597473144531,-16786.4453125,348.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9512939453125,309.6693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,22155.427734375,22320.0,0.0,0.0,0.3691471219062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598909139633179,0.7598994374275208,-8.51690310810227e-06,0.0,0.0003746373986359,0.0,0.0,74.60414123535156,0.0,0.0,0.0,0.4865556061267853,4.0,0.0,1.0
382140,293.2381286621094,297.1499938964844,293.1499938964844,0.0722578540444374,-1777.9991455078125,304.1558532714844,0.6275542974472046,0.1222982183098793,0.1126751154661178,293.4349365234375,297.1499938964844,293.1499938964844,0.0638299733400344,-1712.5767822265625,304.1764221191406,0.6091321706771851,0.1100396290421485,0.1083583235740661,293.2147521972656,297.1499938964844,293.1499938964844,0.3273030817508697,-4580.9443359375,304.154541015625,0.9381539225578308,0.4133713543415069,0.2903311550617218,293.21551513671875,297.1499938964844,293.1499938964844,0.3936384320259094,-7186.5244140625,304.1203308105469,0.9867269992828368,0.4796686172485351,0.4566408097743988,293.2619323730469,297.1499938964844,293.1499938964844,0.0114113902673125,-3319.47412109375,302.7171936035156,0.4412133991718292,0.050000000745058,0.2365515530109405,291.1005554199219,291.1499938964844,261.833251953125,260.9739074707031,279.6390380859375,293.34429931640625,291.1034851074219,1.0,0.321934312582016,0.8599882125854492,0.8599882125854492,1.0,1.0,-1.4457019567489624,0.6289123892784119,0.8167896270751953,0.2878822088241577,0.0,0.0,0.634407103061676,101.17385864257812,115.0,-1.916094422340393,-16721.05078125,358.84991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6878967285156,309.55645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22143.65234375,21240.0,0.0,0.0,0.3650898039340973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792873382568359,0.7792959809303284,-8.695532415003981e-06,0.0,0.0003705197304952,0.0,0.0,78.61540985107422,0.0,0.0,0.0,0.4792014360427856,4.0,0.0,1.0
382200,293.2381286621094,297.1499938964844,293.1499938964844,0.0722578540444374,-1777.9991455078125,304.1558532714844,0.6275542974472046,0.1222982183098793,0.1126751154661178,293.4349365234375,297.1499938964844,293.1499938964844,0.0638299733400344,-1712.5767822265625,304.1764221191406,0.6091321706771851,0.1100396290421485,0.1083583235740661,293.2147521972656,297.1499938964844,293.1499938964844,0.3273030817508697,-4580.9443359375,304.154541015625,0.9381539225578308,0.4133713543415069,0.2903311550617218,293.21551513671875,297.1499938964844,293.1499938964844,0.3936384320259094,-7186.5244140625,304.1203308105469,0.9867269992828368,0.4796686172485351,0.4566408097743988,293.2619323730469,297.1499938964844,293.1499938964844,0.0114113902673125,-3319.47412109375,302.7171936035156,0.4412133991718292,0.050000000745058,0.2365515530109405,291.1005554199219,291.1499938964844,261.833251953125,260.9739074707031,279.6390380859375,293.34429931640625,291.1034851074219,1.0,0.321934312582016,0.8599882125854492,0.8599882125854492,1.0,1.0,-1.4457019567489624,0.6289123892784119,0.8167896270751953,0.2878822088241577,0.0,0.0,0.634407103061676,101.17385864257812,115.0,-1.916094422340393,-16721.05078125,358.84991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6878967285156,309.55645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,22143.65234375,21240.0,0.0,0.0,0.3650898039340973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7792873382568359,0.7792959809303284,-8.695532415003981e-06,0.0,0.0003705197304952,0.0,0.0,78.61540985107422,0.0,0.0,0.0,0.4792014360427856,4.0,0.0,1.0
382260,293.23541259765625,297.1499938964844,293.1499938964844,0.071169301867485,-1758.44677734375,304.1557312011719,0.6166584491729736,0.1206217259168624,0.1114087626338005,293.4335021972656,297.1499938964844,293.1499938964844,0.0583523698151111,-1612.96923828125,304.1767578125,0.5858923196792603,0.103109523653984,0.102027416229248,293.2152099609375,297.1499938964844,293.1499938964844,0.3259774148464203,-4566.14990234375,304.1552734375,0.9210999011993408,0.4116385579109192,0.2893047034740448,293.229736328125,297.1499938964844,293.1499938964844,0.3896004259586334,-7120.97509765625,304.1366577148437,0.97075754404068,0.4750958979129791,0.4518125653266907,293.2643737792969,297.1499938964844,293.1499938964844,0.0114032123237848,-3321.971435546875,302.67108154296875,0.4321826696395874,0.050000000745058,0.2376106828451156,291.0976257324219,291.1499938964844,261.91064453125,261.0393981933594,279.6838073730469,293.3443908691406,291.0997314453125,1.0,0.3260007798671722,0.8591774106025696,0.8591774106025696,1.0,1.0,-1.4308021068572998,0.6219313740730286,0.8088707327842712,0.2840895354747772,0.0,0.0,0.6415354609489441,106.56986236572266,118.0,3.355525255203247,-16479.939453125,364.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4512634277344,309.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,21152.6953125,21240.0,0.0,0.0,0.3617855310440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772743105888367,0.7772827744483948,-8.45239992486313e-06,0.0,0.0003671663289424,0.0,0.0,76.61085510253906,0.0,0.0,0.0,0.4892847836017608,4.0,0.0,1.0
382320,293.23541259765625,297.1499938964844,293.1499938964844,0.071169301867485,-1758.44677734375,304.1557312011719,0.6166584491729736,0.1206217259168624,0.1114087626338005,293.4335021972656,297.1499938964844,293.1499938964844,0.0583523698151111,-1612.96923828125,304.1767578125,0.5858923196792603,0.103109523653984,0.102027416229248,293.2152099609375,297.1499938964844,293.1499938964844,0.3259774148464203,-4566.14990234375,304.1552734375,0.9210999011993408,0.4116385579109192,0.2893047034740448,293.229736328125,297.1499938964844,293.1499938964844,0.3896004259586334,-7120.97509765625,304.1366577148437,0.97075754404068,0.4750958979129791,0.4518125653266907,293.2643737792969,297.1499938964844,293.1499938964844,0.0114032123237848,-3321.971435546875,302.67108154296875,0.4321826696395874,0.050000000745058,0.2376106828451156,291.0976257324219,291.1499938964844,261.91064453125,261.0393981933594,279.6838073730469,293.3443908691406,291.0997314453125,1.0,0.3260007798671722,0.8591774106025696,0.8591774106025696,1.0,1.0,-1.4308021068572998,0.6219313740730286,0.8088707327842712,0.2840895354747772,0.0,0.0,0.6415354609489441,106.56986236572266,118.0,3.355525255203247,-16479.939453125,364.8138427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4512634277344,309.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,21152.6953125,21240.0,0.0,0.0,0.3617855310440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7772743105888367,0.7772827744483948,-8.45239992486313e-06,0.0,0.0003671663289424,0.0,0.0,76.61085510253906,0.0,0.0,0.0,0.4892847836017608,4.0,0.0,1.0
382380,293.2329406738281,297.1499938964844,293.1499938964844,0.0698173567652702,-1733.785888671875,304.15606689453125,0.6069037914276123,0.1189581751823425,0.110082522034645,293.4320068359375,297.1499938964844,293.1499938964844,0.0525614432990551,-1509.6265869140625,304.177490234375,0.563170850276947,0.0962325260043144,0.0956926345825195,293.2157592773437,297.1499938964844,293.1499938964844,0.3236865103244781,-4539.94677734375,304.15728759765625,0.9080412983894348,0.409878134727478,0.2882255911827087,293.2347717285156,297.1499938964844,293.1499938964844,0.386058360338211,-7064.92529296875,304.1468200683594,0.9575050473213196,0.4720439612865448,0.4488848745822906,293.2666931152344,297.1499938964844,293.1499938964844,0.0113535244017839,-3313.93212890625,302.6282043457031,0.4256847500801086,0.050000000745058,0.2385017275810241,291.1260986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7275085449219,293.34454345703125,291.1278381347656,1.0,0.3293367326259613,0.8583666682243347,0.8583666682243347,1.0,1.0,-1.417864441871643,0.6158614754676819,0.802003026008606,0.2808188498020172,0.0,0.0,0.6427363753318787,111.10572814941406,121.0,26.510799407958984,-16317.2646484375,369.4924926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22607421875,309.25213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.490234375,21240.0,0.0,0.0,0.3592917323112488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843019366264343,0.7843104600906372,-8.528039870725479e-06,0.0,0.000364635430742,0.0,0.0,78.15393829345703,0.0,0.0,0.0,0.4920403659343719,4.0,0.0,1.0
382440,293.2329406738281,297.1499938964844,293.1499938964844,0.0698173567652702,-1733.785888671875,304.15606689453125,0.6069037914276123,0.1189581751823425,0.110082522034645,293.4320068359375,297.1499938964844,293.1499938964844,0.0525614432990551,-1509.6265869140625,304.177490234375,0.563170850276947,0.0962325260043144,0.0956926345825195,293.2157592773437,297.1499938964844,293.1499938964844,0.3236865103244781,-4539.94677734375,304.15728759765625,0.9080412983894348,0.409878134727478,0.2882255911827087,293.2347717285156,297.1499938964844,293.1499938964844,0.386058360338211,-7064.92529296875,304.1468200683594,0.9575050473213196,0.4720439612865448,0.4488848745822906,293.2666931152344,297.1499938964844,293.1499938964844,0.0113535244017839,-3313.93212890625,302.6282043457031,0.4256847500801086,0.050000000745058,0.2385017275810241,291.1260986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7275085449219,293.34454345703125,291.1278381347656,1.0,0.3293367326259613,0.8583666682243347,0.8583666682243347,1.0,1.0,-1.417864441871643,0.6158614754676819,0.802003026008606,0.2808188498020172,0.0,0.0,0.6427363753318787,111.10572814941406,121.0,26.510799407958984,-16317.2646484375,369.4924926757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22607421875,309.25213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,21192.490234375,21240.0,0.0,0.0,0.3592917323112488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843019366264343,0.7843104600906372,-8.528039870725479e-06,0.0,0.000364635430742,0.0,0.0,78.15393829345703,0.0,0.0,0.0,0.4920403659343719,4.0,0.0,1.0
382500,293.231689453125,297.1499938964844,293.1499938964844,0.0691844150424003,-1722.3463134765625,304.1561279296875,0.6023629903793335,0.1181544438004493,0.1094326972961425,293.43115234375,297.1499938964844,293.1499938964844,0.0496737100183963,-1459.001220703125,304.177734375,0.5520426034927368,0.0928295105695724,0.092546671628952,293.21600341796875,297.1499938964844,293.1499938964844,0.3226578831672668,-4528.31787109375,304.1578369140625,0.902704894542694,0.4089986383914947,0.2876774966716766,293.2359313964844,297.1499938964844,293.1499938964844,0.3846370577812195,-7042.8955078125,304.14996337890625,0.9515222311019896,0.4707426130771637,0.4476928114891052,293.26776123046875,297.1499938964844,293.1499938964844,0.0113296210765838,-3310.510009765625,302.6061706542969,0.4230121374130249,0.050000000745058,0.2389069348573684,291.1354064941406,291.1499938964844,262.0270690917969,261.137939453125,279.7491149902344,293.3445129394531,291.1368408203125,1.0,0.3308092653751373,0.8579612374305725,0.8579612374305725,1.0,1.0,-1.4117051362991333,0.6129714846611023,0.7987337112426758,0.2792668342590332,0.0,0.0,0.6427558064460754,113.16470336914062,121.0,25.900205612182617,-16226.0986328125,371.4367370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1257629394531,309.18505859375,278.1499938964844,0.0,18000.0,313.1499938964844,21216.296875,20160.0,0.0,0.0,0.3582483232021332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7851335406303406,0.7851421236991882,-8.541349416191224e-06,0.0,0.0003635764878708,0.0,0.0,78.36875915527344,0.0,0.0,0.0,0.4774287343025207,4.0,0.0,1.0
382560,293.2304077148437,297.1499938964844,293.1499938964844,0.0687095522880554,-1714.0823974609375,304.1558532714844,0.5980302095413208,0.1173717081546783,0.108797088265419,293.4302062988281,297.1499938964844,293.1499938964844,0.0469027608633041,-1411.1776123046875,304.1777038574219,0.541150689125061,0.089454099535942,0.0894207581877708,293.2161865234375,297.1499938964844,293.1499938964844,0.3222444057464599,-4524.11767578125,304.1571350097656,0.8978939056396484,0.4081263840198517,0.2871290445327759,293.2366027832031,297.1499938964844,293.1499938964844,0.3840004801750183,-7033.3984375,304.1510925292969,0.9458568096160888,0.46952024102211,0.446588933467865,293.26873779296875,297.1499938964844,293.1499938964844,0.0113229732960462,-3312.34765625,302.58172607421875,0.4206113815307617,0.050000000745058,0.2392928600311279,291.12432861328125,291.1499938964844,262.0659484863281,261.1708374023437,279.7704467773437,293.3443908691406,291.12066650390625,1.0,0.3321847915649414,0.8576945662498474,0.8576945662498474,1.0,1.0,-1.405669331550598,0.6101492047309875,0.7955200672149658,0.2777584195137024,0.0,0.0,0.645318865776062,115.12332153320312,124.0,-11.436352729797363,-16046.1416015625,373.1764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0500183105469,309.0694885253906,278.1499938964844,0.0,18000.0,313.1499938964844,20327.33203125,20160.0,0.0,0.0,0.3571338653564453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.770210862159729,0.7702190279960632,-8.199368494388182e-06,0.0,0.0003624454839155,0.0,0.0,73.8422622680664,0.0,0.0,0.0,0.4826326370239258,4.0,0.0,1.0
382620,293.2277526855469,297.1499938964844,293.1499938964844,0.067550890147686,-1693.31396484375,304.1558532714844,0.5898958444595337,0.1158693581819534,0.1075744107365608,293.4280090332031,297.1499938964844,293.1499938964844,0.0411654449999332,-1312.578369140625,304.17803955078125,0.5204519033432007,0.0827969163656234,0.0832446664571762,293.2164306640625,297.1499938964844,293.1499938964844,0.3203949332237243,-4503.25830078125,304.1579284667969,0.8891481161117554,0.4063979685306549,0.286041259765625,293.2371520996094,297.1499938964844,293.1499938964844,0.3815992772579193,-6996.90380859375,304.1548156738281,0.9353371858596802,0.467211902141571,0.4445398449897766,293.2705383300781,297.1499938964844,293.1499938964844,0.0112778712064027,-3306.384765625,302.5365905761719,0.4164307415485382,0.050000000745058,0.2400193363428115,291.133056640625,291.1499938964844,262.143798828125,261.2367553710937,279.8127746582031,293.3439636230469,291.1356506347656,1.0,0.3347078561782837,0.8571612238883972,0.8571612238883972,1.0,1.0,-1.393893837928772,0.6046461462974548,0.7892476916313171,0.2748264074325561,0.0,0.0,0.6478502750396729,118.80500793457033,127.0,20.24409866333008,-15934.4375,376.1739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9179992675781,309.0155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,20135.20703125,20160.0,0.0,0.0,0.3551207482814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770081162452698,0.7770163416862488,-8.219783012464177e-06,0.0,0.0003604024241212,0.0,0.0,74.93457794189453,0.0,0.0,0.0,0.4846786260604858,4.0,0.0,1.0
382680,293.2277526855469,297.1499938964844,293.1499938964844,0.067550890147686,-1693.31396484375,304.1558532714844,0.5898958444595337,0.1158693581819534,0.1075744107365608,293.4280090332031,297.1499938964844,293.1499938964844,0.0411654449999332,-1312.578369140625,304.17803955078125,0.5204519033432007,0.0827969163656234,0.0832446664571762,293.2164306640625,297.1499938964844,293.1499938964844,0.3203949332237243,-4503.25830078125,304.1579284667969,0.8891481161117554,0.4063979685306549,0.286041259765625,293.2371520996094,297.1499938964844,293.1499938964844,0.3815992772579193,-6996.90380859375,304.1548156738281,0.9353371858596802,0.467211902141571,0.4445398449897766,293.2705383300781,297.1499938964844,293.1499938964844,0.0112778712064027,-3306.384765625,302.5365905761719,0.4164307415485382,0.050000000745058,0.2400193363428115,291.133056640625,291.1499938964844,262.143798828125,261.2367553710937,279.8127746582031,293.3439636230469,291.1356506347656,1.0,0.3347078561782837,0.8571612238883972,0.8571612238883972,1.0,1.0,-1.393893837928772,0.6046461462974548,0.7892476916313171,0.2748264074325561,0.0,0.0,0.6478502750396729,118.80500793457033,127.0,20.24409866333008,-15934.4375,376.1739807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9179992675781,309.0155944824219,278.1499938964844,0.0,18000.0,313.1499938964844,20135.20703125,20160.0,0.0,0.0,0.3551207482814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770081162452698,0.7770163416862488,-8.219783012464177e-06,0.0,0.0003604024241212,0.0,0.0,74.93457794189453,0.0,0.0,0.0,0.4846786260604858,4.0,0.0,1.0
382740,293.22515869140625,297.1499938964844,293.1499938964844,0.0663696303963661,-1672.1048583984375,304.1558837890625,0.5823110342025757,0.1144251003861427,0.1064085066318512,293.4254150390625,297.1499938964844,293.1499938964844,0.0354951657354831,-1214.9735107421875,304.1781311035156,0.5016287565231323,0.0762778222560882,0.077185682952404,293.2166748046875,297.1499938964844,293.1499938964844,0.3182217180728912,-4478.65185546875,304.15887451171875,0.8812666535377502,0.4046631157398224,0.2849437296390533,293.2373046875,297.1499938964844,293.1499938964844,0.3788448572158813,-6955.568359375,304.1577453613281,0.9256952404975892,0.4649747610092163,0.4425697326660156,293.27215576171875,297.1499938964844,293.1499938964844,0.0112176341935992,-3296.652099609375,302.49322509765625,0.4128395020961761,0.050000000745058,0.2407033443450927,291.15582275390625,291.1499938964844,262.22174072265625,261.30279541015625,279.8538818359375,293.34161376953125,291.1573181152344,1.0,0.3370096683502197,0.856627881526947,0.856627881526947,1.0,1.0,-1.3823593854904177,0.5992581844329834,0.7831012010574341,0.2719669640064239,0.0,0.0,0.6454126834869385,122.26602172851562,130.0,25.54859733581543,-15772.1796875,378.6889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8101501464844,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,20196.8671875,19080.0,0.0,0.0,0.3533557057380676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737980484962463,0.7738062739372253,-8.20349760033423e-06,0.0,0.0003586111124604,0.0,0.0,74.37083435058594,0.0,0.0,0.0,0.4684594571590423,4.0,0.0,1.0
382800,293.22515869140625,297.1499938964844,293.1499938964844,0.0663696303963661,-1672.1048583984375,304.1558837890625,0.5823110342025757,0.1144251003861427,0.1064085066318512,293.4254150390625,297.1499938964844,293.1499938964844,0.0354951657354831,-1214.9735107421875,304.1781311035156,0.5016287565231323,0.0762778222560882,0.077185682952404,293.2166748046875,297.1499938964844,293.1499938964844,0.3182217180728912,-4478.65185546875,304.15887451171875,0.8812666535377502,0.4046631157398224,0.2849437296390533,293.2373046875,297.1499938964844,293.1499938964844,0.3788448572158813,-6955.568359375,304.1577453613281,0.9256952404975892,0.4649747610092163,0.4425697326660156,293.27215576171875,297.1499938964844,293.1499938964844,0.0112176341935992,-3296.652099609375,302.49322509765625,0.4128395020961761,0.050000000745058,0.2407033443450927,291.15582275390625,291.1499938964844,262.22174072265625,261.30279541015625,279.8538818359375,293.34161376953125,291.1573181152344,1.0,0.3370096683502197,0.856627881526947,0.856627881526947,1.0,1.0,-1.3823593854904177,0.5992581844329834,0.7831012010574341,0.2719669640064239,0.0,0.0,0.6454126834869385,122.26602172851562,130.0,25.54859733581543,-15772.1796875,378.6889953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8101501464844,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,20196.8671875,19080.0,0.0,0.0,0.3533557057380676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7737980484962463,0.7738062739372253,-8.20349760033423e-06,0.0,0.0003586111124604,0.0,0.0,74.37083435058594,0.0,0.0,0.0,0.4684594571590423,4.0,0.0,1.0
382860,293.2231750488281,297.1499938964844,293.1499938964844,0.0654059052467346,-1655.3673095703125,304.1555480957031,0.5749635100364685,0.112926609814167,0.1052051857113838,293.42236328125,297.1499938964844,293.1499938964844,0.0302735436707735,-1123.220458984375,304.1774597167969,0.4839145541191101,0.0699192211031913,0.0712655559182167,293.216796875,297.1499938964844,293.1499938964844,0.3171335458755493,-4467.0888671875,304.15777587890625,0.8740487098693848,0.4029507935047149,0.2838522493839264,293.2370910644531,297.1499938964844,293.1499938964844,0.3773791193962097,-6934.67724609375,304.1576538085937,0.9168708324432372,0.4628042876720428,0.4406542778015136,293.2735595703125,297.1499938964844,293.1499938964844,0.0111899673938751,-3296.5107421875,302.4446716308594,0.4096517860889435,0.050000000745058,0.2413591593503952,291.1385192871094,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.336181640625,291.1400451660156,1.0,0.3391602039337158,0.8561084270477295,0.8561084270477295,1.0,1.0,-1.3709858655929563,0.5939489603042603,0.7770368456840515,0.2691612541675567,0.0,0.0,0.6481612324714661,125.58116912841795,133.0,0.4072828292846679,-15552.8193359375,380.8694458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677917480469,308.8526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,19129.78125,19080.0,0.0,0.0,0.3512354791164398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564284205436707,0.7564361691474915,-7.800772436894476e-06,0.0,0.0003564593789633,0.0,0.0,69.20968627929688,0.0,0.0,0.0,0.4720477163791656,4.0,0.0,1.0
