time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382920,293.2231750488281,297.1499938964844,293.1499938964844,0.0654059052467346,-1655.3673095703125,304.1555480957031,0.5749635100364685,0.112926609814167,0.1052051857113838,293.42236328125,297.1499938964844,293.1499938964844,0.0302735436707735,-1123.220458984375,304.1774597167969,0.4839145541191101,0.0699192211031913,0.0712655559182167,293.216796875,297.1499938964844,293.1499938964844,0.3171335458755493,-4467.0888671875,304.15777587890625,0.8740487098693848,0.4029507935047149,0.2838522493839264,293.2370910644531,297.1499938964844,293.1499938964844,0.3773791193962097,-6934.67724609375,304.1576538085937,0.9168708324432372,0.4628042876720428,0.4406542778015136,293.2735595703125,297.1499938964844,293.1499938964844,0.0111899673938751,-3296.5107421875,302.4446716308594,0.4096517860889435,0.050000000745058,0.2413591593503952,291.1385192871094,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.336181640625,291.1400451660156,1.0,0.3391602039337158,0.8561084270477295,0.8561084270477295,1.0,1.0,-1.3709858655929563,0.5939489603042603,0.7770368456840515,0.2691612541675567,0.0,0.0,0.6481612324714661,125.58116912841795,133.0,0.4072828292846679,-15552.8193359375,380.8694458007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7677917480469,308.8526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,19129.78125,19080.0,0.0,0.0,0.3512354791164398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7564284205436707,0.7564361691474915,-7.800772436894476e-06,0.0,0.0003564593789633,0.0,0.0,69.20968627929688,0.0,0.0,0.0,0.4720477163791656,4.0,0.0,1.0
382980,293.2212829589844,297.1499938964844,293.1499938964844,0.0641566812992096,-1633.0645751953125,304.15576171875,0.5678804516792297,0.111457958817482,0.1040011718869209,293.41864013671875,297.1499938964844,293.1499938964844,0.0250283014029264,-1026.3936767578125,304.17706298828125,0.4617336094379425,0.063772015273571,0.0655250027775764,293.2169189453125,297.1499938964844,293.1499938964844,0.3148565888404846,-4441.15087890625,304.1589660644531,0.8673693537712097,0.4012357890605926,0.2827633917331695,293.2367858886719,297.1499938964844,293.1499938964844,0.3745138347148895,-6891.93603515625,304.15985107421875,0.9088894724845886,0.4606588184833526,0.4387722611427307,293.2748718261719,297.1499938964844,293.1499938964844,0.0111227640882134,-3284.826171875,302.4018249511719,0.4067552387714386,0.050000000745058,0.2419940084218979,291.1651916503906,291.1499938964844,262.3777160644531,261.4350891113281,279.9324035644531,293.3308410644531,291.1671447753906,1.0,0.3412099480628967,0.8555890321731567,0.8555890321731567,1.0,1.0,-1.3598451614379885,0.5887495875358582,0.7710955142974854,0.2664287686347961,0.0,0.0,0.6443687081336975,128.7901153564453,136.0,25.21931838989257,-15424.275390625,382.8506164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7375793457031,308.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19146.150390625,19080.0,0.0,0.0,0.3491321504116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521841526031494,0.7521919012069702,-7.7655931818299e-06,0.0,0.0003543247294146,0.0,0.0,68.40653991699219,0.0,0.0,0.0,0.4701223969459533,4.0,0.0,1.0
383040,293.2212829589844,297.1499938964844,293.1499938964844,0.0641566812992096,-1633.0645751953125,304.15576171875,0.5678804516792297,0.111457958817482,0.1040011718869209,293.41864013671875,297.1499938964844,293.1499938964844,0.0250283014029264,-1026.3936767578125,304.17706298828125,0.4617336094379425,0.063772015273571,0.0655250027775764,293.2169189453125,297.1499938964844,293.1499938964844,0.3148565888404846,-4441.15087890625,304.1589660644531,0.8673693537712097,0.4012357890605926,0.2827633917331695,293.2367858886719,297.1499938964844,293.1499938964844,0.3745138347148895,-6891.93603515625,304.15985107421875,0.9088894724845886,0.4606588184833526,0.4387722611427307,293.2748718261719,297.1499938964844,293.1499938964844,0.0111227640882134,-3284.826171875,302.4018249511719,0.4067552387714386,0.050000000745058,0.2419940084218979,291.1651916503906,291.1499938964844,262.3777160644531,261.4350891113281,279.9324035644531,293.3308410644531,291.1671447753906,1.0,0.3412099480628967,0.8555890321731567,0.8555890321731567,1.0,1.0,-1.3598451614379885,0.5887495875358582,0.7710955142974854,0.2664287686347961,0.0,0.0,0.6443687081336975,128.7901153564453,136.0,25.21931838989257,-15424.275390625,382.8506164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7375793457031,308.83673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19146.150390625,19080.0,0.0,0.0,0.3491321504116058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7521841526031494,0.7521919012069702,-7.7655931818299e-06,0.0,0.0003543247294146,0.0,0.0,68.40653991699219,0.0,0.0,0.0,0.4701223969459533,4.0,0.0,1.0
383100,293.22027587890625,297.1499938964844,293.1499938964844,0.0635735541582107,-1622.7415771484375,304.1557922363281,0.5644770860671997,0.1107510030269622,0.1034196838736534,293.4165344238281,297.1499938964844,293.1499938964844,0.0231497883796691,-985.9181518554688,304.1756286621094,0.4481037557125091,0.0607858300209045,0.0627391934394836,293.21697998046875,297.1499938964844,293.1499938964844,0.3138137757778168,-4429.37255859375,304.15924072265625,0.8642012476921082,0.4003763198852539,0.2822151482105255,293.23663330078125,297.1499938964844,293.1499938964844,0.3731946647167206,-6872.4638671875,304.16046142578125,0.9052323698997498,0.4595922827720642,0.4378339946269989,293.2754821777344,297.1499938964844,293.1499938964844,0.0110917743295431,-3279.801025390625,302.3798828125,0.4053912162780761,0.050000000745058,0.2423048764467239,291.1749572753906,291.1499938964844,262.4167175292969,261.4682006835937,279.9519348144531,293.328125,291.1764831542969,1.0,0.3422097265720367,0.8553292751312256,0.8553292751312256,1.0,1.0,-1.3543916940689087,0.5862040519714355,0.7681875824928284,0.2650989294052124,0.0,0.0,0.6417060494422913,130.36228942871094,136.0,25.14020729064941,-15345.5185546875,383.8001403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.730712890625,308.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,19171.943359375,18000.0,0.0,0.0,0.3480336964130401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7470741271972656,0.7470818758010864,-7.72490329836728e-06,0.0,0.0003532099653966,0.0,0.0,67.4583511352539,0.0,0.0,0.0,0.4530929327011108,4.0,0.0,1.0
383160,293.2192687988281,297.1499938964844,293.1499938964844,0.0631515234708786,-1615.58935546875,304.1554870605469,0.5611652731895447,0.1100613549351692,0.1028541550040245,293.4143371582031,297.1499938964844,293.1499938964844,0.021166980266571,-943.7540283203124,304.174560546875,0.4353057444095611,0.0578370578587055,0.0599957481026649,293.2170104980469,297.1499938964844,293.1499938964844,0.3134029805660248,-4425.2578125,304.15826416015625,0.8611354827880859,0.3995212912559509,0.2816674411296844,293.2364196777344,297.1499938964844,293.1499938964844,0.3726224303245544,-6864.80810546875,304.1595458984375,0.90180504322052,0.4585356414318084,0.4369013607501983,293.27606201171875,297.1499938964844,293.1499938964844,0.0110787469893693,-3280.39453125,302.3550109863281,0.4040703177452087,0.050000000745058,0.2426124513149261,291.1635437011719,291.1499938964844,262.4557189941406,261.5013122558594,279.9714660644531,293.325439453125,291.1592102050781,1.0,0.3431980609893799,0.855085015296936,0.855085015296936,1.0,1.0,-1.3490116596221924,0.583693265914917,0.7653183937072754,0.2637940943241119,0.0,0.0,0.6416717767715454,131.9185028076172,139.0,-14.736051559448242,-15169.9990234375,384.7337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7452697753906,308.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18294.943359375,18000.0,0.0,0.0,0.3467158675193786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255681157112122,0.7255754470825195,-7.33425076759886e-06,0.0,0.0003518725279718,0.0,0.0,62.11236572265625,0.0,0.0,0.0,0.4554443657398224,4.0,0.0,1.0
383220,293.2173767089844,297.1499938964844,293.1499938964844,0.0621038563549518,-1597.266845703125,304.1554260253906,0.5547289848327637,0.1086865663528442,0.1017414480447769,293.41033935546875,297.1499938964844,293.1499938964844,0.0175241213291883,-857.5713500976562,304.1724548339844,0.4125223755836487,0.0519531369209289,0.0545548312366008,293.21710205078125,297.1499938964844,293.1499938964844,0.3116774559020996,-4405.87158203125,304.15850830078125,0.8552649021148682,0.397805392742157,0.2805753648281097,293.2359924316406,297.1499938964844,293.1499938964844,0.3704243004322052,-6832.568359375,304.16015625,0.895261824131012,0.4564329087734222,0.4350568950176239,293.27716064453125,297.1499938964844,293.1499938964844,0.0110289370641112,-3273.56787109375,302.30889892578125,0.4015200138092041,0.050000000745058,0.2432216852903366,291.16717529296875,291.1499938964844,262.53369140625,261.56756591796875,280.0108337402344,293.3206787109375,291.1697998046875,1.0,0.3451471626758575,0.8545964956283569,0.8545964956283569,1.0,1.0,-1.3383510112762451,0.5787160396575928,0.7596349120140076,0.2612293064594269,0.0,0.0,0.6400550007820129,135.00262451171875,142.0,16.284273147583008,-15076.5927734375,386.5396118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78131103515625,308.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.455078125,18000.0,0.0,0.0,0.3438973128795624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216173410415649,0.7216245532035828,-7.250119779200759e-06,0.0,0.0003490120288915,0.0,0.0,61.0739631652832,0.0,0.0,0.0,0.4530210494995117,4.0,0.0,1.0
383280,293.2173767089844,297.1499938964844,293.1499938964844,0.0621038563549518,-1597.266845703125,304.1554260253906,0.5547289848327637,0.1086865663528442,0.1017414480447769,293.41033935546875,297.1499938964844,293.1499938964844,0.0175241213291883,-857.5713500976562,304.1724548339844,0.4125223755836487,0.0519531369209289,0.0545548312366008,293.21710205078125,297.1499938964844,293.1499938964844,0.3116774559020996,-4405.87158203125,304.15850830078125,0.8552649021148682,0.397805392742157,0.2805753648281097,293.2359924316406,297.1499938964844,293.1499938964844,0.3704243004322052,-6832.568359375,304.16015625,0.895261824131012,0.4564329087734222,0.4350568950176239,293.27716064453125,297.1499938964844,293.1499938964844,0.0110289370641112,-3273.56787109375,302.30889892578125,0.4015200138092041,0.050000000745058,0.2432216852903366,291.16717529296875,291.1499938964844,262.53369140625,261.56756591796875,280.0108337402344,293.3206787109375,291.1697998046875,1.0,0.3451471626758575,0.8545964956283569,0.8545964956283569,1.0,1.0,-1.3383510112762451,0.5787160396575928,0.7596349120140076,0.2612293064594269,0.0,0.0,0.6400550007820129,135.00262451171875,142.0,16.284273147583008,-15076.5927734375,386.5396118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78131103515625,308.7882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18076.455078125,18000.0,0.0,0.0,0.3438973128795624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7216173410415649,0.7216245532035828,-7.250119779200759e-06,0.0,0.0003490120288915,0.0,0.0,61.0739631652832,0.0,0.0,0.0,0.4530210494995117,4.0,0.0,1.0
383340,293.21563720703125,297.1499938964844,293.1499938964844,0.0609764643013477,-1577.4830322265625,304.1554870605469,0.5487529635429382,0.1073364838957786,0.1006312519311904,293.4075927734375,297.1499938964844,293.1499938964844,0.0154103273525834,-802.5076904296875,304.1126708984375,0.3993282914161682,0.050000000745058,0.0514197573065757,293.21734619140625,297.1499938964844,293.1499938964844,0.309562474489212,-4381.8837890625,304.1591491699219,0.8499864339828491,0.3960544764995575,0.2794513404369354,293.2357482910156,297.1499938964844,293.1499938964844,0.367776483297348,-6793.47900390625,304.1611328125,0.8893184065818787,0.4543075263500213,0.4331826865673065,293.2782287597656,297.1499938964844,293.1499938964844,0.0109615214169025,-3262.250244140625,302.2648620605469,0.3992305696010589,0.050000000745058,0.2437813282012939,291.1874694824219,291.1499938964844,262.611572265625,261.63385009765625,280.04931640625,293.3171691894531,291.18817138671875,1.0,0.347138911485672,0.8541079759597778,0.8541079759597778,1.0,1.0,-1.3303247690200806,0.5749587416648865,0.7553660869598389,0.2593070566654205,0.0,0.0,0.6334807276725769,137.86460876464844,130.0,18.50279235839844,-14942.15625,389.0828247070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8148498535156,308.78033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.05859375,18000.0,0.0,0.0,0.3409709930419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091766595840454,0.7091838121414185,-7.152794296416687e-06,0.0,0.0003460421867202,0.0,0.0,58.93683242797852,0.0,0.0,0.0,0.4480676352977752,4.0,0.0,1.0
383400,293.21563720703125,297.1499938964844,293.1499938964844,0.0609764643013477,-1577.4830322265625,304.1554870605469,0.5487529635429382,0.1073364838957786,0.1006312519311904,293.4075927734375,297.1499938964844,293.1499938964844,0.0154103273525834,-802.5076904296875,304.1126708984375,0.3993282914161682,0.050000000745058,0.0514197573065757,293.21734619140625,297.1499938964844,293.1499938964844,0.309562474489212,-4381.8837890625,304.1591491699219,0.8499864339828491,0.3960544764995575,0.2794513404369354,293.2357482910156,297.1499938964844,293.1499938964844,0.367776483297348,-6793.47900390625,304.1611328125,0.8893184065818787,0.4543075263500213,0.4331826865673065,293.2782287597656,297.1499938964844,293.1499938964844,0.0109615214169025,-3262.250244140625,302.2648620605469,0.3992305696010589,0.050000000745058,0.2437813282012939,291.1874694824219,291.1499938964844,262.611572265625,261.63385009765625,280.04931640625,293.3171691894531,291.18817138671875,1.0,0.347138911485672,0.8541079759597778,0.8541079759597778,1.0,1.0,-1.3303247690200806,0.5749587416648865,0.7553660869598389,0.2593070566654205,0.0,0.0,0.6334807276725769,137.86460876464844,130.0,18.50279235839844,-14942.15625,389.0828247070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8148498535156,308.78033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18124.05859375,18000.0,0.0,0.0,0.3409709930419922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091766595840454,0.7091838121414185,-7.152794296416687e-06,0.0,0.0003460421867202,0.0,0.0,58.93683242797852,0.0,0.0,0.0,0.4480676352977752,4.0,0.0,1.0
383460,293.2135925292969,297.1499938964844,293.1499938964844,0.0598424300551414,-1557.885986328125,304.1555480957031,0.5482195019721985,0.1060837283730506,0.099402830004692,293.4116516113281,297.1499938964844,293.1499938964844,0.0150188114494085,-793.9344482421875,304.0072326660156,0.4007427990436554,0.050000000745058,0.0513139106333255,293.21734619140625,297.1499938964844,293.1499938964844,0.3077149987220764,-4361.205078125,304.1591796875,0.8514779806137085,0.3943466246128082,0.2781942486763,293.2352600097656,297.1499938964844,293.1499938964844,0.365475058555603,-6759.9521484375,304.1612548828125,0.8909086585044861,0.4522337317466736,0.431137353181839,293.2791748046875,297.1499938964844,293.1499938964844,0.0108469817787408,-3242.7958984375,302.218505859375,0.400742769241333,0.050000000745058,0.243411049246788,291.1906433105469,291.1499938964844,262.6893615722656,261.7001342773437,280.0888061523437,293.3177490234375,291.1908874511719,1.0,0.3441227078437805,0.8536354303359985,0.8536354303359985,1.0,1.0,-1.3243155479431152,0.572119414806366,0.7521961331367493,0.2579237520694732,0.0,0.0,0.6278100609779358,135.79664611816406,118.0,8.092829704284668,-14816.578125,381.4648742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8481750488281,308.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18119.453125,18000.0,0.0,0.0,0.3379108309745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964806914329529,0.6964877843856812,-7.0433825385407545e-06,0.0,0.000342936546076,0.0,0.0,56.73944854736328,0.0,0.0,0.0,0.4429782330989837,4.0,0.0,1.0
383520,293.2135925292969,297.1499938964844,293.1499938964844,0.0598424300551414,-1557.885986328125,304.1555480957031,0.5482195019721985,0.1060837283730506,0.099402830004692,293.4116516113281,297.1499938964844,293.1499938964844,0.0150188114494085,-793.9344482421875,304.0072326660156,0.4007427990436554,0.050000000745058,0.0513139106333255,293.21734619140625,297.1499938964844,293.1499938964844,0.3077149987220764,-4361.205078125,304.1591796875,0.8514779806137085,0.3943466246128082,0.2781942486763,293.2352600097656,297.1499938964844,293.1499938964844,0.365475058555603,-6759.9521484375,304.1612548828125,0.8909086585044861,0.4522337317466736,0.431137353181839,293.2791748046875,297.1499938964844,293.1499938964844,0.0108469817787408,-3242.7958984375,302.218505859375,0.400742769241333,0.050000000745058,0.243411049246788,291.1906433105469,291.1499938964844,262.6893615722656,261.7001342773437,280.0888061523437,293.3177490234375,291.1908874511719,1.0,0.3441227078437805,0.8536354303359985,0.8536354303359985,1.0,1.0,-1.3243155479431152,0.572119414806366,0.7521961331367493,0.2579237520694732,0.0,0.0,0.6278100609779358,135.79664611816406,118.0,8.092829704284668,-14816.578125,381.4648742675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8481750488281,308.7647399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18119.453125,18000.0,0.0,0.0,0.3379108309745788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6964806914329529,0.6964877843856812,-7.0433825385407545e-06,0.0,0.000342936546076,0.0,0.0,56.73944854736328,0.0,0.0,0.0,0.4429782330989837,4.0,0.0,1.0
383580,293.211181640625,297.1499938964844,293.1499938964844,0.0586970001459121,-1538.1873779296875,304.1556091308594,0.5516752600669861,0.1049617975950241,0.0981681942939758,293.4207763671875,297.1499938964844,293.1499938964844,0.014555025845766,-783.054443359375,303.8882141113281,0.4048987329006195,0.050000000745058,0.0511050075292587,293.2169189453125,297.1499938964844,293.1499938964844,0.3058192729949951,-4339.93798828125,304.1592712402344,0.857864260673523,0.3927250802516937,0.276899516582489,293.234375,297.1499938964844,293.1499938964844,0.3631282746791839,-6725.7001953125,304.1614074707031,0.8978980779647827,0.4502524733543396,0.4290467500686645,293.2797546386719,297.1499938964844,293.1499938964844,0.0106945782899856,-3215.34423828125,302.1728210449219,0.4048987329006195,0.050000000745058,0.2424201518297195,291.1936950683594,291.1499938964844,262.7669982910156,261.7663879394531,280.13055419921875,293.3210754394531,291.1938781738281,1.0,0.3379806876182556,0.8531628847122192,0.8531628847122192,1.0,1.0,-1.317330002784729,0.5688286423683167,0.7485013604164124,0.2563163638114929,0.0,0.0,0.6217707991600037,130.4013214111328,106.0,4.874581813812256,-14682.8203125,365.9776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8792724609375,308.7491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.388671875,18000.0,0.0,0.0,0.3347443640232086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839012503623962,0.6839081645011902,-6.9383750087581575e-06,0.0,0.0003397229593247,0.0,0.0,54.63227081298828,0.0,0.0,0.0,0.4379560351371765,4.0,0.0,1.0
383640,293.211181640625,297.1499938964844,293.1499938964844,0.0586970001459121,-1538.1873779296875,304.1556091308594,0.5516752600669861,0.1049617975950241,0.0981681942939758,293.4207763671875,297.1499938964844,293.1499938964844,0.014555025845766,-783.054443359375,303.8882141113281,0.4048987329006195,0.050000000745058,0.0511050075292587,293.2169189453125,297.1499938964844,293.1499938964844,0.3058192729949951,-4339.93798828125,304.1592712402344,0.857864260673523,0.3927250802516937,0.276899516582489,293.234375,297.1499938964844,293.1499938964844,0.3631282746791839,-6725.7001953125,304.1614074707031,0.8978980779647827,0.4502524733543396,0.4290467500686645,293.2797546386719,297.1499938964844,293.1499938964844,0.0106945782899856,-3215.34423828125,302.1728210449219,0.4048987329006195,0.050000000745058,0.2424201518297195,291.1936950683594,291.1499938964844,262.7669982910156,261.7663879394531,280.13055419921875,293.3210754394531,291.1938781738281,1.0,0.3379806876182556,0.8531628847122192,0.8531628847122192,1.0,1.0,-1.317330002784729,0.5688286423683167,0.7485013604164124,0.2563163638114929,0.0,0.0,0.6217707991600037,130.4013214111328,106.0,4.874581813812256,-14682.8203125,365.9776306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8792724609375,308.7491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18121.388671875,18000.0,0.0,0.0,0.3347443640232086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6839012503623962,0.6839081645011902,-6.9383750087581575e-06,0.0,0.0003397229593247,0.0,0.0,54.63227081298828,0.0,0.0,0.0,0.4379560351371765,4.0,0.0,1.0
383700,293.2098693847656,297.1499938964844,293.1499938964844,0.0581340529024601,-1528.5498046875,304.1556091308594,0.5546073317527771,0.1044434085488319,0.0975599139928817,293.42645263671875,297.1499938964844,293.1499938964844,0.0143063394352793,-776.966064453125,303.8250427246094,0.407765656709671,0.050000000745058,0.0509680286049842,293.21661376953125,297.1499938964844,293.1499938964844,0.304882675409317,-4329.435546875,304.1593017578125,0.8625756502151489,0.3919419944286346,0.2762483954429626,293.2337951660156,297.1499938964844,293.1499938964844,0.3619710505008697,-6708.82080078125,304.16143798828125,0.9030122756958008,0.4492925107479095,0.4279989302158355,293.2799072265625,297.1499938964844,293.1499938964844,0.0106104025617241,-3199.85205078125,302.1501770019531,0.407765656709671,0.050000000745058,0.2417703717947006,291.19464111328125,291.1499938964844,262.8057556152344,261.79949951171875,280.1519470214844,293.3233642578125,291.1947631835937,1.0,0.3340389132499695,0.8529266119003296,0.8529266119003296,1.0,1.0,-1.313616156578064,0.5670800805091858,0.7465360164642334,0.2554666996002197,0.0,0.0,0.6186965703964233,126.87688446044922,106.0,3.576213121414185,-14612.6787109375,356.33868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8946228027344,308.74029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.515625,18000.0,0.0,0.0,0.3331167101860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6774365901947021,0.6774434447288513,-6.885188213345828e-06,0.0,0.0003380711132194,0.0,0.0,53.57267379760742,0.0,0.0,0.0,0.4353978335857391,4.0,0.0,1.0
383760,293.2085266113281,297.1499938964844,293.1499938964844,0.0575795844197273,-1519.083984375,304.1556091308594,0.5582721829414368,0.1039506420493125,0.0969605222344398,293.4325256347656,297.1499938964844,293.1499938964844,0.0140518778935074,-770.5675659179688,303.760009765625,0.4111586213111877,0.050000000745058,0.0508153028786182,293.2162170410156,297.1499938964844,293.1499938964844,0.303954154253006,-4319.0244140625,304.1593017578125,0.86824631690979,0.3911749720573425,0.275597333908081,293.2331848144531,297.1499938964844,293.1499938964844,0.3608251214027405,-6692.1083984375,304.16143798828125,0.9093518257141112,0.448350727558136,0.4269531667232513,293.2799987792969,297.1499938964844,293.1499938964844,0.0105228079482913,-3183.533447265625,302.127685546875,0.4111586213111877,0.050000000745058,0.2410459220409393,291.1953125,291.1499938964844,262.844482421875,261.8326110839844,280.173583984375,293.325927734375,291.19537353515625,1.0,0.3296422064304352,0.8526824712753296,0.8526824712753296,1.0,1.0,-1.3098069429397583,0.5652860403060913,0.7445208430290222,0.2545991539955139,0.0,0.0,0.6156095862388611,122.95258331298828,94.0,2.5929625034332275,-14541.4638671875,345.81549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9099426269531,308.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18122.642578125,18000.0,0.0,0.0,0.331458568572998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6709566116333008,0.67096346616745,-6.832158305769553e-06,0.0,0.0003363883006386,0.0,0.0,52.52473831176758,0.0,0.0,0.0,0.4328416585922241,4.0,0.0,1.0
383820,293.2057189941406,297.1499938964844,293.1499938964844,0.0565003082156181,-1500.730712890625,304.155517578125,0.567726194858551,0.103036344051361,0.0957947894930839,293.44537353515625,297.1499938964844,293.1499938964844,0.013536668382585,-757.099853515625,303.6254272460937,0.4197910130023956,0.050000000745058,0.0504754036664962,293.2153015136719,297.1499938964844,293.1499938964844,0.3021199107170105,-4298.4521484375,304.15924072265625,0.88249272108078,0.3896826207637787,0.2743003666400909,293.2318420410156,297.1499938964844,293.1499938964844,0.3585651516914367,-6659.1435546875,304.1614074707031,0.9261796474456788,0.4465155303478241,0.4248746931552887,293.2799377441406,297.1499938964844,293.1499938964844,0.0103413462638854,-3149.1572265625,302.0831298828125,0.4197910130023956,0.050000000745058,0.2394335716962814,291.1960754394531,291.1499938964844,262.9217834472656,261.8987731933594,280.21728515625,293.3314514160156,291.1960754394531,1.0,0.3197404146194458,0.8521943092346191,0.8521943092346191,1.0,1.0,-1.30201256275177,0.5616135597229004,0.7403990626335144,0.2528398931026459,0.0,0.0,0.6094092726707458,114.22992706298828,82.0,1.203597068786621,-14396.787109375,322.92706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9402160644531,308.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.701171875,18000.0,0.0,0.0,0.3280549049377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579990983009338,0.6580058336257935,-6.727377240167698e-06,0.0,0.0003329340252093,0.0,0.0,50.47380447387695,0.0,0.0,0.0,0.4277606308460235,4.0,0.0,1.0
383880,293.2057189941406,297.1499938964844,293.1499938964844,0.0565003082156181,-1500.730712890625,304.155517578125,0.567726194858551,0.103036344051361,0.0957947894930839,293.44537353515625,297.1499938964844,293.1499938964844,0.013536668382585,-757.099853515625,303.6254272460937,0.4197910130023956,0.050000000745058,0.0504754036664962,293.2153015136719,297.1499938964844,293.1499938964844,0.3021199107170105,-4298.4521484375,304.15924072265625,0.88249272108078,0.3896826207637787,0.2743003666400909,293.2318420410156,297.1499938964844,293.1499938964844,0.3585651516914367,-6659.1435546875,304.1614074707031,0.9261796474456788,0.4465155303478241,0.4248746931552887,293.2799377441406,297.1499938964844,293.1499938964844,0.0103413462638854,-3149.1572265625,302.0831298828125,0.4197910130023956,0.050000000745058,0.2394335716962814,291.1960754394531,291.1499938964844,262.9217834472656,261.8987731933594,280.21728515625,293.3314514160156,291.1960754394531,1.0,0.3197404146194458,0.8521943092346191,0.8521943092346191,1.0,1.0,-1.30201256275177,0.5616135597229004,0.7403990626335144,0.2528398931026459,0.0,0.0,0.6094092726707458,114.22992706298828,82.0,1.203597068786621,-14396.787109375,322.92706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9402160644531,308.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18121.701171875,18000.0,0.0,0.0,0.3280549049377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6579990983009338,0.6580058336257935,-6.727377240167698e-06,0.0,0.0003329340252093,0.0,0.0,50.47380447387695,0.0,0.0,0.0,0.4277606308460235,4.0,0.0,1.0
383940,293.20281982421875,297.1499938964844,293.1499938964844,0.0554687641561031,-1483.2777099609375,304.1553955078125,0.5800510048866272,0.1022111922502517,0.094681479036808,293.4584350585937,297.1499938964844,293.1499938964844,0.0130256526172161,-743.063720703125,303.4862670898437,0.4317243695259094,0.050000000745058,0.0501046031713485,293.2142639160156,297.1499938964844,293.1499938964844,0.3003231883049011,-4278.29443359375,304.1591491699219,0.9008772969245912,0.3882378935813904,0.2730153799057007,293.2304077148437,297.1499938964844,293.1499938964844,0.3563554883003235,-6626.9052734375,304.1612854003906,0.9477552771568298,0.4447368681430816,0.4228207170963287,293.2796325683594,297.1499938964844,293.1499938964844,0.0101562775671482,-3113.4033203125,302.0391540527344,0.4317243695259094,0.050000000745058,0.2376746535301208,291.19610595703125,291.1499938964844,262.99884033203125,261.96490478515625,280.2612609863281,293.3372497558594,291.196044921875,1.0,0.3086285591125488,0.8517060875892639,0.8517060875892639,1.0,1.0,-1.294111728668213,0.5578870177268982,0.7362246513366699,0.2510807812213897,0.0,0.0,0.6032520532608032,104.72457122802734,70.0,0.1196556091308593,-14250.607421875,298.5287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9691162109375,308.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.068359375,18000.0,0.0,0.0,0.3245459496974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451810598373413,0.6451876759529114,-6.625345577049302e-06,0.0,0.0003293728805147,0.0,0.0,48.50234222412109,0.0,0.0,0.0,0.4227765202522278,4.0,0.0,1.0
384000,293.20281982421875,297.1499938964844,293.1499938964844,0.0554687641561031,-1483.2777099609375,304.1553955078125,0.5800510048866272,0.1022111922502517,0.094681479036808,293.4584350585937,297.1499938964844,293.1499938964844,0.0130256526172161,-743.063720703125,303.4862670898437,0.4317243695259094,0.050000000745058,0.0501046031713485,293.2142639160156,297.1499938964844,293.1499938964844,0.3003231883049011,-4278.29443359375,304.1591491699219,0.9008772969245912,0.3882378935813904,0.2730153799057007,293.2304077148437,297.1499938964844,293.1499938964844,0.3563554883003235,-6626.9052734375,304.1612854003906,0.9477552771568298,0.4447368681430816,0.4228207170963287,293.2796325683594,297.1499938964844,293.1499938964844,0.0101562775671482,-3113.4033203125,302.0391540527344,0.4317243695259094,0.050000000745058,0.2376746535301208,291.19610595703125,291.1499938964844,262.99884033203125,261.96490478515625,280.2612609863281,293.3372497558594,291.196044921875,1.0,0.3086285591125488,0.8517060875892639,0.8517060875892639,1.0,1.0,-1.294111728668213,0.5578870177268982,0.7362246513366699,0.2510807812213897,0.0,0.0,0.6032520532608032,104.72457122802734,70.0,0.1196556091308593,-14250.607421875,298.5287170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9691162109375,308.6912536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18119.068359375,18000.0,0.0,0.0,0.3245459496974945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451810598373413,0.6451876759529114,-6.625345577049302e-06,0.0,0.0003293728805147,0.0,0.0,48.50234222412109,0.0,0.0,0.0,0.4227765202522278,4.0,0.0,1.0
384060,293.19989013671875,297.1499938964844,293.1499938964844,0.0544911846518516,-1466.8160400390625,304.1552429199219,0.5954012274742126,0.1014693528413772,0.0936270132660865,293.4710693359375,297.1499938964844,293.1499938964844,0.0125291626900434,-728.755859375,303.3440246582031,0.4483872950077057,0.050000000745058,0.0497158616781234,293.2131652832031,297.1499938964844,293.1499938964844,0.2985670268535614,-4258.58251953125,304.1590270996094,0.9259272217750548,0.3868326842784881,0.2717457711696625,293.2288818359375,297.1499938964844,293.1499938964844,0.3541992902755737,-6595.4326171875,304.1611022949219,0.972298264503479,0.4430064857006073,0.4207958281040191,293.2791442871094,297.1499938964844,293.1499938964844,0.0099714212119579,-3077.04833984375,301.9956970214844,0.4483872950077057,0.050000000745058,0.2358306348323822,291.19549560546875,291.1499938964844,263.0756225585937,262.0309143066406,280.30517578125,293.34295654296875,291.19537353515625,1.0,0.2965317964553833,0.8512523770332336,0.8512523770332336,1.0,1.0,-1.2862111330032349,0.5541577935218811,0.7320533394813538,0.2493509650230407,0.0,0.0,0.5972232222557068,94.76634979248048,58.0,-0.8122072219848633,-14104.55078125,273.4227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9952392578125,308.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.783203125,18000.0,0.0,0.0,0.3209546506404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632692277431488,0.6326988339424133,-6.5274653024971485e-06,0.0,0.0003257281787227,0.0,0.0,46.63533020019531,0.0,0.0,0.0,0.4179607927799225,4.0,0.0,1.0
384120,293.19989013671875,297.1499938964844,293.1499938964844,0.0544911846518516,-1466.8160400390625,304.1552429199219,0.5954012274742126,0.1014693528413772,0.0936270132660865,293.4710693359375,297.1499938964844,293.1499938964844,0.0125291626900434,-728.755859375,303.3440246582031,0.4483872950077057,0.050000000745058,0.0497158616781234,293.2131652832031,297.1499938964844,293.1499938964844,0.2985670268535614,-4258.58251953125,304.1590270996094,0.9259272217750548,0.3868326842784881,0.2717457711696625,293.2288818359375,297.1499938964844,293.1499938964844,0.3541992902755737,-6595.4326171875,304.1611022949219,0.972298264503479,0.4430064857006073,0.4207958281040191,293.2791442871094,297.1499938964844,293.1499938964844,0.0099714212119579,-3077.04833984375,301.9956970214844,0.4483872950077057,0.050000000745058,0.2358306348323822,291.19549560546875,291.1499938964844,263.0756225585937,262.0309143066406,280.30517578125,293.34295654296875,291.19537353515625,1.0,0.2965317964553833,0.8512523770332336,0.8512523770332336,1.0,1.0,-1.2862111330032349,0.5541577935218811,0.7320533394813538,0.2493509650230407,0.0,0.0,0.5972232222557068,94.76634979248048,58.0,-0.8122072219848633,-14104.55078125,273.4227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9952392578125,308.6683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18114.783203125,18000.0,0.0,0.0,0.3209546506404876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.632692277431488,0.6326988339424133,-6.5274653024971485e-06,0.0,0.0003257281787227,0.0,0.0,46.63533020019531,0.0,0.0,0.0,0.4179607927799225,4.0,0.0,1.0
384180,293.1969299316406,297.1499938964844,293.1499938964844,0.0535709299147129,-1451.386962890625,304.155029296875,0.6140162944793701,0.1008058786392211,0.0926350429654121,293.4833374023437,297.1499938964844,293.1499938964844,0.0120490537956357,-714.2640991210938,303.1985778808594,0.4707264900207519,0.050000000745058,0.0493172481656074,293.2120361328125,297.1499938964844,293.1499938964844,0.2968504726886749,-4239.302734375,304.15887451171875,0.958245575428009,0.3854614794254303,0.2704933881759643,293.22735595703125,297.1499938964844,293.1499938964844,0.3520461916923523,-6564.3193359375,304.1610107421875,0.9973998665809632,0.4413209557533264,0.418802797794342,293.2785339355469,297.1499938964844,293.1499938964844,0.0097889145836234,-3040.5439453125,301.95263671875,0.4707264900207519,0.050000000745058,0.2339397817850113,291.1943359375,291.1499938964844,263.1521301269531,262.09686279296875,280.34912109375,293.3485717773437,291.1941833496094,1.0,0.2835632860660553,0.8507986068725586,0.8507986068725586,1.0,1.0,-1.278313159942627,0.5504235625267029,0.7278896570205688,0.247651606798172,0.0,0.0,0.5913864970207214,84.5595932006836,61.0,-1.501270771026611,-13959.2138671875,248.0848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01708984375,308.6429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18109.283203125,18000.0,0.0,0.0,0.3173093199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620681881904602,0.6206883192062378,-6.434809165511979e-06,0.0,0.0003220286162104,0.0,0.0,44.88932800292969,0.0,0.0,0.0,0.4133680462837219,4.0,0.0,1.0
384240,293.1969299316406,297.1499938964844,293.1499938964844,0.0535709299147129,-1451.386962890625,304.155029296875,0.6140162944793701,0.1008058786392211,0.0926350429654121,293.4833374023437,297.1499938964844,293.1499938964844,0.0120490537956357,-714.2640991210938,303.1985778808594,0.4707264900207519,0.050000000745058,0.0493172481656074,293.2120361328125,297.1499938964844,293.1499938964844,0.2968504726886749,-4239.302734375,304.15887451171875,0.958245575428009,0.3854614794254303,0.2704933881759643,293.22735595703125,297.1499938964844,293.1499938964844,0.3520461916923523,-6564.3193359375,304.1610107421875,0.9973998665809632,0.4413209557533264,0.418802797794342,293.2785339355469,297.1499938964844,293.1499938964844,0.0097889145836234,-3040.5439453125,301.95263671875,0.4707264900207519,0.050000000745058,0.2339397817850113,291.1943359375,291.1499938964844,263.1521301269531,262.09686279296875,280.34912109375,293.3485717773437,291.1941833496094,1.0,0.2835632860660553,0.8507986068725586,0.8507986068725586,1.0,1.0,-1.278313159942627,0.5504235625267029,0.7278896570205688,0.247651606798172,0.0,0.0,0.5913864970207214,84.5595932006836,61.0,-1.501270771026611,-13959.2138671875,248.0848388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01708984375,308.6429748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18109.283203125,18000.0,0.0,0.0,0.3173093199729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.620681881904602,0.6206883192062378,-6.434809165511979e-06,0.0,0.0003220286162104,0.0,0.0,44.88932800292969,0.0,0.0,0.0,0.4133680462837219,4.0,0.0,1.0
384300,293.1955871582031,297.1499938964844,293.1499938964844,0.0531842075288295,-1444.8902587890625,304.1548156738281,0.6194496750831604,0.1004735454916954,0.0922402888536453,293.4894104003906,297.1499938964844,293.1499938964844,0.0118461987003684,-708.0582275390625,303.1246032714844,0.4767600893974304,0.050000000745058,0.0492035821080207,293.21142578125,297.1499938964844,293.1499938964844,0.2960081100463867,-4229.79296875,304.1588134765625,0.967785656452179,0.3847953677177429,0.2699418365955353,293.2236328125,297.1499938964844,293.1499938964844,0.3438924551010132,-6439.02734375,304.1741027832031,0.9990000128746032,0.4410599768161773,0.4104997515678406,293.2781066894531,297.1499938964844,293.1499938964844,0.0097222020849585,-3027.09130859375,301.9317932128906,0.4767600893974304,0.050000000745058,0.2334006130695343,291.1961364746094,291.1499938964844,263.1902770996094,262.1297912597656,280.3759460449219,293.3492126464844,291.1978454589844,1.0,0.2787950932979584,0.8505717515945435,0.8505717515945435,1.0,1.0,-1.2663365602493286,0.5448091626167297,0.7215273976325989,0.2450835853815078,0.0,0.0,0.5881743431091309,81.51057434082031,61.0,9.26292324066162,-13838.9853515625,237.0165252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0289001464844,308.64862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.2109375,18000.0,0.0,0.0,0.3154463171958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6147597432136536,0.6147661209106445,-6.3903635236783884e-06,0.0,0.0003201379149686,0.0,0.0,44.04995727539063,0.0,0.0,0.0,0.4111109375953674,4.0,0.0,1.0
384360,293.1951904296875,297.1499938964844,293.1499938964844,0.0526762828230857,-1436.1800537109375,304.1548767089844,0.6230068206787109,0.0999788418412208,0.0917998328804969,293.4956359863281,297.1499938964844,293.1499938964844,0.0116449287161231,-701.5283203125,303.05047607421875,0.4808193445205688,0.050000000745058,0.049124576151371,293.2109375,297.1499938964844,293.1499938964844,0.2948488593101501,-4216.37939453125,304.1593017578125,0.9742979407310486,0.3841113448143005,0.2694161832332611,293.2127990722656,297.1499938964844,293.1499938964844,0.3344681859016418,-6293.31787109375,304.186767578125,0.9990000128746032,0.4422489106655121,0.4012647569179535,293.2777099609375,297.1499938964844,293.1499938964844,0.009656336158514,-3012.552978515625,301.9133605957031,0.4808193445205688,0.050000000745058,0.2330258339643478,291.211669921875,291.1499938964844,263.22833251953125,262.1626892089844,280.40118408203125,293.34539794921875,291.2151184082031,1.0,0.2747863531112671,0.8503830432891846,0.8503830432891846,1.0,1.0,-1.2537076473236084,0.538921594619751,0.7147859930992126,0.24231918156147,0.0,0.0,0.5825641751289368,79.32918548583984,64.0,28.048809051513672,-13703.52734375,227.704833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0503234863281,308.6534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18143.61328125,18000.0,0.0,0.0,0.3134543597698211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6066852807998657,0.6066915988922119,-6.338253569992958e-06,0.0,0.0003181163338012,0.0,0.0,42.96746063232422,0.0,0.0,0.0,0.4080787301063537,4.0,0.0,1.0
384420,293.19415283203125,297.1499938964844,293.1499938964844,0.0516300164163112,-1418.495849609375,304.15496826171875,0.627507746219635,0.0990383103489875,0.0907976031303405,293.5084533691406,297.1499938964844,293.1499938964844,0.0112784411758184,-689.710205078125,302.8973999023437,0.4865431785583496,0.050000000745058,0.0490133427083492,293.2114562988281,297.1499938964844,293.1499938964844,0.2927292585372925,-4192.1240234375,304.1596984863281,0.9829998016357422,0.3824660778045654,0.2682380080223083,293.1831359863281,297.1499938964844,293.1499938964844,0.3204230070114136,-6079.80419921875,304.19744873046875,0.9990000128746032,0.4466667473316192,0.3878891766071319,293.27691650390625,297.1499938964844,293.1499938964844,0.0095474412664771,-2989.560791015625,301.8749084472656,0.4865431785583496,0.050000000745058,0.2324981987476349,291.2314453125,291.1499938964844,263.3041687011719,262.2283935546875,280.4458312988281,293.33447265625,291.2316589355469,1.0,0.2688778340816498,0.850005567073822,0.850005567073822,1.0,1.0,-1.234264850616455,0.5298203229904175,0.7044445276260376,0.2382032424211502,0.0,0.0,0.5699912905693054,76.24113464355469,67.0,18.18789291381836,-13421.3134765625,214.29998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12408447265625,308.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18204.9296875,18000.0,0.0,0.0,0.308980256319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830754041671753,0.5830816030502319,-6.181543540151324e-06,0.0,0.0003135756705887,0.0,0.0,39.87207794189453,0.0,0.0,0.0,0.3995271325111389,4.0,0.0,1.0
384480,293.19415283203125,297.1499938964844,293.1499938964844,0.0516300164163112,-1418.495849609375,304.15496826171875,0.627507746219635,0.0990383103489875,0.0907976031303405,293.5084533691406,297.1499938964844,293.1499938964844,0.0112784411758184,-689.710205078125,302.8973999023437,0.4865431785583496,0.050000000745058,0.0490133427083492,293.2114562988281,297.1499938964844,293.1499938964844,0.2927292585372925,-4192.1240234375,304.1596984863281,0.9829998016357422,0.3824660778045654,0.2682380080223083,293.1831359863281,297.1499938964844,293.1499938964844,0.3204230070114136,-6079.80419921875,304.19744873046875,0.9990000128746032,0.4466667473316192,0.3878891766071319,293.27691650390625,297.1499938964844,293.1499938964844,0.0095474412664771,-2989.560791015625,301.8749084472656,0.4865431785583496,0.050000000745058,0.2324981987476349,291.2314453125,291.1499938964844,263.3041687011719,262.2283935546875,280.4458312988281,293.33447265625,291.2316589355469,1.0,0.2688778340816498,0.850005567073822,0.850005567073822,1.0,1.0,-1.234264850616455,0.5298203229904175,0.7044445276260376,0.2382032424211502,0.0,0.0,0.5699912905693054,76.24113464355469,67.0,18.18789291381836,-13421.3134765625,214.29998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12408447265625,308.6258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18204.9296875,18000.0,0.0,0.0,0.308980256319046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830754041671753,0.5830816030502319,-6.181543540151324e-06,0.0,0.0003135756705887,0.0,0.0,39.87207794189453,0.0,0.0,0.0,0.3995271325111389,4.0,0.0,1.0
384540,293.19195556640625,297.1499938964844,293.1499938964844,0.0509863384068012,-1407.8929443359375,304.1543884277344,0.6300784349441528,0.0983636826276779,0.090090773999691,293.52166748046875,297.1499938964844,293.1499938964844,0.0109543316066265,-679.4946899414062,302.7367248535156,0.4899806380271911,0.050000000745058,0.0489484742283821,293.2112731933594,297.1499938964844,293.1499938964844,0.2912555336952209,-4175.7265625,304.1589050292969,0.9876230359077454,0.3809467554092407,0.2671094834804535,293.1568298339844,297.1499938964844,293.1499938964844,0.31204754114151,-5955.20751953125,304.1953430175781,0.9990000128746032,0.4511788785457611,0.3798705339431762,293.2759704589844,297.1499938964844,293.1499938964844,0.009469305165112,-2975.05517578125,301.8330078125,0.4899806380271911,0.050000000745058,0.2321904897689819,291.2274169921875,291.1499938964844,263.3796081542969,262.2939453125,280.48651123046875,293.3263854980469,291.22637939453125,1.0,0.2653038203716278,0.8496280908584595,0.8496280908584595,1.0,1.0,-1.2219868898391724,0.5240321159362793,0.6979547142982483,0.2357180118560791,0.0,0.0,0.5598055720329285,74.43211364746094,85.0,-2.3605144023895264,-13204.087890625,206.31570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2182922363281,308.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18178.189453125,18000.0,0.0,0.0,0.3039526343345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620064735412598,0.5620124936103821,-6.029017640685197e-06,0.0,0.0003084732743445,0.0,0.0,37.161766052246094,0.0,0.0,0.0,0.3918109834194183,4.0,0.0,1.0
384600,293.19195556640625,297.1499938964844,293.1499938964844,0.0509863384068012,-1407.8929443359375,304.1543884277344,0.6300784349441528,0.0983636826276779,0.090090773999691,293.52166748046875,297.1499938964844,293.1499938964844,0.0109543316066265,-679.4946899414062,302.7367248535156,0.4899806380271911,0.050000000745058,0.0489484742283821,293.2112731933594,297.1499938964844,293.1499938964844,0.2912555336952209,-4175.7265625,304.1589050292969,0.9876230359077454,0.3809467554092407,0.2671094834804535,293.1568298339844,297.1499938964844,293.1499938964844,0.31204754114151,-5955.20751953125,304.1953430175781,0.9990000128746032,0.4511788785457611,0.3798705339431762,293.2759704589844,297.1499938964844,293.1499938964844,0.009469305165112,-2975.05517578125,301.8330078125,0.4899806380271911,0.050000000745058,0.2321904897689819,291.2274169921875,291.1499938964844,263.3796081542969,262.2939453125,280.48651123046875,293.3263854980469,291.22637939453125,1.0,0.2653038203716278,0.8496280908584595,0.8496280908584595,1.0,1.0,-1.2219868898391724,0.5240321159362793,0.6979547142982483,0.2357180118560791,0.0,0.0,0.5598055720329285,74.43211364746094,85.0,-2.3605144023895264,-13204.087890625,206.31570434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2182922363281,308.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18178.189453125,18000.0,0.0,0.0,0.3039526343345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620064735412598,0.5620124936103821,-6.029017640685197e-06,0.0,0.0003084732743445,0.0,0.0,37.161766052246094,0.0,0.0,0.0,0.3918109834194183,4.0,0.0,1.0
