time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384660,293.1899108886719,297.1499938964844,293.1499938964844,0.0506812520325183,-1403.2938232421875,304.1534118652344,0.6242766380310059,0.0977136865258216,0.0895825549960136,293.5353088378906,297.1499938964844,293.1499938964844,0.0106999604031443,-672.2479858398438,302.5670471191406,0.4860474169254303,0.050000000745058,0.0490229241549968,293.2110900878906,297.1499938964844,293.1499938964844,0.2906538844108581,-4169.8466796875,304.1568908691406,0.979856550693512,0.3794330060482025,0.2661199867725372,293.14764404296875,297.1499938964844,293.1499938964844,0.3207937180995941,-6099.49365234375,304.1649169921875,0.9990000128746032,0.4529274404048919,0.3890518844127655,293.2753295898437,297.1499938964844,293.1499938964844,0.0094445403665304,-2974.7841796875,301.7857360839844,0.4860474169254303,0.050000000745058,0.2325436472892761,291.1976623535156,291.1499938964844,263.45465087890625,262.3593444824219,280.51483154296875,293.33026123046875,291.1921081542969,1.0,0.2696422636508941,0.8493907451629639,0.8493907451629639,1.0,1.0,-1.2317105531692505,0.5285070538520813,0.7032034397125244,0.2378526926040649,0.0,0.0,0.5548464059829712,76.45318603515625,88.0,-45.76863861083984,-13152.8662109375,213.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28546142578125,308.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.083984375,18000.0,0.0,0.0,0.2988519966602325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476762652397156,0.5476822257041931,-5.916045665799175e-06,0.0,0.000303296779748,0.0,0.0,35.33698654174805,0.0,0.0,0.0,0.3865513205528259,4.0,0.0,1.0
384720,293.1899108886719,297.1499938964844,293.1499938964844,0.0506812520325183,-1403.2938232421875,304.1534118652344,0.6242766380310059,0.0977136865258216,0.0895825549960136,293.5353088378906,297.1499938964844,293.1499938964844,0.0106999604031443,-672.2479858398438,302.5670471191406,0.4860474169254303,0.050000000745058,0.0490229241549968,293.2110900878906,297.1499938964844,293.1499938964844,0.2906538844108581,-4169.8466796875,304.1568908691406,0.979856550693512,0.3794330060482025,0.2661199867725372,293.14764404296875,297.1499938964844,293.1499938964844,0.3207937180995941,-6099.49365234375,304.1649169921875,0.9990000128746032,0.4529274404048919,0.3890518844127655,293.2753295898437,297.1499938964844,293.1499938964844,0.0094445403665304,-2974.7841796875,301.7857360839844,0.4860474169254303,0.050000000745058,0.2325436472892761,291.1976623535156,291.1499938964844,263.45465087890625,262.3593444824219,280.51483154296875,293.33026123046875,291.1921081542969,1.0,0.2696422636508941,0.8493907451629639,0.8493907451629639,1.0,1.0,-1.2317105531692505,0.5285070538520813,0.7032034397125244,0.2378526926040649,0.0,0.0,0.5548464059829712,76.45318603515625,88.0,-45.76863861083984,-13152.8662109375,213.8631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28546142578125,308.5482788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18105.083984375,18000.0,0.0,0.0,0.2988519966602325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476762652397156,0.5476822257041931,-5.916045665799175e-06,0.0,0.000303296779748,0.0,0.0,35.33698654174805,0.0,0.0,0.0,0.3865513205528259,4.0,0.0,1.0
384780,293.18817138671875,297.1499938964844,293.1499938964844,0.0504675805568695,-1400.3702392578125,304.15264892578125,0.6175567507743835,0.0970593392848968,0.0890815481543541,293.5492553710937,297.1499938964844,293.1499938964844,0.0104619301855564,-665.6531982421875,302.3887634277344,0.4812788665294647,0.050000000745058,0.0491156764328479,293.2110595703125,297.1499938964844,293.1499938964844,0.2904444336891174,-4168.50341796875,304.1549987792969,0.970133662223816,0.3778921663761139,0.2651218473911285,293.16192626953125,297.1499938964844,293.1499938964844,0.332535982131958,-6285.2822265625,304.1407470703125,0.9990000128746032,0.4501192569732666,0.400201141834259,293.2756042480469,297.1499938964844,293.1499938964844,0.0094324992969632,-2978.64306640625,301.7327575683594,0.4812788665294647,0.050000000745058,0.2329836338758468,291.15008544921875,291.1499938964844,263.5292358398437,262.4245910644531,280.5479736328125,293.3474426269531,291.1473693847656,1.0,0.2740297615528106,0.8491533398628235,0.8491533398628235,1.0,1.0,-1.2439367771148682,0.5341042876243591,0.7098325490951538,0.240665003657341,0.0,0.0,0.5583972930908203,78.97834777832031,91.0,-50.59344100952149,-13214.767578125,223.4672393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26336669921875,308.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.103515625,18000.0,0.0,0.0,0.2945417463779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498328804969788,0.5498387813568115,-5.9012218116549775e-06,0.0,0.0002989224449265,0.0,0.0,35.44953155517578,0.0,0.0,0.0,0.3869420289993286,4.0,0.0,1.0
384840,293.18817138671875,297.1499938964844,293.1499938964844,0.0504675805568695,-1400.3702392578125,304.15264892578125,0.6175567507743835,0.0970593392848968,0.0890815481543541,293.5492553710937,297.1499938964844,293.1499938964844,0.0104619301855564,-665.6531982421875,302.3887634277344,0.4812788665294647,0.050000000745058,0.0491156764328479,293.2110595703125,297.1499938964844,293.1499938964844,0.2904444336891174,-4168.50341796875,304.1549987792969,0.970133662223816,0.3778921663761139,0.2651218473911285,293.16192626953125,297.1499938964844,293.1499938964844,0.332535982131958,-6285.2822265625,304.1407470703125,0.9990000128746032,0.4501192569732666,0.400201141834259,293.2756042480469,297.1499938964844,293.1499938964844,0.0094324992969632,-2978.64306640625,301.7327575683594,0.4812788665294647,0.050000000745058,0.2329836338758468,291.15008544921875,291.1499938964844,263.5292358398437,262.4245910644531,280.5479736328125,293.3474426269531,291.1473693847656,1.0,0.2740297615528106,0.8491533398628235,0.8491533398628235,1.0,1.0,-1.2439367771148682,0.5341042876243591,0.7098325490951538,0.240665003657341,0.0,0.0,0.5583972930908203,78.97834777832031,91.0,-50.59344100952149,-13214.767578125,223.4672393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26336669921875,308.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.103515625,18000.0,0.0,0.0,0.2945417463779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5498328804969788,0.5498387813568115,-5.9012218116549775e-06,0.0,0.0002989224449265,0.0,0.0,35.44953155517578,0.0,0.0,0.0,0.3869420289993286,4.0,0.0,1.0
384900,293.1874084472656,297.1499938964844,293.1499938964844,0.0502977706491947,-1397.7164306640625,304.1524658203125,0.6141632795333862,0.0967257618904113,0.0888293907046318,293.55633544921875,297.1499938964844,293.1499938964844,0.0103336255997419,-661.6555786132812,302.29864501953125,0.4788695573806762,0.050000000745058,0.0491627566516399,293.2111511230469,297.1499938964844,293.1499938964844,0.2900630831718445,-4164.37841796875,304.15478515625,0.965110182762146,0.3771000206470489,0.2646121978759765,293.17291259765625,297.1499938964844,293.1499938964844,0.338260293006897,-6374.146484375,304.132080078125,0.9990000128746032,0.4478100836277008,0.4057427048683166,293.2761535644531,297.1499938964844,293.1499938964844,0.0094177667051553,-2977.751708984375,301.7071533203125,0.4788695573806762,0.050000000745058,0.233206957578659,291.13751220703125,291.1499938964844,263.5663452148437,262.4571533203125,280.5661315917969,293.3586120605469,291.13525390625,1.0,0.2763119339942932,0.8490346670150757,0.8490346670150757,1.0,1.0,-1.249998688697815,0.536882758140564,0.713115930557251,0.2420588880777359,0.0,0.0,0.5605047941207886,80.25852966308594,91.0,-42.894229888916016,-13249.169921875,228.3517303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21490478515625,308.4888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17952.369140625,18000.0,0.0,0.0,0.2928456664085388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531501770019531,0.5531560778617859,-5.9180360949540045e-06,0.0,0.000297201127978,0.0,0.0,35.82123947143555,0.0,0.0,0.0,0.3880437910556793,4.0,0.0,1.0
384960,293.1867370605469,297.1499938964844,293.1499938964844,0.050118587911129,-1394.894775390625,304.15234375,0.610630989074707,0.0963847413659095,0.0885724946856498,293.5635070800781,297.1499938964844,293.1499938964844,0.0102044325321912,-657.5240478515625,302.2070617675781,0.4763694405555725,0.050000000745058,0.0492112264037132,293.2113342285156,297.1499938964844,293.1499938964844,0.2896475791931152,-4159.82861328125,304.1546936035156,0.9599066972732544,0.3762909173965454,0.2640917301177978,293.1855163574219,297.1499938964844,293.1499938964844,0.3441457450389862,-6464.60595703125,304.1246337890625,0.9990000128746032,0.4450477063655853,0.411369651556015,293.27691650390625,297.1499938964844,293.1499938964844,0.0094016473740339,-2976.510009765625,301.6809997558594,0.4763694405555725,0.050000000745058,0.2334368675947189,291.1259765625,291.1499938964844,263.60333251953125,262.4896545410156,280.5854187011719,293.37139892578125,291.1238708496094,1.0,0.278633564710617,0.8487368226051331,0.8487368226051331,1.0,1.0,-1.25615394115448,0.5396917462348938,0.7164621353149414,0.2434694916009903,0.0,0.0,0.563264787197113,81.5758285522461,94.0,-37.505516052246094,-13282.943359375,233.39170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1458740234375,308.4481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.57421875,18000.0,0.0,0.0,0.2914732098579407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5573742389678955,0.557380199432373,-5.94201083004009e-06,0.0,0.0002958082477562,0.0,0.0,36.31089401245117,0.0,0.0,0.0,0.3895159959793091,4.0,0.0,1.0
385020,293.1851501464844,297.1499938964844,293.1499938964844,0.0497492104768753,-1388.9833984375,304.1521911621094,0.6021432876586914,0.0957698449492454,0.0880899354815483,293.5780334472656,297.1499938964844,293.1499938964844,0.0099489418789744,-648.9972534179688,302.020263671875,0.4697899520397186,0.050000000745058,0.0493343621492385,293.2103881835937,297.1499938964844,293.1499938964844,0.2887787520885467,-4150.18310546875,304.1545715332031,0.9471743702888488,0.3749207556247711,0.2631579041481018,293.21337890625,297.1499938964844,293.1499938964844,0.3507455587387085,-6564.2001953125,304.1233215332031,0.9954535365104676,0.438498318195343,0.4173435568809509,293.2789001464844,297.1499938964844,293.1499938964844,0.0093703642487525,-2973.66748046875,301.6280822753906,0.4697899520397186,0.050000000745058,0.2340209782123565,291.10919189453125,291.1499938964844,263.67694091796875,262.55450439453125,280.6302185058594,293.3992614746094,291.1090087890625,1.0,0.2832081615924835,0.8481411337852478,0.8481411337852478,1.0,1.0,-1.2621846199035645,0.5423617959022522,0.7198227643966675,0.2450096607208252,0.0,0.0,0.569999098777771,84.78746795654297,97.0,-19.10224151611328,-13319.720703125,242.5534820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,308.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17896.62109375,18000.0,0.0,0.0,0.2897264361381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690503716468811,0.5690563917160034,-6.013701749907341e-06,0.0,0.0002940355043392,0.0,0.0,37.713226318359375,0.0,0.0,0.0,0.3936463594436645,4.0,0.0,1.0
385080,293.1851501464844,297.1499938964844,293.1499938964844,0.0497492104768753,-1388.9833984375,304.1521911621094,0.6021432876586914,0.0957698449492454,0.0880899354815483,293.5780334472656,297.1499938964844,293.1499938964844,0.0099489418789744,-648.9972534179688,302.020263671875,0.4697899520397186,0.050000000745058,0.0493343621492385,293.2103881835937,297.1499938964844,293.1499938964844,0.2887787520885467,-4150.18310546875,304.1545715332031,0.9471743702888488,0.3749207556247711,0.2631579041481018,293.21337890625,297.1499938964844,293.1499938964844,0.3507455587387085,-6564.2001953125,304.1233215332031,0.9954535365104676,0.438498318195343,0.4173435568809509,293.2789001464844,297.1499938964844,293.1499938964844,0.0093703642487525,-2973.66748046875,301.6280822753906,0.4697899520397186,0.050000000745058,0.2340209782123565,291.10919189453125,291.1499938964844,263.67694091796875,262.55450439453125,280.6302185058594,293.3992614746094,291.1090087890625,1.0,0.2832081615924835,0.8481411337852478,0.8481411337852478,1.0,1.0,-1.2621846199035645,0.5423617959022522,0.7198227643966675,0.2450096607208252,0.0,0.0,0.569999098777771,84.78746795654297,97.0,-19.10224151611328,-13319.720703125,242.5534820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95806884765625,308.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17896.62109375,18000.0,0.0,0.0,0.2897264361381531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5690503716468811,0.5690563917160034,-6.013701749907341e-06,0.0,0.0002940355043392,0.0,0.0,37.713226318359375,0.0,0.0,0.0,0.3936463594436645,4.0,0.0,1.0
385140,293.1825561523437,297.1499938964844,293.1499938964844,0.0494530349969863,-1383.8621826171875,304.1519470214844,0.5928658246994019,0.0954053401947021,0.087895818054676,293.5928039550781,297.1499938964844,293.1499938964844,0.0096758222207427,-638.6795654296875,301.8335876464844,0.4606716632843017,0.050000000745058,0.0494900755584239,293.2098693847656,297.1499938964844,293.1499938964844,0.2871832251548767,-4131.525390625,304.1557312011719,0.9319698214530944,0.3735013604164123,0.2623366117477417,293.2273254394531,297.1499938964844,293.1499938964844,0.3463479578495025,-6490.42724609375,304.13934326171875,0.9819546341896056,0.4340325891971588,0.4126309752464294,293.2811584472656,297.1499938964844,293.1499938964844,0.0093232356011867,-2964.235107421875,301.5806579589844,0.4606716632843017,0.050000000745058,0.2347595989704132,291.1274719238281,291.1499938964844,263.75,262.6191711425781,280.677490234375,293.4146728515625,291.1291198730469,1.0,0.2872646749019623,0.8475455045700073,0.8475455045700073,1.0,1.0,-1.2566789388656616,0.5397001504898071,0.7169787883758545,0.2439372539520263,0.0,0.0,0.5719778537750244,88.65562438964844,100.0,14.656171798706056,-13251.0,248.72088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7543029785156,308.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.96875,18000.0,0.0,0.0,0.2889448404312134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576592743396759,0.5765988230705261,-6.078006208554143e-06,0.0,0.0002932422794401,0.0,0.0,38.73017120361328,0.0,0.0,0.0,0.3964664340019226,4.0,0.0,1.0
385200,293.1825561523437,297.1499938964844,293.1499938964844,0.0494530349969863,-1383.8621826171875,304.1519470214844,0.5928658246994019,0.0954053401947021,0.087895818054676,293.5928039550781,297.1499938964844,293.1499938964844,0.0096758222207427,-638.6795654296875,301.8335876464844,0.4606716632843017,0.050000000745058,0.0494900755584239,293.2098693847656,297.1499938964844,293.1499938964844,0.2871832251548767,-4131.525390625,304.1557312011719,0.9319698214530944,0.3735013604164123,0.2623366117477417,293.2273254394531,297.1499938964844,293.1499938964844,0.3463479578495025,-6490.42724609375,304.13934326171875,0.9819546341896056,0.4340325891971588,0.4126309752464294,293.2811584472656,297.1499938964844,293.1499938964844,0.0093232356011867,-2964.235107421875,301.5806579589844,0.4606716632843017,0.050000000745058,0.2347595989704132,291.1274719238281,291.1499938964844,263.75,262.6191711425781,280.677490234375,293.4146728515625,291.1291198730469,1.0,0.2872646749019623,0.8475455045700073,0.8475455045700073,1.0,1.0,-1.2566789388656616,0.5397001504898071,0.7169787883758545,0.2439372539520263,0.0,0.0,0.5719778537750244,88.65562438964844,100.0,14.656171798706056,-13251.0,248.72088623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7543029785156,308.2597351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.96875,18000.0,0.0,0.0,0.2889448404312134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.576592743396759,0.5765988230705261,-6.078006208554143e-06,0.0,0.0002932422794401,0.0,0.0,38.73017120361328,0.0,0.0,0.0,0.3964664340019226,4.0,0.0,1.0
385260,293.1814270019531,297.1499938964844,293.1499938964844,0.0490788333117961,-1377.5665283203125,304.1519470214844,0.5843546986579895,0.0948124900460243,0.0875548273324966,293.60772705078125,297.1499938964844,293.1499938964844,0.0094068506732583,-628.3291015625,301.6400756835937,0.4526668190956116,0.050000000745058,0.0496327318251132,293.2100524902344,297.1499938964844,293.1499938964844,0.2856477200984955,-4113.79931640625,304.1563720703125,0.91863352060318,0.3719451427459717,0.2613744437694549,293.2319030761719,297.1499938964844,293.1499938964844,0.3435337841510772,-6445.310546875,304.1474304199219,0.9698001742362976,0.4311363399028778,0.4097871780395508,293.2833557128906,297.1499938964844,293.1499938964844,0.0092775719240307,-2956.00146484375,301.5308532714844,0.4526668190956116,0.050000000745058,0.2354363203048706,291.1368103027344,291.1499938964844,263.8220520019531,262.6830139160156,280.71942138671875,293.42333984375,291.1374206542969,1.0,0.2910525798797607,0.8470224142074585,0.8470224142074585,1.0,1.0,-1.2526843547821045,0.5377273559570312,0.7149569392204285,0.2432580590248108,0.0,0.0,0.5729979276657104,92.21659088134766,103.0,11.93292236328125,-13159.7685546875,254.8078155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773010253906,308.1419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.244140625,18000.0,0.0,0.0,0.2886638045310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788318514823914,0.5788379311561584,-6.100111022533383e-06,0.0,0.0002929570619016,0.0,0.0,39.05095291137695,0.0,0.0,0.0,0.3974073827266693,4.0,0.0,1.0
385320,293.1814270019531,297.1499938964844,293.1499938964844,0.0490788333117961,-1377.5665283203125,304.1519470214844,0.5843546986579895,0.0948124900460243,0.0875548273324966,293.60772705078125,297.1499938964844,293.1499938964844,0.0094068506732583,-628.3291015625,301.6400756835937,0.4526668190956116,0.050000000745058,0.0496327318251132,293.2100524902344,297.1499938964844,293.1499938964844,0.2856477200984955,-4113.79931640625,304.1563720703125,0.91863352060318,0.3719451427459717,0.2613744437694549,293.2319030761719,297.1499938964844,293.1499938964844,0.3435337841510772,-6445.310546875,304.1474304199219,0.9698001742362976,0.4311363399028778,0.4097871780395508,293.2833557128906,297.1499938964844,293.1499938964844,0.0092775719240307,-2956.00146484375,301.5308532714844,0.4526668190956116,0.050000000745058,0.2354363203048706,291.1368103027344,291.1499938964844,263.8220520019531,262.6830139160156,280.71942138671875,293.42333984375,291.1374206542969,1.0,0.2910525798797607,0.8470224142074585,0.8470224142074585,1.0,1.0,-1.2526843547821045,0.5377273559570312,0.7149569392204285,0.2432580590248108,0.0,0.0,0.5729979276657104,92.21659088134766,103.0,11.93292236328125,-13159.7685546875,254.8078155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5773010253906,308.1419677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.244140625,18000.0,0.0,0.0,0.2886638045310974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5788318514823914,0.5788379311561584,-6.100111022533383e-06,0.0,0.0002929570619016,0.0,0.0,39.05095291137695,0.0,0.0,0.0,0.3974073827266693,4.0,0.0,1.0
385380,293.18121337890625,297.1499938964844,293.1499938964844,0.0485497117042541,-1368.7315673828125,304.15216064453125,0.5760820508003235,0.0940597578883171,0.0870356112718582,293.62261962890625,297.1499938964844,293.1499938964844,0.0091388430446386,-617.6360473632812,301.4412536621094,0.4458289444446563,0.050000000745058,0.0497686639428138,293.2103271484375,297.1499938964844,293.1499938964844,0.2841207981109619,-4096.232421875,304.1567687988281,0.9070973992347716,0.3703696727752685,0.2603814601898193,293.2332458496094,297.1499938964844,293.1499938964844,0.3412968218326568,-6410.2392578125,304.1519470214844,0.9582852721214294,0.4287882447242737,0.4076232612133026,293.2854309082031,297.1499938964844,293.1499938964844,0.0092311780899763,-2947.714111328125,301.4801330566406,0.4458289444446563,0.050000000745058,0.2360811233520507,291.1434326171875,291.1499938964844,263.8926086425781,262.7454833984375,280.7596740722656,293.42987060546875,291.14404296875,1.0,0.294649064540863,0.8464993834495544,0.8464993834495544,1.0,1.0,-1.2492088079452517,0.5359724164009094,0.7132364511489868,0.242763414978981,0.0,0.0,0.5734308958053589,95.61654663085938,106.0,10.234466552734377,-13079.0478515625,260.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4335021972656,308.0455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.89453125,18000.0,0.0,0.0,0.2886931002140045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802948474884033,0.5803009867668152,-6.113044037192594e-06,0.0,0.0002929868060164,0.0,0.0,39.25343322753906,0.0,0.0,0.0,0.3979697227478027,4.0,0.0,1.0
385440,293.18121337890625,297.1499938964844,293.1499938964844,0.0485497117042541,-1368.7315673828125,304.15216064453125,0.5760820508003235,0.0940597578883171,0.0870356112718582,293.62261962890625,297.1499938964844,293.1499938964844,0.0091388430446386,-617.6360473632812,301.4412536621094,0.4458289444446563,0.050000000745058,0.0497686639428138,293.2103271484375,297.1499938964844,293.1499938964844,0.2841207981109619,-4096.232421875,304.1567687988281,0.9070973992347716,0.3703696727752685,0.2603814601898193,293.2332458496094,297.1499938964844,293.1499938964844,0.3412968218326568,-6410.2392578125,304.1519470214844,0.9582852721214294,0.4287882447242737,0.4076232612133026,293.2854309082031,297.1499938964844,293.1499938964844,0.0092311780899763,-2947.714111328125,301.4801330566406,0.4458289444446563,0.050000000745058,0.2360811233520507,291.1434326171875,291.1499938964844,263.8926086425781,262.7454833984375,280.7596740722656,293.42987060546875,291.14404296875,1.0,0.294649064540863,0.8464993834495544,0.8464993834495544,1.0,1.0,-1.2492088079452517,0.5359724164009094,0.7132364511489868,0.242763414978981,0.0,0.0,0.5734308958053589,95.61654663085938,106.0,10.234466552734377,-13079.0478515625,260.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4335021972656,308.0455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.89453125,18000.0,0.0,0.0,0.2886931002140045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5802948474884033,0.5803009867668152,-6.113044037192594e-06,0.0,0.0002929868060164,0.0,0.0,39.25343322753906,0.0,0.0,0.0,0.3979697227478027,4.0,0.0,1.0
385500,293.1812744140625,297.1499938964844,293.1499938964844,0.0482547916471958,-1363.821044921875,304.1523132324219,0.5720600485801697,0.0936572328209877,0.0867428630590438,293.6300048828125,297.1499938964844,293.1499938964844,0.0090056033805012,-612.16259765625,301.3400573730469,0.4427464306354522,0.050000000745058,0.0498350225389003,293.21044921875,297.1499938964844,293.1499938964844,0.2833592891693115,-4087.481689453125,304.15692138671875,0.9020516872406006,0.3695829510688782,0.2598834633827209,293.2333984375,297.1499938964844,293.1499938964844,0.3402539193630218,-6394.12353515625,304.1534729003906,0.952681839466095,0.4277018010616302,0.4066468477249145,293.28643798828125,297.1499938964844,293.1499938964844,0.0092075588181614,-2943.464599609375,301.45458984375,0.4427464306354522,0.050000000745058,0.2363958954811096,291.14654541015625,291.1499938964844,263.9273681640625,262.7762145996094,280.779541015625,293.4328308105469,291.1471252441406,1.0,0.2963897883892059,0.84623783826828,0.84623783826828,1.0,1.0,-1.2475451231002808,0.5351197123527527,0.7124254107475281,0.2425609827041626,0.0,0.0,0.5733453035354614,97.2776336669922,106.0,9.499876022338867,-13039.7216796875,263.5958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3747253417969,308.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.66015625,18000.0,0.0,0.0,0.2887763082981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804203748703003,0.5804265141487122,-6.115458745625801e-06,0.0,0.0002930712362285,0.0,0.0,39.27770233154297,0.0,0.0,0.0,0.3980330526828766,4.0,0.0,1.0
385560,293.18133544921875,297.1499938964844,293.1499938964844,0.0479507595300674,-1358.7667236328125,304.1524353027344,0.5681287050247192,0.0932479053735733,0.0864403545856475,293.6373596191406,297.1499938964844,293.1499938964844,0.0088727483525872,-606.5972900390625,301.2377319335937,0.4398535192012787,0.050000000745058,0.0499005913734436,293.2105407714844,297.1499938964844,293.1499938964844,0.2825997471809387,-4078.757568359375,304.15704345703125,0.8973084688186646,0.3687980771064758,0.259385883808136,293.2333984375,297.1499938964844,293.1499938964844,0.3392330706119537,-6378.4609375,304.1546936035156,0.9471698999404908,0.4266464412212372,0.4057062268257141,293.28741455078125,297.1499938964844,293.1499938964844,0.0091836359351873,-2939.134765625,301.4289245605469,0.4398535192012787,0.050000000745058,0.2367069274187088,291.1495361328125,291.1499938964844,263.9617614746094,262.8066101074219,280.7992553710937,293.4356384277344,291.150146484375,1.0,0.2980985045433044,0.8460230827331543,0.8460230827331543,1.0,1.0,-1.2459077835083008,0.534275472164154,0.7116323113441467,0.2423883527517318,0.0,0.0,0.5730710029602051,98.9197006225586,109.0,9.051128387451172,-13001.373046875,266.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3247985839844,307.96826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.2888790071010589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580186665058136,0.5801927447319031,-6.115282758401008e-06,0.0,0.0002931754570454,0.0,0.0,39.25524139404297,0.0,0.0,0.0,0.3979630768299103,4.0,0.0,1.0
385620,293.1814270019531,297.1499938964844,293.1499938964844,0.0473323985934257,-1348.5035400390625,304.15264892578125,0.5605641603469849,0.0924337655305862,0.0858268141746521,293.6518859863281,297.1499938964844,293.1499938964844,0.0086084967479109,-595.1919555664062,301.0299377441406,0.4345643818378448,0.050000000745058,0.0500298514962196,293.2107238769531,297.1499938964844,293.1499938964844,0.2810757458209991,-4061.24853515625,304.1572265625,0.8883301615715027,0.3672245740890503,0.2583912014961242,293.23309326171875,297.1499938964844,293.1499938964844,0.3372160494327545,-6347.7529296875,304.1564636230469,0.9364503026008606,0.4245947301387787,0.4038899540901184,293.289306640625,297.1499938964844,293.1499938964844,0.0091347945854067,-2930.17236328125,301.3773803710937,0.4345643818378448,0.050000000745058,0.2373200803995132,291.15576171875,291.1499938964844,264.0294494628906,262.86639404296875,280.8385925292969,293.4410705566406,291.1563720703125,1.0,0.3014329671859741,0.8455936312675476,0.8455936312675476,1.0,1.0,-1.242688536643982,0.5325900316238403,0.7100984454154968,0.2421243041753769,0.0,0.0,0.571887731552124,102.15880584716795,112.0,8.888544082641602,-12926.5595703125,272.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,307.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.923828125,18000.0,0.0,0.0,0.2890767157077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785529613494873,0.5785591006278992,-6.106898581492715e-06,0.0,0.0002933760988526,0.0,0.0,39.06095504760742,0.0,0.0,0.0,0.3973952233791351,4.0,0.0,1.0
385680,293.1814270019531,297.1499938964844,293.1499938964844,0.0473323985934257,-1348.5035400390625,304.15264892578125,0.5605641603469849,0.0924337655305862,0.0858268141746521,293.6518859863281,297.1499938964844,293.1499938964844,0.0086084967479109,-595.1919555664062,301.0299377441406,0.4345643818378448,0.050000000745058,0.0500298514962196,293.2107238769531,297.1499938964844,293.1499938964844,0.2810757458209991,-4061.24853515625,304.1572265625,0.8883301615715027,0.3672245740890503,0.2583912014961242,293.23309326171875,297.1499938964844,293.1499938964844,0.3372160494327545,-6347.7529296875,304.1564636230469,0.9364503026008606,0.4245947301387787,0.4038899540901184,293.289306640625,297.1499938964844,293.1499938964844,0.0091347945854067,-2930.17236328125,301.3773803710937,0.4345643818378448,0.050000000745058,0.2373200803995132,291.15576171875,291.1499938964844,264.0294494628906,262.86639404296875,280.8385925292969,293.4410705566406,291.1563720703125,1.0,0.3014329671859741,0.8455936312675476,0.8455936312675476,1.0,1.0,-1.242688536643982,0.5325900316238403,0.7100984454154968,0.2421243041753769,0.0,0.0,0.571887731552124,102.15880584716795,112.0,8.888544082641602,-12926.5595703125,272.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510681152344,307.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.923828125,18000.0,0.0,0.0,0.2890767157077789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5785529613494873,0.5785591006278992,-6.106898581492715e-06,0.0,0.0002933760988526,0.0,0.0,39.06095504760742,0.0,0.0,0.0,0.3973952233791351,4.0,0.0,1.0
385740,293.1808166503906,297.1499938964844,293.1499938964844,0.0467966608703136,-1339.6278076171875,304.15264892578125,0.553642213344574,0.0917602479457855,0.0853038281202316,293.6661682128906,297.1499938964844,293.1499938964844,0.0083465334028005,-583.434814453125,300.81805419921875,0.4298448860645294,0.050000000745058,0.0501570999622345,293.2115478515625,297.1499938964844,293.1499938964844,0.2794634401798248,-4042.681396484375,304.15753173828125,0.8798853754997253,0.36552295088768,0.2573302686214447,293.2325744628906,297.1499938964844,293.1499938964844,0.3352154791355133,-6317.50830078125,304.1576232910156,0.9262341260910034,0.4225943386554718,0.4021267294883728,293.2911376953125,297.1499938964844,293.1499938964844,0.0090847853571176,-2920.845947265625,301.3254699707031,0.4298448860645294,0.050000000745058,0.2379236966371536,291.16217041015625,291.1499938964844,264.09576416015625,262.92486572265625,280.8779296875,293.4462585449219,291.16278076171875,1.0,0.3046745359897613,0.8451641201972961,0.8451641201972961,1.0,1.0,-1.2395482063293457,0.5309064984321594,0.7086417078971863,0.2419800609350204,0.0,0.0,0.5698332786560059,105.3507843017578,115.0,8.928651809692383,-12852.8154296875,277.53387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,307.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.41015625,18000.0,0.0,0.0,0.289167582988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752658843994141,0.5752719640731812,-6.087143901822856e-06,0.0,0.0002934683579951,0.0,0.0,38.65675354003906,0.0,0.0,0.0,0.3962251543998718,4.0,0.0,1.0
385800,293.1808166503906,297.1499938964844,293.1499938964844,0.0467966608703136,-1339.6278076171875,304.15264892578125,0.553642213344574,0.0917602479457855,0.0853038281202316,293.6661682128906,297.1499938964844,293.1499938964844,0.0083465334028005,-583.434814453125,300.81805419921875,0.4298448860645294,0.050000000745058,0.0501570999622345,293.2115478515625,297.1499938964844,293.1499938964844,0.2794634401798248,-4042.681396484375,304.15753173828125,0.8798853754997253,0.36552295088768,0.2573302686214447,293.2325744628906,297.1499938964844,293.1499938964844,0.3352154791355133,-6317.50830078125,304.1576232910156,0.9262341260910034,0.4225943386554718,0.4021267294883728,293.2911376953125,297.1499938964844,293.1499938964844,0.0090847853571176,-2920.845947265625,301.3254699707031,0.4298448860645294,0.050000000745058,0.2379236966371536,291.16217041015625,291.1499938964844,264.09576416015625,262.92486572265625,280.8779296875,293.4462585449219,291.16278076171875,1.0,0.3046745359897613,0.8451641201972961,0.8451641201972961,1.0,1.0,-1.2395482063293457,0.5309064984321594,0.7086417078971863,0.2419800609350204,0.0,0.0,0.5698332786560059,105.3507843017578,115.0,8.928651809692383,-12852.8154296875,277.53387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106628417969,307.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.41015625,18000.0,0.0,0.0,0.289167582988739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5752658843994141,0.5752719640731812,-6.087143901822856e-06,0.0,0.0002934683579951,0.0,0.0,38.65675354003906,0.0,0.0,0.0,0.3962251543998718,4.0,0.0,1.0
385860,293.1798400878906,297.1499938964844,293.1499938964844,0.0463585965335369,-1332.3770751953125,304.1524963378906,0.5473620295524597,0.0911749899387359,0.0848835781216621,293.6802062988281,297.1499938964844,293.1499938964844,0.0080874115228652,-571.3587036132812,300.60205078125,0.4256015419960022,0.050000000745058,0.0502828732132911,293.2126159667969,297.1499938964844,293.1499938964844,0.2777620851993561,-4023.061767578125,304.1578369140625,0.8719017505645752,0.3637459874153137,0.2561968564987182,293.23193359375,297.1499938964844,293.1499938964844,0.3332366645336151,-6287.728515625,304.15838623046875,0.9166656732559204,0.4206306040287018,0.4003988802433014,293.2928771972656,297.1499938964844,293.1499938964844,0.0090339984744787,-2911.273681640625,301.2731018066406,0.4256015419960022,0.050000000745058,0.2385202944278717,291.1684265136719,291.1499938964844,264.1606750488281,262.9820556640625,280.9174499511719,293.4512939453125,291.16900634765625,1.0,0.3078396916389465,0.844741702079773,0.844741702079773,1.0,1.0,-1.2364765405654907,0.529216468334198,0.7072601318359375,0.24196557700634,0.0,0.0,0.5669556856155396,108.50921630859376,118.0,8.67147445678711,-12778.9912109375,282.95721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.212890625,18000.0,0.0,0.0,0.2890545725822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703771114349365,0.5703831315040588,-6.056257461750647e-06,0.0,0.0002933536597993,0.0,0.0,38.05249786376953,0.0,0.0,0.0,0.3944738209247589,4.0,0.0,1.0
385920,293.1798400878906,297.1499938964844,293.1499938964844,0.0463585965335369,-1332.3770751953125,304.1524963378906,0.5473620295524597,0.0911749899387359,0.0848835781216621,293.6802062988281,297.1499938964844,293.1499938964844,0.0080874115228652,-571.3587036132812,300.60205078125,0.4256015419960022,0.050000000745058,0.0502828732132911,293.2126159667969,297.1499938964844,293.1499938964844,0.2777620851993561,-4023.061767578125,304.1578369140625,0.8719017505645752,0.3637459874153137,0.2561968564987182,293.23193359375,297.1499938964844,293.1499938964844,0.3332366645336151,-6287.728515625,304.15838623046875,0.9166656732559204,0.4206306040287018,0.4003988802433014,293.2928771972656,297.1499938964844,293.1499938964844,0.0090339984744787,-2911.273681640625,301.2731018066406,0.4256015419960022,0.050000000745058,0.2385202944278717,291.1684265136719,291.1499938964844,264.1606750488281,262.9820556640625,280.9174499511719,293.4512939453125,291.16900634765625,1.0,0.3078396916389465,0.844741702079773,0.844741702079773,1.0,1.0,-1.2364765405654907,0.529216468334198,0.7072601318359375,0.24196557700634,0.0,0.0,0.5669556856155396,108.50921630859376,118.0,8.67147445678711,-12778.9912109375,282.95721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2004699707031,307.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.212890625,18000.0,0.0,0.0,0.2890545725822449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703771114349365,0.5703831315040588,-6.056257461750647e-06,0.0,0.0002933536597993,0.0,0.0,38.05249786376953,0.0,0.0,0.0,0.3944738209247589,4.0,0.0,1.0
385980,293.1788330078125,297.1499938964844,293.1499938964844,0.0459609776735305,-1325.802978515625,304.15234375,0.5415270328521729,0.0906276777386665,0.0845027416944503,293.6940002441406,297.1499938964844,293.1499938964844,0.0078313052654266,-558.9806518554688,300.3819274902344,0.4217616319656372,0.050000000745058,0.0504074618220329,293.2136535644531,297.1499938964844,293.1499938964844,0.2760433256626129,-4003.243896484375,304.1580810546875,0.8643892407417297,0.3619465827941894,0.2550412714481354,293.2312316894531,297.1499938964844,293.1499938964844,0.3312905430793762,-6258.52978515625,304.1588134765625,0.9079235196113586,0.4186978042125702,0.3987000286579132,293.2945861816406,297.1499938964844,293.1499938964844,0.0089827021583914,-2901.544677734375,301.2202453613281,0.4217616319656372,0.050000000745058,0.2391112893819809,291.1741638183594,291.1499938964844,264.2242126464844,263.0379638671875,280.95721435546875,293.4561462402344,291.1746826171875,1.0,0.3109399378299713,0.8443192839622498,0.8443192839622498,1.0,1.0,-1.233452320098877,0.5275063514709473,0.7059459686279297,0.2420843243598938,0.0,0.0,0.5633355379104614,111.64153289794922,121.0,7.985418796539307,-12704.1689453125,288.3158874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167358398437,307.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.34375,18000.0,0.0,0.0,0.2886637449264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640308856964111,0.5640369057655334,-6.0152974583616015e-06,0.0,0.000292957003694,0.0,0.0,37.27218627929688,0.0,0.0,0.0,0.3921986222267151,4.0,0.0,1.0
386040,293.1788330078125,297.1499938964844,293.1499938964844,0.0459609776735305,-1325.802978515625,304.15234375,0.5415270328521729,0.0906276777386665,0.0845027416944503,293.6940002441406,297.1499938964844,293.1499938964844,0.0078313052654266,-558.9806518554688,300.3819274902344,0.4217616319656372,0.050000000745058,0.0504074618220329,293.2136535644531,297.1499938964844,293.1499938964844,0.2760433256626129,-4003.243896484375,304.1580810546875,0.8643892407417297,0.3619465827941894,0.2550412714481354,293.2312316894531,297.1499938964844,293.1499938964844,0.3312905430793762,-6258.52978515625,304.1588134765625,0.9079235196113586,0.4186978042125702,0.3987000286579132,293.2945861816406,297.1499938964844,293.1499938964844,0.0089827021583914,-2901.544677734375,301.2202453613281,0.4217616319656372,0.050000000745058,0.2391112893819809,291.1741638183594,291.1499938964844,264.2242126464844,263.0379638671875,280.95721435546875,293.4561462402344,291.1746826171875,1.0,0.3109399378299713,0.8443192839622498,0.8443192839622498,1.0,1.0,-1.233452320098877,0.5275063514709473,0.7059459686279297,0.2420843243598938,0.0,0.0,0.5633355379104614,111.64153289794922,121.0,7.985418796539307,-12704.1689453125,288.3158874511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167358398437,307.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.34375,18000.0,0.0,0.0,0.2886637449264526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5640308856964111,0.5640369057655334,-6.0152974583616015e-06,0.0,0.000292957003694,0.0,0.0,37.27218627929688,0.0,0.0,0.0,0.3921986222267151,4.0,0.0,1.0
386100,293.1783142089844,297.1499938964844,293.1499938964844,0.0457737706601619,-1322.7117919921875,304.1522521972656,0.5387579202651978,0.0903655737638473,0.0843226239085197,293.7007751464844,297.1499938964844,293.1499938964844,0.007704347372055,-552.6798706054688,300.270263671875,0.4199737310409546,0.050000000745058,0.0504693649709224,293.21417236328125,297.1499938964844,293.1499938964844,0.2751863002777099,-3993.365234375,304.1581726074219,0.860801637172699,0.3610424697399139,0.2544596493244171,293.2308654785156,297.1499938964844,293.1499938964844,0.3303340673446655,-6244.2041015625,304.1589660644531,0.9039243459701538,0.4177422523498535,0.3978606164455414,293.29541015625,297.1499938964844,293.1499938964844,0.0089569315314292,-2896.64794921875,301.1935729980469,0.4199737310409546,0.050000000745058,0.239404946565628,291.1767272949219,291.1499938964844,264.2554626464844,263.06549072265625,280.97723388671875,293.45849609375,291.1772155761719,1.0,0.3124686181545257,0.8441080451011658,0.8441080451011658,1.0,1.0,-1.2319573163986206,0.5266428589820862,0.7053144574165344,0.2421950846910476,0.0,0.0,0.5612842440605164,113.1993179321289,121.0,7.464809894561768,-12666.2119140625,290.9740295410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333984375,307.8323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18061.505859375,18000.0,0.0,0.0,0.2883454263210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5603792071342468,0.5603851675987244,-5.991546458972152e-06,0.0,0.0002926339511759,0.0,0.0,36.8266487121582,0.0,0.0,0.0,0.390891283750534,4.0,0.0,1.0
386160,293.1777648925781,297.1499938964844,293.1499938964844,0.0455937199294567,-1319.74169921875,304.15216064453125,0.5360804200172424,0.0901104062795639,0.0841486081480979,293.70751953125,297.1499938964844,293.1499938964844,0.0075783715583384,-546.3187866210938,300.1575927734375,0.4182632267475128,0.050000000745058,0.0505310893058776,293.2146301269531,297.1499938964844,293.1499938964844,0.2743329107761383,-3983.529296875,304.1582336425781,0.8573180437088013,0.3601363599300384,0.2538762986660003,293.23046875,297.1499938964844,293.1499938964844,0.3293894529342651,-6230.0673828125,304.1590576171875,0.9001544117927551,0.4167929887771606,0.3970269858837127,293.2962341308594,297.1499938964844,293.1499938964844,0.0089311553165316,-2891.748291015625,301.1667785644531,0.4182632267475128,0.050000000745058,0.2396977394819259,291.1790771484375,291.1499938964844,264.2864074707031,263.0926513671875,280.997314453125,293.4607849121094,291.17950439453125,1.0,0.3139853179454803,0.8439036011695862,0.8439036011695862,1.0,1.0,-1.230473279953003,0.5257738828659058,0.7046993374824524,0.2423406243324279,0.0,0.0,0.5591102838516235,114.7534637451172,124.0,6.845025062561035,-12627.890625,293.6220092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2544250488281,307.8321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.974609375,18000.0,0.0,0.0,0.2879470586776733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564837455749512,0.5564897060394287,-5.966161552350968e-06,0.0,0.000292229669867,0.0,0.0,36.35464859008789,0.0,0.0,0.0,0.3894990980625152,4.0,0.0,1.0
386220,293.1766967773437,297.1499938964844,293.1499938964844,0.0452574156224727,-1314.2044677734375,304.1520080566406,0.5309975743293762,0.0896235853433609,0.083820603787899,293.7208251953125,297.1499938964844,293.1499938964844,0.0073288632556796,-533.3958740234375,299.9291687011719,0.4150510430335998,0.050000000745058,0.0506539940834045,293.21551513671875,297.1499938964844,293.1499938964844,0.2726415395736694,-3964.039306640625,304.1583251953125,0.8506467342376709,0.3583188056945801,0.2527051866054535,293.2297058105469,297.1499938964844,293.1499938964844,0.3275412321090698,-6202.4375,304.1591186523437,0.8928939700126648,0.4149137735366821,0.3953775465488434,293.2978210449219,297.1499938964844,293.1499938964844,0.0088795879855751,-2881.955078125,301.1126403808594,0.4150510430335998,0.050000000745058,0.2402807474136352,291.1828918457031,291.1499938964844,264.3472595214844,263.1461486816406,281.0377502441406,293.4652709960937,291.1831970214844,1.0,0.3169842362403869,0.8434945940971375,0.8434945940971375,1.0,1.0,-1.2275415658950806,0.5240203142166138,0.7035212516784668,0.2427341639995575,0.0,0.0,0.5544577240943909,117.85088348388672,127.0,5.372498035430908,-12550.1611328125,298.8895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077392578125,307.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.65625,18000.0,0.0,0.0,0.2868923246860504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480862855911255,0.5480921864509583,-5.911434527661186e-06,0.0,0.0002911592309828,0.0,0.0,35.34947967529297,0.0,0.0,0.0,0.3865079879760742,4.0,0.0,1.0
386280,293.1766967773437,297.1499938964844,293.1499938964844,0.0452574156224727,-1314.2044677734375,304.1520080566406,0.5309975743293762,0.0896235853433609,0.083820603787899,293.7208251953125,297.1499938964844,293.1499938964844,0.0073288632556796,-533.3958740234375,299.9291687011719,0.4150510430335998,0.050000000745058,0.0506539940834045,293.21551513671875,297.1499938964844,293.1499938964844,0.2726415395736694,-3964.039306640625,304.1583251953125,0.8506467342376709,0.3583188056945801,0.2527051866054535,293.2297058105469,297.1499938964844,293.1499938964844,0.3275412321090698,-6202.4375,304.1591186523437,0.8928939700126648,0.4149137735366821,0.3953775465488434,293.2978210449219,297.1499938964844,293.1499938964844,0.0088795879855751,-2881.955078125,301.1126403808594,0.4150510430335998,0.050000000745058,0.2402807474136352,291.1828918457031,291.1499938964844,264.3472595214844,263.1461486816406,281.0377502441406,293.4652709960937,291.1831970214844,1.0,0.3169842362403869,0.8434945940971375,0.8434945940971375,1.0,1.0,-1.2275415658950806,0.5240203142166138,0.7035212516784668,0.2427341639995575,0.0,0.0,0.5544577240943909,117.85088348388672,127.0,5.372498035430908,-12550.1611328125,298.8895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077392578125,307.83648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.65625,18000.0,0.0,0.0,0.2868923246860504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5480862855911255,0.5480921864509583,-5.911434527661186e-06,0.0,0.0002911592309828,0.0,0.0,35.34947967529297,0.0,0.0,0.0,0.3865079879760742,4.0,0.0,1.0
386340,293.17559814453125,297.1499938964844,293.1499938964844,0.0449552834033966,-1309.2445068359375,304.15185546875,0.5262659788131714,0.0891700908541679,0.0835214704275131,293.7338562011719,297.1499938964844,293.1499938964844,0.0070826550945639,-520.21484375,299.6965637207031,0.4120784103870392,0.050000000745058,0.0507762767374515,293.2163391113281,297.1499938964844,293.1499938964844,0.2709746360778808,-3944.833984375,304.1583251953125,0.844335675239563,0.35649573802948,0.2515293955802917,293.2288818359375,297.1499938964844,293.1499938964844,0.3257508277893066,-6175.69921875,304.1590576171875,0.8859692215919495,0.4130592346191406,0.393750935792923,293.29937744140625,297.1499938964844,293.1499938964844,0.0088281063362956,-2872.198974609375,301.057861328125,0.4120784103870392,0.050000000745058,0.2408608049154281,291.1855163574219,291.1499938964844,264.40679931640625,263.19842529296875,281.07843017578125,293.4695739746094,291.1856994628906,1.0,0.3199415802955627,0.8430856466293335,0.8430856466293335,1.0,1.0,-1.2246620655059814,0.5222495794296265,0.702412486076355,0.24325792491436,0.0,0.0,0.5495362281799316,120.93637084960938,115.0,3.723464727401733,-12471.1630859375,304.12677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714904785156,307.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.294921875,18000.0,0.0,0.0,0.2854973673820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391566753387451,0.5391625165939331,-5.853460152138723e-06,0.0,0.0002897435333579,0.0,0.0,34.30006408691406,0.0,0.0,0.0,0.3833448588848114,4.0,0.0,1.0
