time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386400,293.17559814453125,297.1499938964844,293.1499938964844,0.0449552834033966,-1309.2445068359375,304.15185546875,0.5262659788131714,0.0891700908541679,0.0835214704275131,293.7338562011719,297.1499938964844,293.1499938964844,0.0070826550945639,-520.21484375,299.6965637207031,0.4120784103870392,0.050000000745058,0.0507762767374515,293.2163391113281,297.1499938964844,293.1499938964844,0.2709746360778808,-3944.833984375,304.1583251953125,0.844335675239563,0.35649573802948,0.2515293955802917,293.2288818359375,297.1499938964844,293.1499938964844,0.3257508277893066,-6175.69921875,304.1590576171875,0.8859692215919495,0.4130592346191406,0.393750935792923,293.29937744140625,297.1499938964844,293.1499938964844,0.0088281063362956,-2872.198974609375,301.057861328125,0.4120784103870392,0.050000000745058,0.2408608049154281,291.1855163574219,291.1499938964844,264.40679931640625,263.19842529296875,281.07843017578125,293.4695739746094,291.1856994628906,1.0,0.3199415802955627,0.8430856466293335,0.8430856466293335,1.0,1.0,-1.2246620655059814,0.5222495794296265,0.702412486076355,0.24325792491436,0.0,0.0,0.5495362281799316,120.93637084960938,115.0,3.723464727401733,-12471.1630859375,304.12677001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714904785156,307.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.294921875,18000.0,0.0,0.0,0.2854973673820495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5391566753387451,0.5391625165939331,-5.853460152138723e-06,0.0,0.0002897435333579,0.0,0.0,34.30006408691406,0.0,0.0,0.0,0.3833448588848114,4.0,0.0,1.0
386460,293.1742858886719,297.1499938964844,293.1499938964844,0.0445391573011875,-1302.3980712890625,304.15191650390625,0.5269586443901062,0.0887896493077278,0.0831044986844062,293.7465515136719,297.1499938964844,293.1499938964844,0.0068109203130006,-504.95703125,299.4607238769531,0.41339111328125,0.050000000745058,0.0507212579250335,293.21685791015625,297.1499938964844,293.1499938964844,0.2691431939601898,-3923.621826171875,304.1585998535156,0.8451725244522095,0.3547070026397705,0.2502328157424927,293.2279357910156,297.1499938964844,293.1499938964844,0.3238111138343811,-6146.56494140625,304.1592712402344,0.8871163129806519,0.4112502038478851,0.3919829428195953,293.3007507324219,297.1499938964844,293.1499938964844,0.0087357936426997,-2852.2939453125,301.0032043457031,0.41339111328125,0.050000000745058,0.2405998110771179,291.1886291503906,291.1499938964844,264.46502685546875,263.24951171875,281.12115478515625,293.4735717773437,291.1890869140625,1.0,0.3175515830516815,0.8426872491836548,0.8426872491836548,1.0,1.0,-1.2201051712036133,0.5196431875228882,0.7004619836807251,0.2435859441757202,0.0,0.0,0.5442181825637817,119.51314544677734,103.0,5.126401424407959,-12380.41015625,299.2682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44171142578125,307.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18080.18359375,18000.0,0.0,0.0,0.283770889043808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529807448387146,0.529813289642334,-5.793906439066632e-06,0.0,0.0002879913663491,0.0,0.0,33.22693634033203,0.0,0.0,0.0,0.3800562918186188,4.0,0.0,1.0
386520,293.1742858886719,297.1499938964844,293.1499938964844,0.0445391573011875,-1302.3980712890625,304.15191650390625,0.5269586443901062,0.0887896493077278,0.0831044986844062,293.7465515136719,297.1499938964844,293.1499938964844,0.0068109203130006,-504.95703125,299.4607238769531,0.41339111328125,0.050000000745058,0.0507212579250335,293.21685791015625,297.1499938964844,293.1499938964844,0.2691431939601898,-3923.621826171875,304.1585998535156,0.8451725244522095,0.3547070026397705,0.2502328157424927,293.2279357910156,297.1499938964844,293.1499938964844,0.3238111138343811,-6146.56494140625,304.1592712402344,0.8871163129806519,0.4112502038478851,0.3919829428195953,293.3007507324219,297.1499938964844,293.1499938964844,0.0087357936426997,-2852.2939453125,301.0032043457031,0.41339111328125,0.050000000745058,0.2405998110771179,291.1886291503906,291.1499938964844,264.46502685546875,263.24951171875,281.12115478515625,293.4735717773437,291.1890869140625,1.0,0.3175515830516815,0.8426872491836548,0.8426872491836548,1.0,1.0,-1.2201051712036133,0.5196431875228882,0.7004619836807251,0.2435859441757202,0.0,0.0,0.5442181825637817,119.51314544677734,103.0,5.126401424407959,-12380.41015625,299.2682189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44171142578125,307.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18080.18359375,18000.0,0.0,0.0,0.283770889043808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.529807448387146,0.529813289642334,-5.793906439066632e-06,0.0,0.0002879913663491,0.0,0.0,33.22693634033203,0.0,0.0,0.0,0.3800562918186188,4.0,0.0,1.0
386580,293.17254638671875,297.1499938964844,293.1499938964844,0.0440925322473049,-1295.043212890625,304.15203857421875,0.5320908427238464,0.0885268375277519,0.0826638042926788,293.7587890625,297.1499938964844,293.1499938964844,0.0065254149958491,-488.238037109375,299.2225646972656,0.4181865155696869,0.050000000745058,0.0505339615046978,293.2164611816406,297.1499938964844,293.1499938964844,0.2672816216945648,-3902.032958984375,304.1588439941406,0.851729691028595,0.3530940413475036,0.2489396780729293,293.22711181640625,297.1499938964844,293.1499938964844,0.3217239379882812,-6115.10107421875,304.15966796875,0.8945884108543396,0.4094476699829101,0.3901025950908661,293.3017883300781,297.1499938964844,293.1499938964844,0.0086147477850317,-2824.893798828125,300.94952392578125,0.4181865155696869,0.050000000745058,0.2397113591432571,291.1932983398437,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.4769592285156,291.19366455078125,1.0,0.3117306530475616,0.8422887921333313,0.8422887921333313,1.0,1.0,-1.2144765853881836,0.5164993405342102,0.6979771852493286,0.24379663169384,0.0,0.0,0.538124144077301,114.728515625,91.0,5.777290344238281,-12274.5625,287.0552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,307.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.982421875,18000.0,0.0,0.0,0.281687468290329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519256055355072,0.5192617774009705,-5.729096301365644e-06,0.0,0.0002858769730664,0.0,0.0,32.051361083984375,0.0,0.0,0.0,0.3764002919197082,4.0,0.0,1.0
386640,293.17254638671875,297.1499938964844,293.1499938964844,0.0440925322473049,-1295.043212890625,304.15203857421875,0.5320908427238464,0.0885268375277519,0.0826638042926788,293.7587890625,297.1499938964844,293.1499938964844,0.0065254149958491,-488.238037109375,299.2225646972656,0.4181865155696869,0.050000000745058,0.0505339615046978,293.2164611816406,297.1499938964844,293.1499938964844,0.2672816216945648,-3902.032958984375,304.1588439941406,0.851729691028595,0.3530940413475036,0.2489396780729293,293.22711181640625,297.1499938964844,293.1499938964844,0.3217239379882812,-6115.10107421875,304.15966796875,0.8945884108543396,0.4094476699829101,0.3901025950908661,293.3017883300781,297.1499938964844,293.1499938964844,0.0086147477850317,-2824.893798828125,300.94952392578125,0.4181865155696869,0.050000000745058,0.2397113591432571,291.1932983398437,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.4769592285156,291.19366455078125,1.0,0.3117306530475616,0.8422887921333313,0.8422887921333313,1.0,1.0,-1.2144765853881836,0.5164993405342102,0.6979771852493286,0.24379663169384,0.0,0.0,0.538124144077301,114.728515625,91.0,5.777290344238281,-12274.5625,287.0552062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,307.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18088.982421875,18000.0,0.0,0.0,0.281687468290329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519256055355072,0.5192617774009705,-5.729096301365644e-06,0.0,0.0002858769730664,0.0,0.0,32.051361083984375,0.0,0.0,0.0,0.3764002919197082,4.0,0.0,1.0
386700,293.1715393066406,297.1499938964844,293.1499938964844,0.0438774526119232,-1291.51025390625,304.15203857421875,0.5360928177833557,0.0884368941187858,0.0824496373534202,293.7646789550781,297.1499938964844,293.1499938964844,0.0063808569684624,-479.5460510253906,299.102294921875,0.4217864573001861,0.050000000745058,0.0504066869616508,293.215576171875,297.1499938964844,293.1499938964844,0.2663979530334472,-3891.80615234375,304.1588439941406,0.8568499684333801,0.3524231910705566,0.2483219355344772,293.2266540527344,297.1499938964844,293.1499938964844,0.3206648230552673,-6099.13671875,304.1598205566406,0.9002689719200134,0.4085570871829986,0.3891332447528839,293.3021545410156,297.1499938964844,293.1499938964844,0.0085480585694313,-2809.545166015625,300.9228210449219,0.4217864573001861,0.050000000745058,0.239107608795166,291.1951599121094,291.1499938964844,264.5500183105469,263.32403564453125,281.1871032714844,293.47821044921875,291.1954650878906,1.0,0.3078511655330658,0.8420895934104919,0.8420895934104919,1.0,1.0,-1.211437106132507,0.5148136615753174,0.6966234445571899,0.2438795864582061,0.0,0.0,0.5349262356758118,111.48223876953124,91.0,5.281206607818604,-12218.0654296875,279.1381225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5584716796875,307.8758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.640625,18000.0,0.0,0.0,0.2805075049400329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5136775374412537,0.5136831998825073,-5.694988885807106e-06,0.0,0.0002846794668585,0.0,0.0,31.440683364868164,0.0,0.0,0.0,0.3744797706604004,4.0,0.0,1.0
386760,293.17047119140625,297.1499938964844,293.1499938964844,0.0436727739870548,-1288.1593017578125,304.15203857421875,0.5410764217376709,0.0883724838495254,0.0822422206401825,293.7704772949219,297.1499938964844,293.1499938964844,0.0062361368909478,-470.70458984375,298.9810791015625,0.4262970983982086,0.050000000745058,0.0502615347504615,293.2099304199219,297.1499938964844,293.1499938964844,0.2659524977207184,-3886.869873046875,304.15802001953125,0.8636091351509094,0.3526931703090668,0.2480434328317642,293.2261962890625,297.1499938964844,293.1499938964844,0.3196195662021637,-6083.404296875,304.1599426269531,0.9073648452758788,0.4076794981956482,0.3881568312644958,293.3023681640625,297.1499938964844,293.1499938964844,0.0084788063541054,-2793.494384765625,300.896240234375,0.4262970983982086,0.050000000745058,0.2384190857410431,291.1963195800781,291.1499938964844,264.57769775390625,263.34832763671875,281.2055969238281,293.4742431640625,291.19635009765625,1.0,0.3034650385379791,0.8419165015220642,0.8419165015220642,1.0,1.0,-1.2086807489395142,0.5132637619972229,0.695417046546936,0.244017481803894,0.0,0.0,0.5317143797874451,107.78714752197266,79.0,3.254603624343872,-12163.4189453125,270.4460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59942626953125,307.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18092.83984375,18000.0,0.0,0.0,0.2792395949363708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5080127716064453,0.5080183744430542,-5.660449460265227e-06,0.0,0.0002833926992025,0.0,0.0,30.82809829711914,0.0,0.0,0.0,0.3725377917289734,4.0,0.0,1.0
386820,293.16815185546875,297.1499938964844,293.1499938964844,0.0433282442390918,-1282.6072998046875,304.1519470214844,0.5541800856590271,0.0883259177207946,0.0818590968847274,293.7816467285156,297.1499938964844,293.1499938964844,0.0059504117816686,-452.91943359375,298.7341613769531,0.4386366605758667,0.050000000745058,0.0499293431639671,293.1905212402344,297.1499938964844,293.1499938964844,0.2672751545906067,-3903.47216796875,304.153076171875,0.8832165598869324,0.3551045656204223,0.2491091340780258,293.2250671386719,297.1499938964844,293.1499938964844,0.3177138268947601,-6054.9287109375,304.1597900390625,0.9273756742477416,0.4059757888317108,0.3862057328224182,293.30224609375,297.1499938964844,293.1499938964844,0.0083386013284325,-2761.091552734375,300.8428955078125,0.4386366605758667,0.050000000745058,0.2368433177471161,291.19207763671875,291.1499938964844,264.6321716308594,263.3960876464844,281.2352294921875,293.4574890136719,291.1913146972656,1.0,0.2934842407703399,0.8415703177452087,0.8415703177452087,1.0,1.0,-1.2048677206039429,0.5109719634056091,0.6938958168029785,0.2446029782295227,0.0,0.0,0.5262964367866516,99.35868072509766,67.0,-5.436387538909912,-12071.0888671875,251.6843414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6772766113281,307.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.955078125,18000.0,0.0,0.0,0.2765035927295685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977205693721771,0.497726172208786,-5.595643415290397e-06,0.0,0.0002806159900501,0.0,0.0,29.7239990234375,0.0,0.0,0.0,0.3690095841884613,4.0,0.0,1.0
386880,293.16815185546875,297.1499938964844,293.1499938964844,0.0433282442390918,-1282.6072998046875,304.1519470214844,0.5541800856590271,0.0883259177207946,0.0818590968847274,293.7816467285156,297.1499938964844,293.1499938964844,0.0059504117816686,-452.91943359375,298.7341613769531,0.4386366605758667,0.050000000745058,0.0499293431639671,293.1905212402344,297.1499938964844,293.1499938964844,0.2672751545906067,-3903.47216796875,304.153076171875,0.8832165598869324,0.3551045656204223,0.2491091340780258,293.2250671386719,297.1499938964844,293.1499938964844,0.3177138268947601,-6054.9287109375,304.1597900390625,0.9273756742477416,0.4059757888317108,0.3862057328224182,293.30224609375,297.1499938964844,293.1499938964844,0.0083386013284325,-2761.091552734375,300.8428955078125,0.4386366605758667,0.050000000745058,0.2368433177471161,291.19207763671875,291.1499938964844,264.6321716308594,263.3960876464844,281.2352294921875,293.4574890136719,291.1913146972656,1.0,0.2934842407703399,0.8415703177452087,0.8415703177452087,1.0,1.0,-1.2048677206039429,0.5109719634056091,0.6938958168029785,0.2446029782295227,0.0,0.0,0.5262964367866516,99.35868072509766,67.0,-5.436387538909912,-12071.0888671875,251.6843414306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6772766113281,307.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.955078125,18000.0,0.0,0.0,0.2765035927295685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977205693721771,0.497726172208786,-5.595643415290397e-06,0.0,0.0002806159900501,0.0,0.0,29.7239990234375,0.0,0.0,0.0,0.3690095841884613,4.0,0.0,1.0
386940,293.16552734375,297.1499938964844,293.1499938964844,0.0430632606148719,-1278.388916015625,304.1517333984375,0.5715950727462769,0.0883938372135162,0.0815469101071357,293.7921447753906,297.1499938964844,293.1499938964844,0.005670201499015,-434.9591674804688,298.48370361328125,0.4564380645751953,0.050000000745058,0.0495637319982051,293.16925048828125,297.1499938964844,293.1499938964844,0.2697816491127014,-3933.79541015625,304.1479187011719,0.9101341962814332,0.35838583111763,0.2510079145431518,293.22369384765625,297.1499938964844,293.1499938964844,0.3159151971340179,-6028.10205078125,304.1595153808594,0.9537990689277648,0.4043512344360351,0.3842939138412475,293.3013916015625,297.1499938964844,293.1499938964844,0.0081979390233755,-2728.166748046875,300.7909545898437,0.4564380645751953,0.050000000745058,0.2351090013980865,291.18505859375,291.1499938964844,264.6854248046875,263.4427490234375,281.2638854980469,293.4422912597656,291.18438720703125,1.0,0.2821929454803467,0.8412240743637085,0.8412240743637085,1.0,1.0,-1.2019569873809814,0.5091216564178467,0.6928353309631348,0.2453144639730453,0.0,0.0,0.5221072435379028,90.0948257446289,55.0,-8.396743774414062,-11997.4775390625,231.65245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391052246094,307.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.765625,18000.0,0.0,0.0,0.2736456394195556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898397028446197,0.4898452460765838,-5.544955456571188e-06,0.0,0.0002777155605144,0.0,0.0,28.88979721069336,0.0,0.0,0.0,0.3662908375263214,4.0,0.0,1.0
387000,293.16552734375,297.1499938964844,293.1499938964844,0.0430632606148719,-1278.388916015625,304.1517333984375,0.5715950727462769,0.0883938372135162,0.0815469101071357,293.7921447753906,297.1499938964844,293.1499938964844,0.005670201499015,-434.9591674804688,298.48370361328125,0.4564380645751953,0.050000000745058,0.0495637319982051,293.16925048828125,297.1499938964844,293.1499938964844,0.2697816491127014,-3933.79541015625,304.1479187011719,0.9101341962814332,0.35838583111763,0.2510079145431518,293.22369384765625,297.1499938964844,293.1499938964844,0.3159151971340179,-6028.10205078125,304.1595153808594,0.9537990689277648,0.4043512344360351,0.3842939138412475,293.3013916015625,297.1499938964844,293.1499938964844,0.0081979390233755,-2728.166748046875,300.7909545898437,0.4564380645751953,0.050000000745058,0.2351090013980865,291.18505859375,291.1499938964844,264.6854248046875,263.4427490234375,281.2638854980469,293.4422912597656,291.18438720703125,1.0,0.2821929454803467,0.8412240743637085,0.8412240743637085,1.0,1.0,-1.2019569873809814,0.5091216564178467,0.6928353309631348,0.2453144639730453,0.0,0.0,0.5221072435379028,90.0948257446289,55.0,-8.396743774414062,-11997.4775390625,231.65245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7391052246094,307.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.765625,18000.0,0.0,0.0,0.2736456394195556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4898397028446197,0.4898452460765838,-5.544955456571188e-06,0.0,0.0002777155605144,0.0,0.0,28.88979721069336,0.0,0.0,0.0,0.3662908375263214,4.0,0.0,1.0
387060,293.1627502441406,297.1499938964844,293.1499938964844,0.0428675040602684,-1275.2911376953125,304.1514892578125,0.5937164425849915,0.0885639488697052,0.0813125148415565,293.80206298828125,297.1499938964844,293.1499938964844,0.005397047381848,-416.91790771484375,298.2314453125,0.4780226051807403,0.050000000745058,0.0491793975234031,293.148681640625,297.1499938964844,293.1499938964844,0.2727516591548919,-3969.149658203125,304.1436767578125,0.9485620856285096,0.3620734214782715,0.2532261610031128,293.2221374511719,297.1499938964844,293.1499938964844,0.314146339893341,-6001.6591796875,304.1593017578125,0.9835514426231384,0.4028001725673675,0.3824344277381897,293.2999267578125,297.1499938964844,293.1499938964844,0.0080578830093145,-2694.7353515625,300.7410583496094,0.4780226051807403,0.050000000745058,0.2332858741283416,291.178955078125,291.1499938964844,264.7374572753906,263.4883728027344,281.2929992675781,293.4308166503906,291.1783447265625,1.0,0.2698030769824981,0.840877890586853,0.840877890586853,1.0,1.0,-1.199456810951233,0.5074962377548218,0.6919605731964111,0.2460134476423263,0.0,0.0,0.518664538860321,80.36012268066406,43.0,-8.46672248840332,-11930.5029296875,210.8945159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7787780761719,307.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2421875,18000.0,0.0,0.0,0.2708056271076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834888279438019,0.4834943413734436,-5.50522054254543e-06,0.0,0.0002748332626651,0.0,0.0,28.23252296447754,0.0,0.0,0.0,0.3641220927238464,4.0,0.0,1.0
387120,293.1627502441406,297.1499938964844,293.1499938964844,0.0428675040602684,-1275.2911376953125,304.1514892578125,0.5937164425849915,0.0885639488697052,0.0813125148415565,293.80206298828125,297.1499938964844,293.1499938964844,0.005397047381848,-416.91790771484375,298.2314453125,0.4780226051807403,0.050000000745058,0.0491793975234031,293.148681640625,297.1499938964844,293.1499938964844,0.2727516591548919,-3969.149658203125,304.1436767578125,0.9485620856285096,0.3620734214782715,0.2532261610031128,293.2221374511719,297.1499938964844,293.1499938964844,0.314146339893341,-6001.6591796875,304.1593017578125,0.9835514426231384,0.4028001725673675,0.3824344277381897,293.2999267578125,297.1499938964844,293.1499938964844,0.0080578830093145,-2694.7353515625,300.7410583496094,0.4780226051807403,0.050000000745058,0.2332858741283416,291.178955078125,291.1499938964844,264.7374572753906,263.4883728027344,281.2929992675781,293.4308166503906,291.1783447265625,1.0,0.2698030769824981,0.840877890586853,0.840877890586853,1.0,1.0,-1.199456810951233,0.5074962377548218,0.6919605731964111,0.2460134476423263,0.0,0.0,0.518664538860321,80.36012268066406,43.0,-8.46672248840332,-11930.5029296875,210.8945159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7787780761719,307.8823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18050.2421875,18000.0,0.0,0.0,0.2708056271076202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4834888279438019,0.4834943413734436,-5.50522054254543e-06,0.0,0.0002748332626651,0.0,0.0,28.23252296447754,0.0,0.0,0.0,0.3641220927238464,4.0,0.0,1.0
387180,293.1597595214844,297.1499938964844,293.1499938964844,0.0427558571100235,-1273.462646484375,304.15118408203125,0.6169151663780212,0.0888454765081405,0.0812119767069816,293.8112487792969,297.1499938964844,293.1499938964844,0.0051380186341702,-399.2420959472656,297.9806213378906,0.4961020052433014,0.050000000745058,0.0488394126296043,293.1263122558594,297.1499938964844,293.1499938964844,0.2760621309280395,-4008.032470703125,304.1402893066406,0.9859811067581176,0.3666188418865204,0.2558183968067169,293.2145080566406,297.1499938964844,293.1499938964844,0.2985044121742248,-5754.57470703125,304.1845703125,0.9990000128746032,0.4024673998355865,0.3660061359405517,293.2978820800781,297.1499938964844,293.1499938964844,0.0079299388453364,-2663.139404296875,300.6949768066406,0.4961020052433014,0.050000000745058,0.2316731363534927,291.179443359375,291.1499938964844,264.7882995605469,263.532958984375,281.3312683105469,293.4091796875,291.1830444335937,1.0,0.2560267448425293,0.8405317068099976,0.8405317068099976,1.0,1.0,-1.180400848388672,0.4981327950954437,0.6822680830955505,0.243324264883995,0.0,0.0,0.5150121450424194,71.52482604980469,46.0,16.242246627807617,-11781.5390625,186.7582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8009948730469,307.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.72265625,18000.0,0.0,0.0,0.2680241167545318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781150221824646,0.4781205058097839,-5.473412784340326e-06,0.0,0.0002720104239415,0.0,0.0,27.69112777709961,0.0,0.0,0.0,0.3622905313968658,4.0,0.0,1.0
387240,293.1597595214844,297.1499938964844,293.1499938964844,0.0427558571100235,-1273.462646484375,304.15118408203125,0.6169151663780212,0.0888454765081405,0.0812119767069816,293.8112487792969,297.1499938964844,293.1499938964844,0.0051380186341702,-399.2420959472656,297.9806213378906,0.4961020052433014,0.050000000745058,0.0488394126296043,293.1263122558594,297.1499938964844,293.1499938964844,0.2760621309280395,-4008.032470703125,304.1402893066406,0.9859811067581176,0.3666188418865204,0.2558183968067169,293.2145080566406,297.1499938964844,293.1499938964844,0.2985044121742248,-5754.57470703125,304.1845703125,0.9990000128746032,0.4024673998355865,0.3660061359405517,293.2978820800781,297.1499938964844,293.1499938964844,0.0079299388453364,-2663.139404296875,300.6949768066406,0.4961020052433014,0.050000000745058,0.2316731363534927,291.179443359375,291.1499938964844,264.7882995605469,263.532958984375,281.3312683105469,293.4091796875,291.1830444335937,1.0,0.2560267448425293,0.8405317068099976,0.8405317068099976,1.0,1.0,-1.180400848388672,0.4981327950954437,0.6822680830955505,0.243324264883995,0.0,0.0,0.5150121450424194,71.52482604980469,46.0,16.242246627807617,-11781.5390625,186.7582244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8009948730469,307.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.72265625,18000.0,0.0,0.0,0.2680241167545318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781150221824646,0.4781205058097839,-5.473412784340326e-06,0.0,0.0002720104239415,0.0,0.0,27.69112777709961,0.0,0.0,0.0,0.3622905313968658,4.0,0.0,1.0
387300,293.1583251953125,297.1499938964844,293.1499938964844,0.0426531508564949,-1271.447509765625,304.1511535644531,0.6248355507850647,0.0890054106712341,0.0812572538852691,293.8157043457031,297.1499938964844,293.1499938964844,0.0050124586559832,-390.1516723632813,297.8672790527344,0.5027524828910828,0.050000000745058,0.0487326122820377,293.1104736328125,297.1499938964844,293.1499938964844,0.2780494093894958,-4031.042724609375,304.138427734375,0.9981554746627808,0.3700330555438995,0.2578803300857544,293.1976928710937,297.1499938964844,293.1499938964844,0.2842298746109009,-5528.9384765625,304.2040710449219,0.9990000128746032,0.4049441218376159,0.3518925011157989,293.2965087890625,297.1499938964844,293.1499938964844,0.007869211025536,-2645.789306640625,300.68017578125,0.5027524828910828,0.050000000745058,0.2311665415763855,291.2060241699219,291.1499938964844,264.81329345703125,263.55487060546875,281.3418884277344,293.3744201660156,291.2115783691406,1.0,0.2506991326808929,0.840358555316925,0.840358555316925,1.0,1.0,-1.165236473083496,0.4909396469593048,0.6742969155311584,0.2405133545398712,0.0,0.0,0.5086827874183655,68.62454223632812,46.0,43.837364196777344,-11652.87890625,176.2593231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8240966796875,307.9223937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18095.666015625,18000.0,0.0,0.0,0.2664699256420135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.471685379743576,0.471690833568573,-5.448405772767728e-06,0.0,0.0002704331127461,0.0,0.0,27.10717964172364,0.0,0.0,0.0,0.3602215945720672,4.0,0.0,1.0
387360,293.15692138671875,297.1499938964844,293.1499938964844,0.0426357239484787,-1270.953857421875,304.1509704589844,0.630316972732544,0.0891781747341156,0.0813404396176338,293.820068359375,297.1499938964844,293.1499938964844,0.0048926752060651,-381.5279846191406,297.7502746582031,0.5074715614318848,0.050000000745058,0.0486643314361572,293.0908203125,297.1499938964844,293.1499938964844,0.2716395854949951,-3953.637939453125,304.15240478515625,0.9990000128746032,0.3743800520896911,0.2530135214328766,293.17791748046875,297.1499938964844,293.1499938964844,0.274603009223938,-5377.7373046875,304.21160888671875,0.9990000128746032,0.408225953578949,0.342559814453125,293.2947998046875,297.1499938964844,293.1499938964844,0.007821187376976,-2632.516357421875,300.6646728515625,0.5074715614318848,0.050000000745058,0.2308426350355148,291.22540283203125,291.1499938964844,264.8380126953125,263.5765380859375,281.3492736816406,293.334228515625,291.2281188964844,1.0,0.2460958063602447,0.8402627110481262,0.8402627110481262,1.0,1.0,-1.147773265838623,0.4827499985694885,0.6650232672691345,0.237083688378334,0.0,0.0,0.5016399025917053,66.66802978515625,64.0,42.26290130615234,-11478.912109375,167.17312622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86236572265625,307.9143371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18146.6171875,18000.0,0.0,0.0,0.2647037208080292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4609703123569488,0.460975706577301,-5.400721875048475e-06,0.0,0.0002686406369321,0.0,0.0,26.12480354309082,0.0,0.0,0.0,0.3569138646125793,4.0,0.0,1.0
387420,293.1539611816406,297.1499938964844,293.1499938964844,0.0429404638707637,-1276.01611328125,304.1501159667969,0.6328414678573608,0.0895973742008209,0.0816520377993583,293.8287048339844,297.1499938964844,293.1499938964844,0.0046744220890104,-366.1124267578125,297.4955444335937,0.5090770125389099,0.050000000745058,0.0486424751579761,293.04736328125,297.1499938964844,293.1499938964844,0.2688158452510834,-3920.313720703125,304.1553039550781,0.9990000128746032,0.3847285211086273,0.2507624328136444,293.14825439453125,297.1499938964844,293.1499938964844,0.2708108425140381,-5324.57421875,304.1965637207031,0.9990000128746032,0.4135750532150268,0.3395120203495025,293.2904968261719,297.1499938964844,293.1499938964844,0.0077699092216789,-2620.79345703125,300.62652587890625,0.5090770125389099,0.050000000745058,0.2307389676570892,291.22564697265625,291.1499938964844,264.88653564453125,263.619140625,281.3553771972656,293.29107666015625,291.2215576171875,1.0,0.2452523112297058,0.8400709629058838,0.8400709629058838,1.0,1.0,-1.1416805982589722,0.4798729121685028,0.661807656288147,0.2359123975038528,0.0,0.0,0.4907301962375641,66.03567504882812,82.0,-10.033223152160645,-11293.0478515625,164.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97332763671875,307.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.083984375,18000.0,0.0,0.0,0.260526180267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408159255981445,0.4408212304115295,-5.292492005537497e-06,0.0,0.0002644009364303,0.0,0.0,24.259077072143555,0.0,0.0,0.0,0.3505070507526397,4.0,0.0,1.0
387480,293.1539611816406,297.1499938964844,293.1499938964844,0.0429404638707637,-1276.01611328125,304.1501159667969,0.6328414678573608,0.0895973742008209,0.0816520377993583,293.8287048339844,297.1499938964844,293.1499938964844,0.0046744220890104,-366.1124267578125,297.4955444335937,0.5090770125389099,0.050000000745058,0.0486424751579761,293.04736328125,297.1499938964844,293.1499938964844,0.2688158452510834,-3920.313720703125,304.1553039550781,0.9990000128746032,0.3847285211086273,0.2507624328136444,293.14825439453125,297.1499938964844,293.1499938964844,0.2708108425140381,-5324.57421875,304.1965637207031,0.9990000128746032,0.4135750532150268,0.3395120203495025,293.2904968261719,297.1499938964844,293.1499938964844,0.0077699092216789,-2620.79345703125,300.62652587890625,0.5090770125389099,0.050000000745058,0.2307389676570892,291.22564697265625,291.1499938964844,264.88653564453125,263.619140625,281.3553771972656,293.29107666015625,291.2215576171875,1.0,0.2452523112297058,0.8400709629058838,0.8400709629058838,1.0,1.0,-1.1416805982589722,0.4798729121685028,0.661807656288147,0.2359123975038528,0.0,0.0,0.4907301962375641,66.03567504882812,82.0,-10.033223152160645,-11293.0478515625,164.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97332763671875,307.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.083984375,18000.0,0.0,0.0,0.260526180267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4408159255981445,0.4408212304115295,-5.292492005537497e-06,0.0,0.0002644009364303,0.0,0.0,24.259077072143555,0.0,0.0,0.0,0.3505070507526397,4.0,0.0,1.0
387540,293.1514587402344,297.1499938964844,293.1499938964844,0.0437570288777351,-1290.18017578125,304.1487121582031,0.6275584697723389,0.0900102332234382,0.0821746662259101,293.83697509765625,297.1499938964844,293.1499938964844,0.00448405649513,-353.2046203613281,297.2068176269531,0.5032108426094055,0.050000000745058,0.0487257502973079,293.03619384765625,297.1499938964844,293.1499938964844,0.280815064907074,-4064.7607421875,304.133056640625,0.9990000128746032,0.389674037694931,0.2592185437679291,293.1440734863281,297.1499938964844,293.1499938964844,0.2822569906711578,-5515.369140625,304.16162109375,0.9990000128746032,0.4145290851593017,0.350960910320282,293.28668212890625,297.1499938964844,293.1499938964844,0.0077669424936175,-2626.6640625,300.572021484375,0.5032108426094055,0.050000000745058,0.2311339825391769,291.1659240722656,291.1499938964844,264.9339599609375,263.6607666015625,281.35406494140625,293.28765869140625,291.1578063964844,1.0,0.251956045627594,0.8398792147636414,0.8398792147636414,1.0,1.0,-1.1667630672454834,0.4912616908550262,0.6755014061927795,0.24179308116436,0.0,0.0,0.4921467006206512,68.49414825439453,100.0,-74.6652603149414,-11387.63671875,176.46920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0381774902344,307.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.412109375,18000.0,0.0,0.0,0.2564208507537842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362300038337707,0.436235249042511,-5.240982318355236e-06,0.0,0.0002602345775812,0.0,0.0,23.73928642272949,0.0,0.0,0.0,0.3487201631069183,4.0,0.0,1.0
387600,293.1514587402344,297.1499938964844,293.1499938964844,0.0437570288777351,-1290.18017578125,304.1487121582031,0.6275584697723389,0.0900102332234382,0.0821746662259101,293.83697509765625,297.1499938964844,293.1499938964844,0.00448405649513,-353.2046203613281,297.2068176269531,0.5032108426094055,0.050000000745058,0.0487257502973079,293.03619384765625,297.1499938964844,293.1499938964844,0.280815064907074,-4064.7607421875,304.133056640625,0.9990000128746032,0.389674037694931,0.2592185437679291,293.1440734863281,297.1499938964844,293.1499938964844,0.2822569906711578,-5515.369140625,304.16162109375,0.9990000128746032,0.4145290851593017,0.350960910320282,293.28668212890625,297.1499938964844,293.1499938964844,0.0077669424936175,-2626.6640625,300.572021484375,0.5032108426094055,0.050000000745058,0.2311339825391769,291.1659240722656,291.1499938964844,264.9339599609375,263.6607666015625,281.35406494140625,293.28765869140625,291.1578063964844,1.0,0.251956045627594,0.8398792147636414,0.8398792147636414,1.0,1.0,-1.1667630672454834,0.4912616908550262,0.6755014061927795,0.24179308116436,0.0,0.0,0.4921467006206512,68.49414825439453,100.0,-74.6652603149414,-11387.63671875,176.46920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0381774902344,307.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.412109375,18000.0,0.0,0.0,0.2564208507537842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362300038337707,0.436235249042511,-5.240982318355236e-06,0.0,0.0002602345775812,0.0,0.0,23.73928642272949,0.0,0.0,0.0,0.3487201631069183,4.0,0.0,1.0
387660,293.1509704589844,297.1499938964844,293.1499938964844,0.0444471016526222,-1302.4765625,304.14801025390625,0.6146233081817627,0.0900757610797882,0.0824514925479888,293.8453674316406,297.1499938964844,293.1499938964844,0.0043072286061942,-341.2598571777344,296.90087890625,0.4917574524879455,0.050000000745058,0.0489157252013683,293.064453125,297.1499938964844,293.1499938964844,0.2989192903041839,-4279.03271484375,304.1098327636719,0.9949438571929932,0.3868948817253113,0.2717790901660919,293.16815185546875,297.1499938964844,293.1499938964844,0.3074840605258941,-5920.4765625,304.1152038574219,0.9990000128746032,0.409853994846344,0.3757758140563965,293.28582763671875,297.1499938964844,293.1499938964844,0.0077859326265752,-2640.193115234375,300.5046081542969,0.4917574524879455,0.050000000745058,0.232035145163536,291.0853271484375,291.1499938964844,264.9802551269531,263.70147705078125,281.3766174316406,293.3575439453125,291.0780029296875,1.0,0.2648171782493591,0.8395559787750244,0.8395559787750244,1.0,1.0,-1.2129374742507937,0.5123217701911926,0.7006157040596008,0.2526735365390777,0.0,0.0,0.5061937570571899,73.96915435791016,103.0,-98.6072235107422,-11719.4384765625,202.37098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544372558594,307.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.857421875,18000.0,0.0,0.0,0.2538122534751892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519168734550476,0.4519221782684326,-5.288464308250696e-06,0.0,0.0002575871767476,0.0,0.0,25.01618194580078,0.0,0.0,0.0,0.3532879650592804,4.0,0.0,1.0
387720,293.1509704589844,297.1499938964844,293.1499938964844,0.0444471016526222,-1302.4765625,304.14801025390625,0.6146233081817627,0.0900757610797882,0.0824514925479888,293.8453674316406,297.1499938964844,293.1499938964844,0.0043072286061942,-341.2598571777344,296.90087890625,0.4917574524879455,0.050000000745058,0.0489157252013683,293.064453125,297.1499938964844,293.1499938964844,0.2989192903041839,-4279.03271484375,304.1098327636719,0.9949438571929932,0.3868948817253113,0.2717790901660919,293.16815185546875,297.1499938964844,293.1499938964844,0.3074840605258941,-5920.4765625,304.1152038574219,0.9990000128746032,0.409853994846344,0.3757758140563965,293.28582763671875,297.1499938964844,293.1499938964844,0.0077859326265752,-2640.193115234375,300.5046081542969,0.4917574524879455,0.050000000745058,0.232035145163536,291.0853271484375,291.1499938964844,264.9802551269531,263.70147705078125,281.3766174316406,293.3575439453125,291.0780029296875,1.0,0.2648171782493591,0.8395559787750244,0.8395559787750244,1.0,1.0,-1.2129374742507937,0.5123217701911926,0.7006157040596008,0.2526735365390777,0.0,0.0,0.5061937570571899,73.96915435791016,103.0,-98.6072235107422,-11719.4384765625,202.37098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9544372558594,307.75067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17865.857421875,18000.0,0.0,0.0,0.2538122534751892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519168734550476,0.4519221782684326,-5.288464308250696e-06,0.0,0.0002575871767476,0.0,0.0,25.01618194580078,0.0,0.0,0.0,0.3532879650592804,4.0,0.0,1.0
387780,293.15087890625,297.1499938964844,293.1499938964844,0.0448236688971519,-1308.7886962890625,304.1480712890625,0.5953907370567322,0.0900681465864181,0.0827568620443344,293.85455322265625,297.1499938964844,293.1499938964844,0.0041290079243481,-328.15692138671875,296.6212158203125,0.4761571884155273,0.050000000745058,0.0492152832448482,293.082275390625,297.1499938964844,293.1499938964844,0.2980221807956695,-4263.3515625,304.1246032714844,0.9668794870376588,0.3853810429573059,0.2700602114200592,293.2054748535156,297.1499938964844,293.1499938964844,0.3151744306087494,-6037.09765625,304.11700439453125,0.9808751344680786,0.4017798006534576,0.3827484548091888,293.2877502441406,297.1499938964844,293.1499938964844,0.0077934092842042,-2645.3701171875,300.44610595703125,0.4761571884155273,0.050000000745058,0.2334561198949813,291.0648498535156,291.1499938964844,265.02545166015625,263.74127197265625,281.4325866699219,293.43084716796875,291.0704345703125,1.0,0.2753147780895233,0.8392326831817627,0.8392326831817627,1.0,1.0,-1.2218021154403689,0.5162210464477539,0.7055811285972595,0.2551475167274475,0.0,0.0,0.5204387307167053,81.6964340209961,106.0,-8.229411125183105,-11908.0361328125,221.39268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.828125,18000.0,0.0,0.0,0.2534627020359039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781129658222198,0.4781183898448944,-5.420958132162923e-06,0.0,0.0002572324301581,0.0,0.0,27.46364402770996,0.0,0.0,0.0,0.3615614175796509,4.0,0.0,1.0
387840,293.15087890625,297.1499938964844,293.1499938964844,0.0448236688971519,-1308.7886962890625,304.1480712890625,0.5953907370567322,0.0900681465864181,0.0827568620443344,293.85455322265625,297.1499938964844,293.1499938964844,0.0041290079243481,-328.15692138671875,296.6212158203125,0.4761571884155273,0.050000000745058,0.0492152832448482,293.082275390625,297.1499938964844,293.1499938964844,0.2980221807956695,-4263.3515625,304.1246032714844,0.9668794870376588,0.3853810429573059,0.2700602114200592,293.2054748535156,297.1499938964844,293.1499938964844,0.3151744306087494,-6037.09765625,304.11700439453125,0.9808751344680786,0.4017798006534576,0.3827484548091888,293.2877502441406,297.1499938964844,293.1499938964844,0.0077934092842042,-2645.3701171875,300.44610595703125,0.4761571884155273,0.050000000745058,0.2334561198949813,291.0648498535156,291.1499938964844,265.02545166015625,263.74127197265625,281.4325866699219,293.43084716796875,291.0704345703125,1.0,0.2753147780895233,0.8392326831817627,0.8392326831817627,1.0,1.0,-1.2218021154403689,0.5162210464477539,0.7055811285972595,0.2551475167274475,0.0,0.0,0.5204387307167053,81.6964340209961,106.0,-8.229411125183105,-11908.0361328125,221.39268493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.828125,18000.0,0.0,0.0,0.2534627020359039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4781129658222198,0.4781183898448944,-5.420958132162923e-06,0.0,0.0002572324301581,0.0,0.0,27.46364402770996,0.0,0.0,0.0,0.3615614175796509,4.0,0.0,1.0
387900,293.1512451171875,297.1499938964844,293.1499938964844,0.0447737351059913,-1307.617919921875,304.1485290527344,0.5867580771446228,0.0899854749441146,0.08284742385149,293.8597717285156,297.1499938964844,293.1499938964844,0.0040280278772115,-320.2307434082031,296.4999389648437,0.4683136940002441,0.050000000745058,0.0493608154356479,293.0821838378906,297.1499938964844,293.1499938964844,0.2981427311897278,-4263.21337890625,304.12896728515625,0.9543940424919128,0.3862514495849609,0.270510584115982,293.2132568359375,297.1499938964844,293.1499938964844,0.3125837445259094,-5991.79248046875,304.1276550292969,0.9668859839439392,0.3995425105094909,0.3802238404750824,293.2890930175781,297.1499938964844,293.1499938964844,0.0077769309282302,-2639.89599609375,300.4261169433594,0.4683136940002441,0.050000000745058,0.2341464608907699,291.091796875,291.1499938964844,265.04766845703125,263.7608337402344,281.4512634277344,293.44293212890625,291.0959167480469,1.0,0.2797093987464905,0.8390710949897766,0.8390710949897766,1.0,1.0,-1.2206443548202517,0.5156314373016357,0.7050129771232605,0.2549958229064941,0.0,0.0,0.5215858221054077,85.36759185791016,106.0,23.746212005615234,-11899.7119140625,228.57192993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5770568847656,307.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17888.349609375,18000.0,0.0,0.0,0.2538317143917084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838534295558929,0.4838588833808899,-5.470712039823411e-06,0.0,0.0002576069091446,0.0,0.0,28.108661651611328,0.0,0.0,0.0,0.3636505305767059,4.0,0.0,1.0
387960,293.1517639160156,297.1499938964844,293.1499938964844,0.0447542779147625,-1307.1495361328125,304.1488342285156,0.5793080925941467,0.0898715704679489,0.082883171737194,293.8653259277344,297.1499938964844,293.1499938964844,0.0039267935790121,-312.4267883300781,296.3686828613281,0.4605571031570434,0.050000000745058,0.0494920201599597,293.0810241699219,297.1499938964844,293.1499938964844,0.2990552186965942,-4272.7919921875,304.131103515625,0.9439003467559814,0.3873407542705536,0.2712953984737396,293.2173767089844,297.1499938964844,293.1499938964844,0.3109268844127655,-5963.85107421875,304.1347045898437,0.954480767250061,0.3979328870773315,0.3785578608512878,293.2904052734375,297.1499938964844,293.1499938964844,0.0077636493369936,-2636.603515625,300.4018249511719,0.4605571031570434,0.050000000745058,0.2347688376903534,291.1039123535156,291.1499938964844,265.069580078125,263.7801818847656,281.4651184082031,293.4484558105469,291.10479736328125,1.0,0.2837021052837372,0.8387306332588196,0.8387306332588196,1.0,1.0,-1.2205336093902588,0.5155251026153564,0.7050085067749023,0.2550335526466369,0.0,0.0,0.5233532786369324,88.69029998779297,109.0,20.90025329589844,-11873.7890625,235.4330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44952392578125,307.61590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17931.552734375,18000.0,0.0,0.0,0.2543826699256897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4867388904094696,0.4867443740367889,-5.497193797054933e-06,0.0,0.0002581660810392,0.0,0.0,28.442646026611328,0.0,0.0,0.0,0.3648281991481781,4.0,0.0,1.0
388020,293.1528015136719,297.1499938964844,293.1499938964844,0.0447219237685203,-1306.515869140625,304.1492614746094,0.5669882893562317,0.08961221575737,0.0828775689005851,293.87677001953125,297.1499938964844,293.1499938964844,0.0037234935443848,-296.7882995605469,296.09161376953125,0.4480346143245697,0.050000000745058,0.0497231781482696,293.078857421875,297.1499938964844,293.1499938964844,0.3013931214809418,-4298.369140625,304.13348388671875,0.9270190000534058,0.3895283937454223,0.2729930579662323,293.2209777832031,297.1499938964844,293.1499938964844,0.3088521659374237,-5929.0732421875,304.14312744140625,0.9334930181503296,0.3954868018627167,0.3762793242931366,293.2928161621094,297.1499938964844,293.1499938964844,0.0077396696433424,-2631.868408203125,300.3480224609375,0.4480346143245697,0.050000000745058,0.2358653545379638,291.10992431640625,291.1499938964844,265.1126708984375,263.8182067871094,281.4873046875,293.4530334472656,291.1107788085937,1.0,0.2907098531723022,0.8380497694015503,0.8380497694015503,1.0,1.0,-1.2214230298995972,0.5158447027206421,0.7055782675743103,0.2552981674671173,0.0,0.0,0.5283108949661255,94.55925750732422,112.0,13.87965202331543,-11859.904296875,247.95252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,307.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17931.861328125,18000.0,0.0,0.0,0.2559240460395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949288070201874,0.4949343502521515,-5.545328804146266e-06,0.0,0.0002597303828224,0.0,0.0,29.281723022460938,0.0,0.0,0.0,0.3676204979419708,4.0,0.0,1.0
388080,293.1528015136719,297.1499938964844,293.1499938964844,0.0447219237685203,-1306.515869140625,304.1492614746094,0.5669882893562317,0.08961221575737,0.0828775689005851,293.87677001953125,297.1499938964844,293.1499938964844,0.0037234935443848,-296.7882995605469,296.09161376953125,0.4480346143245697,0.050000000745058,0.0497231781482696,293.078857421875,297.1499938964844,293.1499938964844,0.3013931214809418,-4298.369140625,304.13348388671875,0.9270190000534058,0.3895283937454223,0.2729930579662323,293.2209777832031,297.1499938964844,293.1499938964844,0.3088521659374237,-5929.0732421875,304.14312744140625,0.9334930181503296,0.3954868018627167,0.3762793242931366,293.2928161621094,297.1499938964844,293.1499938964844,0.0077396696433424,-2631.868408203125,300.3480224609375,0.4480346143245697,0.050000000745058,0.2358653545379638,291.10992431640625,291.1499938964844,265.1126708984375,263.8182067871094,281.4873046875,293.4530334472656,291.1107788085937,1.0,0.2907098531723022,0.8380497694015503,0.8380497694015503,1.0,1.0,-1.2214230298995972,0.5158447027206421,0.7055782675743103,0.2552981674671173,0.0,0.0,0.5283108949661255,94.55925750732422,112.0,13.87965202331543,-11859.904296875,247.95252990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22222900390625,307.4917297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17931.861328125,18000.0,0.0,0.0,0.2559240460395813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4949288070201874,0.4949343502521515,-5.545328804146266e-06,0.0,0.0002597303828224,0.0,0.0,29.281723022460938,0.0,0.0,0.0,0.3676204979419708,4.0,0.0,1.0
