time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388140,293.15380859375,297.1499938964844,293.1499938964844,0.0446353927254676,-1304.9825439453125,304.149658203125,0.5570904612541199,0.0893381163477897,0.0828254744410514,293.888427734375,297.1499938964844,293.1499938964844,0.0035156609956175,-280.6084899902344,295.8113708496094,0.4388217031955719,0.050000000745058,0.0499247424304485,293.07781982421875,297.1499938964844,293.1499938964844,0.3035047650337219,-4321.44921875,304.1354675292969,0.9141258597373962,0.3915457427501678,0.2745754420757293,293.222412109375,297.1499938964844,293.1499938964844,0.3070331513881683,-5899.3671875,304.1483764648437,0.9166554808616638,0.3933954834938049,0.3744596540927887,293.294921875,297.1499938964844,293.1499938964844,0.0077089858241379,-2625.143310546875,300.2947692871094,0.4388217031955719,0.050000000745058,0.2368214875459671,291.1175537109375,291.1499938964844,265.1546936035156,263.8554077148437,281.5074462890625,293.4559631347656,291.1181945800781,1.0,0.2966932356357574,0.8373688459396362,0.8373688459396362,1.0,1.0,-1.2224652767181396,0.5162570476531982,0.7062082290649414,0.2555324733257293,0.0,0.0,0.5321021676063538,99.67938232421876,115.0,11.185449600219728,-11849.7568359375,258.99102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311889648437,307.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.859375,18000.0,0.0,0.0,0.2579422295093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021018385887146,0.5021074414253235,-5.5906775742187165e-06,0.0,0.0002617785648908,0.0,0.0,30.042949676513672,0.0,0.0,0.0,0.3700865507125854,4.0,0.0,1.0
388200,293.15380859375,297.1499938964844,293.1499938964844,0.0446353927254676,-1304.9825439453125,304.149658203125,0.5570904612541199,0.0893381163477897,0.0828254744410514,293.888427734375,297.1499938964844,293.1499938964844,0.0035156609956175,-280.6084899902344,295.8113708496094,0.4388217031955719,0.050000000745058,0.0499247424304485,293.07781982421875,297.1499938964844,293.1499938964844,0.3035047650337219,-4321.44921875,304.1354675292969,0.9141258597373962,0.3915457427501678,0.2745754420757293,293.222412109375,297.1499938964844,293.1499938964844,0.3070331513881683,-5899.3671875,304.1483764648437,0.9166554808616638,0.3933954834938049,0.3744596540927887,293.294921875,297.1499938964844,293.1499938964844,0.0077089858241379,-2625.143310546875,300.2947692871094,0.4388217031955719,0.050000000745058,0.2368214875459671,291.1175537109375,291.1499938964844,265.1546936035156,263.8554077148437,281.5074462890625,293.4559631347656,291.1181945800781,1.0,0.2966932356357574,0.8373688459396362,0.8373688459396362,1.0,1.0,-1.2224652767181396,0.5162570476531982,0.7062082290649414,0.2555324733257293,0.0,0.0,0.5321021676063538,99.67938232421876,115.0,11.185449600219728,-11849.7568359375,258.99102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0311889648437,307.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17942.859375,18000.0,0.0,0.0,0.2579422295093536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5021018385887146,0.5021074414253235,-5.5906775742187165e-06,0.0,0.0002617785648908,0.0,0.0,30.042949676513672,0.0,0.0,0.0,0.3700865507125854,4.0,0.0,1.0
388260,293.1547546386719,297.1499938964844,293.1499938964844,0.0445234403014183,-1303.05322265625,304.14996337890625,0.5488550066947937,0.0890506282448768,0.0827417895197868,293.9000549316406,297.1499938964844,293.1499938964844,0.0033035988453775,-263.9615783691406,295.5266418457031,0.4317165017127991,0.050000000745058,0.0501050613820552,293.0777282714844,297.1499938964844,293.1499938964844,0.3054384589195251,-4342.60205078125,304.1370849609375,0.9042732119560242,0.3933933675289154,0.2760209739208221,293.22314453125,297.1499938964844,293.1499938964844,0.3052681386470794,-5871.17578125,304.1518249511719,0.90346759557724,0.3914109170436859,0.3727554678916931,293.2968139648437,297.1499938964844,293.1499938964844,0.0076742158271372,-2617.351318359375,300.2410583496094,0.4317165017127991,0.050000000745058,0.2376768290996551,291.1239624023437,291.1499938964844,265.1957397460937,263.89178466796875,281.5268249511719,293.459228515625,291.1246643066406,1.0,0.301916092634201,0.8369418382644653,0.8369418382644653,1.0,1.0,-1.2232977151870728,0.5166023373603821,0.7066953182220459,0.2557049691677093,0.0,0.0,0.5351501703262329,104.2576904296875,118.0,9.97049331665039,-11841.8046875,268.8383178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,307.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.083984375,18000.0,0.0,0.0,0.2602119147777557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079516172409058,0.5079572796821594,-5.628470262308838e-06,0.0,0.0002640820166561,0.0,0.0,30.67600440979004,0.0,0.0,0.0,0.3721179962158203,4.0,0.0,1.0
388320,293.1547546386719,297.1499938964844,293.1499938964844,0.0445234403014183,-1303.05322265625,304.14996337890625,0.5488550066947937,0.0890506282448768,0.0827417895197868,293.9000549316406,297.1499938964844,293.1499938964844,0.0033035988453775,-263.9615783691406,295.5266418457031,0.4317165017127991,0.050000000745058,0.0501050613820552,293.0777282714844,297.1499938964844,293.1499938964844,0.3054384589195251,-4342.60205078125,304.1370849609375,0.9042732119560242,0.3933933675289154,0.2760209739208221,293.22314453125,297.1499938964844,293.1499938964844,0.3052681386470794,-5871.17578125,304.1518249511719,0.90346759557724,0.3914109170436859,0.3727554678916931,293.2968139648437,297.1499938964844,293.1499938964844,0.0076742158271372,-2617.351318359375,300.2410583496094,0.4317165017127991,0.050000000745058,0.2376768290996551,291.1239624023437,291.1499938964844,265.1957397460937,263.89178466796875,281.5268249511719,293.459228515625,291.1246643066406,1.0,0.301916092634201,0.8369418382644653,0.8369418382644653,1.0,1.0,-1.2232977151870728,0.5166023373603821,0.7066953182220459,0.2557049691677093,0.0,0.0,0.5351501703262329,104.2576904296875,118.0,9.97049331665039,-11841.8046875,268.8383178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8827819824219,307.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.083984375,18000.0,0.0,0.0,0.2602119147777557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5079516172409058,0.5079572796821594,-5.628470262308838e-06,0.0,0.0002640820166561,0.0,0.0,30.67600440979004,0.0,0.0,0.0,0.3721179962158203,4.0,0.0,1.0
388380,293.1556701660156,297.1499938964844,293.1499938964844,0.0443758070468902,-1300.5303955078125,304.15020751953125,0.5418026447296143,0.0887449830770492,0.0826278403401374,293.9116516113281,297.1499938964844,293.1499938964844,0.0030874819494783,-246.86289978027344,295.23907470703125,0.4260302484035492,0.050000000745058,0.0502695031464099,293.0783996582031,297.1499938964844,293.1499938964844,0.3071613311767578,-4361.40087890625,304.1385192871094,0.8965256214141846,0.3950889706611633,0.2773463129997253,293.2235717773437,297.1499938964844,293.1499938964844,0.3034519851207733,-5842.57421875,304.1542358398437,0.8928887248039246,0.389470636844635,0.371086984872818,293.2986145019531,297.1499938964844,293.1499938964844,0.0076353321783244,-2608.291015625,300.1874084472656,0.4260302484035492,0.050000000745058,0.2384568750858307,291.13153076171875,291.1499938964844,265.2357482910156,263.9273681640625,281.5463256835937,293.4631042480469,291.13232421875,1.0,0.3065687417984009,0.8365147709846497,0.8365147709846497,1.0,1.0,-1.223882794380188,0.5168335437774658,0.7070492506027222,0.2558228671550751,0.0,0.0,0.5371177792549133,108.43047332763672,121.0,10.695547103881836,-11834.3037109375,277.7560729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,307.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.140625,18000.0,0.0,0.0,0.2625396251678467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121341347694397,0.5121397376060486,-5.657305337081198e-06,0.0,0.0002664443454705,0.0,0.0,31.14182472229004,0.0,0.0,0.0,0.3735939860343933,4.0,0.0,1.0
388440,293.1556701660156,297.1499938964844,293.1499938964844,0.0443758070468902,-1300.5303955078125,304.15020751953125,0.5418026447296143,0.0887449830770492,0.0826278403401374,293.9116516113281,297.1499938964844,293.1499938964844,0.0030874819494783,-246.86289978027344,295.23907470703125,0.4260302484035492,0.050000000745058,0.0502695031464099,293.0783996582031,297.1499938964844,293.1499938964844,0.3071613311767578,-4361.40087890625,304.1385192871094,0.8965256214141846,0.3950889706611633,0.2773463129997253,293.2235717773437,297.1499938964844,293.1499938964844,0.3034519851207733,-5842.57421875,304.1542358398437,0.8928887248039246,0.389470636844635,0.371086984872818,293.2986145019531,297.1499938964844,293.1499938964844,0.0076353321783244,-2608.291015625,300.1874084472656,0.4260302484035492,0.050000000745058,0.2384568750858307,291.13153076171875,291.1499938964844,265.2357482910156,263.9273681640625,281.5463256835937,293.4631042480469,291.13232421875,1.0,0.3065687417984009,0.8365147709846497,0.8365147709846497,1.0,1.0,-1.223882794380188,0.5168335437774658,0.7070492506027222,0.2558228671550751,0.0,0.0,0.5371177792549133,108.43047332763672,121.0,10.695547103881836,-11834.3037109375,277.7560729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,307.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17967.140625,18000.0,0.0,0.0,0.2625396251678467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5121341347694397,0.5121397376060486,-5.657305337081198e-06,0.0,0.0002664443454705,0.0,0.0,31.14182472229004,0.0,0.0,0.0,0.3735939860343933,4.0,0.0,1.0
388500,293.1561279296875,297.1499938964844,293.1499938964844,0.0442891381680965,-1299.0562744140625,304.1503295898437,0.5386143326759338,0.0885840952396392,0.0825594812631607,293.9174194335937,297.1499938964844,293.1499938964844,0.0029780860058963,-238.1681060791016,295.09423828125,0.4235765635967254,0.050000000745058,0.0503470711410045,293.0789794921875,297.1499938964844,293.1499938964844,0.3079510331153869,-4370.00146484375,304.13916015625,0.8930767774581909,0.3958815038204193,0.2779671251773834,293.2237243652344,297.1499938964844,293.1499938964844,0.3025262355804443,-5828.09912109375,304.1551208496094,0.8880963325500488,0.3885103166103363,0.3702586889266968,293.2994689941406,297.1499938964844,293.1499938964844,0.0076146442443132,-2603.37060546875,300.1605224609375,0.4235765635967254,0.050000000745058,0.2388248294591903,291.1356201171875,291.1499938964844,265.2554016113281,263.94488525390625,281.5561828613281,293.4652404785156,291.136474609375,1.0,0.3087285161018371,0.8363012671470642,0.8363012671470642,1.0,1.0,-1.2240865230560305,0.5169056057929993,0.707180917263031,0.2558688223361969,0.0,0.0,0.5376600027084351,110.3979721069336,121.0,11.173815727233888,-11829.943359375,281.9349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7442321777344,307.2369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.23046875,18000.0,0.0,0.0,0.263668417930603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5134779214859009,0.5134835839271545,-5.667428467859281e-06,0.0,0.0002675899304449,0.0,0.0,31.296361923217773,0.0,0.0,0.0,0.374079555273056,4.0,0.0,1.0
388560,293.1565856933594,297.1499938964844,293.1499938964844,0.0441945977509021,-1297.452392578125,304.15045166015625,0.5356066226959229,0.0884175896644592,0.0824838504195213,293.92315673828125,297.1499938964844,293.1499938964844,0.0028677475638687,-229.37759399414065,294.9486694335937,0.4213251769542694,0.050000000745058,0.0504221953451633,293.0797119140625,297.1499938964844,293.1499938964844,0.3086957335472107,-4378.1015625,304.1397705078125,0.8898454904556274,0.3966360092163086,0.2785604000091553,293.2238464355469,297.1499938964844,293.1499938964844,0.3015918135643005,-5813.53759765625,304.1558837890625,0.8835732936859131,0.3875548541545868,0.3694329559803009,293.3003234863281,297.1499938964844,293.1499938964844,0.0075932638719677,-2598.232421875,300.13360595703125,0.4213251769542694,0.050000000745058,0.23918117582798,291.139892578125,291.1499938964844,265.2747802734375,263.9621887207031,281.5661315917969,293.46746826171875,291.1407775878906,1.0,0.310799092054367,0.8360861539840698,0.8360861539840698,1.0,1.0,-1.224234700202942,0.516949474811554,0.7072852253913879,0.2559088766574859,0.0,0.0,0.537905216217041,112.30284881591795,124.0,11.60113525390625,-11824.9638671875,285.96221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72003173828125,307.2242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.69921875,18000.0,0.0,0.0,0.2647476196289062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514307975769043,0.5143136382102966,-5.674479325534776e-06,0.0,0.0002686851657927,0.0,0.0,31.39576530456543,0.0,0.0,0.0,0.3743893206119537,4.0,0.0,1.0
388620,293.157470703125,297.1499938964844,293.1499938964844,0.0439840108156204,-1293.89404296875,304.150634765625,0.5300422310829163,0.0880670696496963,0.0823113322257995,293.9345703125,297.1499938964844,293.1499938964844,0.0026441507507115,-211.517333984375,294.65509033203125,0.4173110127449035,0.050000000745058,0.0505663976073265,293.0816955566406,297.1499938964844,293.1499938964844,0.3100504279136657,-4392.8037109375,304.14093017578125,0.8839051723480225,0.3980196416378021,0.2796581387519836,293.2239685058594,297.1499938964844,293.1499938964844,0.2997079193592071,-5784.29541015625,304.1570739746094,0.8752121925354004,0.3856558501720428,0.3677875995635986,293.3020324707031,297.1499938964844,293.1499938964844,0.0075487717986106,-2587.417236328125,300.0794677734375,0.4173110127449035,0.050000000745058,0.2398652285337448,291.1486511230469,291.1499938964844,265.3128662109375,263.9962463378906,281.58624267578125,293.4723815917969,291.1495056152344,1.0,0.3147154450416565,0.835655927658081,0.835655927658081,1.0,1.0,-1.2243646383285522,0.5169510841369629,0.7074134945869446,0.2559774816036224,0.0,0.0,0.5375032424926758,115.95796966552734,127.0,12.028260231018066,-11812.4375,293.6293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7026062011719,307.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.266687661409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51438307762146,0.5143887996673584,-5.678879915649304e-06,0.0,0.0002706540690269,0.0,0.0,31.422313690185547,0.0,0.0,0.0,0.37446328997612,4.0,0.0,1.0
388680,293.157470703125,297.1499938964844,293.1499938964844,0.0439840108156204,-1293.89404296875,304.150634765625,0.5300422310829163,0.0880670696496963,0.0823113322257995,293.9345703125,297.1499938964844,293.1499938964844,0.0026441507507115,-211.517333984375,294.65509033203125,0.4173110127449035,0.050000000745058,0.0505663976073265,293.0816955566406,297.1499938964844,293.1499938964844,0.3100504279136657,-4392.8037109375,304.14093017578125,0.8839051723480225,0.3980196416378021,0.2796581387519836,293.2239685058594,297.1499938964844,293.1499938964844,0.2997079193592071,-5784.29541015625,304.1570739746094,0.8752121925354004,0.3856558501720428,0.3677875995635986,293.3020324707031,297.1499938964844,293.1499938964844,0.0075487717986106,-2587.417236328125,300.0794677734375,0.4173110127449035,0.050000000745058,0.2398652285337448,291.1486511230469,291.1499938964844,265.3128662109375,263.9962463378906,281.58624267578125,293.4723815917969,291.1495056152344,1.0,0.3147154450416565,0.835655927658081,0.835655927658081,1.0,1.0,-1.2243646383285522,0.5169510841369629,0.7074134945869446,0.2559774816036224,0.0,0.0,0.5375032424926758,115.95796966552734,127.0,12.028260231018066,-11812.4375,293.6293029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7026062011719,307.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.266687661409378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51438307762146,0.5143887996673584,-5.678879915649304e-06,0.0,0.0002706540690269,0.0,0.0,31.422313690185547,0.0,0.0,0.0,0.37446328997612,4.0,0.0,1.0
388740,293.1584167480469,297.1499938964844,293.1499938964844,0.0437464341521263,-1289.9014892578125,304.1508178710937,0.524955153465271,0.0876887664198875,0.0821093618869781,293.9459533691406,297.1499938964844,293.1499938964844,0.0024170917458832,-193.3425750732422,294.3579406738281,0.4137967824935913,0.050000000745058,0.0507044047117233,293.0843200683594,297.1499938964844,293.1499938964844,0.3112239241600036,-4405.494140625,304.1419982910156,0.8784862160682678,0.3992140591144562,0.2806247472763061,293.2240295410156,297.1499938964844,293.1499938964844,0.2978223264217376,-5755.1396484375,304.1578369140625,0.8675998449325562,0.3837696015834808,0.3661488592624664,293.3037414550781,297.1499938964844,293.1499938964844,0.0075026066042482,-2576.091552734375,300.02471923828125,0.4137967824935913,0.050000000745058,0.2405198663473129,291.1571350097656,291.1499938964844,265.3500061035156,264.02960205078125,281.6068420410156,293.4778137207031,291.1579284667969,1.0,0.3183903992176056,0.8352257013320923,0.8352257013320923,1.0,1.0,-1.2242670059204102,0.5168321132659912,0.7074348330497742,0.2560388743877411,0.0,0.0,0.5359768867492676,119.45396423339844,130.0,11.71596336364746,-11795.6376953125,300.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722900390625,307.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.794921875,18000.0,0.0,0.0,0.2682439982891083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124109387397766,0.5124166011810303,-5.670467544405256e-06,0.0,0.0002722335630096,0.0,0.0,31.22507095336914,0.0,0.0,0.0,0.37382972240448,4.0,0.0,1.0
388800,293.1584167480469,297.1499938964844,293.1499938964844,0.0437464341521263,-1289.9014892578125,304.1508178710937,0.524955153465271,0.0876887664198875,0.0821093618869781,293.9459533691406,297.1499938964844,293.1499938964844,0.0024170917458832,-193.3425750732422,294.3579406738281,0.4137967824935913,0.050000000745058,0.0507044047117233,293.0843200683594,297.1499938964844,293.1499938964844,0.3112239241600036,-4405.494140625,304.1419982910156,0.8784862160682678,0.3992140591144562,0.2806247472763061,293.2240295410156,297.1499938964844,293.1499938964844,0.2978223264217376,-5755.1396484375,304.1578369140625,0.8675998449325562,0.3837696015834808,0.3661488592624664,293.3037414550781,297.1499938964844,293.1499938964844,0.0075026066042482,-2576.091552734375,300.02471923828125,0.4137967824935913,0.050000000745058,0.2405198663473129,291.1571350097656,291.1499938964844,265.3500061035156,264.02960205078125,281.6068420410156,293.4778137207031,291.1579284667969,1.0,0.3183903992176056,0.8352257013320923,0.8352257013320923,1.0,1.0,-1.2242670059204102,0.5168321132659912,0.7074348330497742,0.2560388743877411,0.0,0.0,0.5359768867492676,119.45396423339844,130.0,11.71596336364746,-11795.6376953125,300.871826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.722900390625,307.2216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.794921875,18000.0,0.0,0.0,0.2682439982891083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5124109387397766,0.5124166011810303,-5.670467544405256e-06,0.0,0.0002722335630096,0.0,0.0,31.22507095336914,0.0,0.0,0.0,0.37382972240448,4.0,0.0,1.0
388860,293.1542358398437,297.1499938964844,293.1499938964844,0.0442009083926677,-1297.3328857421875,304.1497802734375,0.5223228931427002,0.0883329436182975,0.082620583474636,293.9512939453125,297.1499938964844,293.1499938964844,0.0022003205958753,-175.99302673339844,294.0714416503906,0.4108211696147918,0.050000000745058,0.0508303456008434,293.08306884765625,297.1499938964844,293.1499938964844,0.3129674792289734,-4424.96240234375,304.1417236328125,0.8743159770965576,0.4011494517326355,0.2819764316082001,293.2189636230469,297.1499938964844,293.1499938964844,0.2967443168163299,-5738.9560546875,304.156982421875,0.8614999055862427,0.3829282224178314,0.3652804493904114,293.29937744140625,297.1499938964844,293.1499938964844,0.0074774706736207,-2570.142578125,299.9852600097656,0.4108211696147918,0.050000000745058,0.2411172837018966,291.1623229980469,291.1499938964844,265.3866577148437,264.06268310546875,281.62615966796875,293.4830627441406,291.1625061035156,1.0,0.3219543695449829,0.834802508354187,0.834802508354187,1.0,1.0,-1.2263281345367432,0.5176704525947571,0.7086576819419861,0.2567075788974762,0.0,0.0,0.53389972448349,122.6789321899414,133.0,6.510949611663818,-11787.8798828125,308.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729797363281,307.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0625,18000.0,0.0,0.0,0.2693588137626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508929967880249,0.5089356303215027,-5.651406354445498e-06,0.0,0.0002733649453148,0.0,0.0,30.85928726196289,0.0,0.0,0.0,0.3726715743541717,4.0,0.0,1.0
388920,293.1542358398437,297.1499938964844,293.1499938964844,0.0442009083926677,-1297.3328857421875,304.1497802734375,0.5223228931427002,0.0883329436182975,0.082620583474636,293.9512939453125,297.1499938964844,293.1499938964844,0.0022003205958753,-175.99302673339844,294.0714416503906,0.4108211696147918,0.050000000745058,0.0508303456008434,293.08306884765625,297.1499938964844,293.1499938964844,0.3129674792289734,-4424.96240234375,304.1417236328125,0.8743159770965576,0.4011494517326355,0.2819764316082001,293.2189636230469,297.1499938964844,293.1499938964844,0.2967443168163299,-5738.9560546875,304.156982421875,0.8614999055862427,0.3829282224178314,0.3652804493904114,293.29937744140625,297.1499938964844,293.1499938964844,0.0074774706736207,-2570.142578125,299.9852600097656,0.4108211696147918,0.050000000745058,0.2411172837018966,291.1623229980469,291.1499938964844,265.3866577148437,264.06268310546875,281.62615966796875,293.4830627441406,291.1625061035156,1.0,0.3219543695449829,0.834802508354187,0.834802508354187,1.0,1.0,-1.2263281345367432,0.5176704525947571,0.7086576819419861,0.2567075788974762,0.0,0.0,0.53389972448349,122.6789321899414,133.0,6.510949611663818,-11787.8798828125,308.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729797363281,307.2382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.0625,18000.0,0.0,0.0,0.2693588137626648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508929967880249,0.5089356303215027,-5.651406354445498e-06,0.0,0.0002733649453148,0.0,0.0,30.85928726196289,0.0,0.0,0.0,0.3726715743541717,4.0,0.0,1.0
388980,293.1529541015625,297.1499938964844,293.1499938964844,0.0445006676018238,-1302.197265625,304.1493835449219,0.5194092988967896,0.088484913110733,0.0829582884907722,293.9585266113281,297.1499938964844,293.1499938964844,0.0019751451909542,-157.96730041503906,293.7770080566406,0.4080067276954651,0.050000000745058,0.0509571768343448,293.0856018066406,297.1499938964844,293.1499938964844,0.3143109381198883,-4439.70947265625,304.14227294921875,0.8699992895126343,0.4023317396640777,0.2829919755458832,293.2167358398437,297.1499938964844,293.1499938964844,0.2955762147903442,-5721.18408203125,304.1566162109375,0.8555640578269958,0.3816398382186889,0.3642720878124237,293.2969970703125,297.1499938964844,293.1499938964844,0.0074450368992984,-2562.429931640625,299.94140625,0.4080067276954651,0.050000000745058,0.241718903183937,291.16619873046875,291.1499938964844,265.42333984375,264.0959777832031,281.650390625,293.49481201171875,291.16680908203125,1.0,0.3254101574420929,0.8343793153762817,0.8343793153762817,1.0,1.0,-1.2276170253753662,0.5181264877319336,0.7094905376434326,0.2572750449180603,0.0,0.0,0.5315263867378235,125.9171371459961,136.0,6.88147497177124,-11779.0078125,315.7681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,307.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.474609375,18000.0,0.0,0.0,0.2700404226779938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051847696304321,0.5051904320716858,-5.629583938571159e-06,0.0,0.0002740567142609,0.0,0.0,30.462566375732425,0.0,0.0,0.0,0.3713923990726471,4.0,0.0,1.0
389040,293.1529541015625,297.1499938964844,293.1499938964844,0.0445006676018238,-1302.197265625,304.1493835449219,0.5194092988967896,0.088484913110733,0.0829582884907722,293.9585266113281,297.1499938964844,293.1499938964844,0.0019751451909542,-157.96730041503906,293.7770080566406,0.4080067276954651,0.050000000745058,0.0509571768343448,293.0856018066406,297.1499938964844,293.1499938964844,0.3143109381198883,-4439.70947265625,304.14227294921875,0.8699992895126343,0.4023317396640777,0.2829919755458832,293.2167358398437,297.1499938964844,293.1499938964844,0.2955762147903442,-5721.18408203125,304.1566162109375,0.8555640578269958,0.3816398382186889,0.3642720878124237,293.2969970703125,297.1499938964844,293.1499938964844,0.0074450368992984,-2562.429931640625,299.94140625,0.4080067276954651,0.050000000745058,0.241718903183937,291.16619873046875,291.1499938964844,265.42333984375,264.0959777832031,281.650390625,293.49481201171875,291.16680908203125,1.0,0.3254101574420929,0.8343793153762817,0.8343793153762817,1.0,1.0,-1.2276170253753662,0.5181264877319336,0.7094905376434326,0.2572750449180603,0.0,0.0,0.5315263867378235,125.9171371459961,136.0,6.88147497177124,-11779.0078125,315.7681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,307.270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.474609375,18000.0,0.0,0.0,0.2700404226779938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051847696304321,0.5051904320716858,-5.629583938571159e-06,0.0,0.0002740567142609,0.0,0.0,30.462566375732425,0.0,0.0,0.0,0.3713923990726471,4.0,0.0,1.0
389100,293.1528015136719,297.1499938964844,293.1499938964844,0.0445588938891887,-1303.1097412109375,304.1493835449219,0.5177867412567139,0.0884806588292121,0.0830349922180175,293.962646484375,297.1499938964844,293.1499938964844,0.0018609918188303,-148.82321166992188,293.6283264160156,0.4066493511199951,0.050000000745058,0.0510209091007709,293.0875244140625,297.1499938964844,293.1499938964844,0.3147940933704376,-4444.89697265625,304.1427917480469,0.8677891492843628,0.4027692675590515,0.283375084400177,293.216064453125,297.1499938964844,293.1499938964844,0.2948901653289795,-5710.638671875,304.1566772460937,0.8526292443275452,0.3809253573417663,0.3636813759803772,293.2964172363281,297.1499938964844,293.1499938964844,0.0074270982295274,-2558.040771484375,299.9185485839844,0.4066493511199951,0.050000000745058,0.242021232843399,291.1691589355469,291.1499938964844,265.4416809082031,264.1126708984375,281.6631164550781,293.5009460449219,291.16973876953125,1.0,0.3270916044712066,0.8341677188873291,0.8341677188873291,1.0,1.0,-1.2278995513916016,0.5181804895401001,0.7097190618515015,0.257496178150177,0.0,0.0,0.5299438238143921,127.53955078125,136.0,7.32555341720581,-11769.349609375,319.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,307.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18038.57421875,18000.0,0.0,0.0,0.2702106237411499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5027086734771729,0.5027143359184265,-5.615982445306145e-06,0.0,0.0002742294454947,0.0,0.0,30.20570182800293,0.0,0.0,0.0,0.3705624043941498,4.0,0.0,1.0
389160,293.1528015136719,297.1499938964844,293.1499938964844,0.0445856787264347,-1303.50927734375,304.1494445800781,0.5161300301551819,0.0884425863623619,0.0830766931176185,293.967041015625,297.1499938964844,293.1499938964844,0.0017451421590521,-139.54608154296875,293.4781188964844,0.4053258001804352,0.050000000745058,0.0510845482349395,293.0897521972656,297.1499938964844,293.1499938964844,0.3152043521404266,-4449.2646484375,304.14337158203125,0.8655807971954346,0.4031250178813934,0.2836983203887939,293.215576171875,297.1499938964844,293.1499938964844,0.294184923171997,-5699.7890625,304.15673828125,0.8497480154037476,0.38018599152565,0.3630613982677459,293.29608154296875,297.1499938964844,293.1499938964844,0.0074084354564547,-2553.485595703125,299.8949584960937,0.4053258001804352,0.050000000745058,0.242323100566864,291.1718444824219,291.1499938964844,265.4599914550781,264.12945556640625,281.67608642578125,293.5069885253906,291.1723327636719,1.0,0.3287448585033417,0.833947479724884,0.833947479724884,1.0,1.0,-1.2280323505401611,0.5181591510772705,0.7098731398582458,0.257698506116867,0.0,0.0,0.5282135605812073,129.15774536132812,124.0,7.135313034057617,-11757.0302734375,322.7173156738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,307.30645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.9140625,18000.0,0.0,0.0,0.2702648639678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999012351036072,0.499906837940216,-5.600305939879036e-06,0.0,0.0002742844808381,0.0,0.0,29.91486167907715,0.0,0.0,0.0,0.3696227669715881,4.0,0.0,1.0
389220,293.1530456542969,297.1499938964844,293.1499938964844,0.0444174632430076,-1300.6510009765625,304.14990234375,0.5172615647315979,0.0883260071277618,0.0829300731420517,293.976318359375,297.1499938964844,293.1499938964844,0.0015042430022731,-120.2564926147461,293.1747436523437,0.4064454734325409,0.050000000745058,0.051030620932579,293.09454345703125,297.1499938964844,293.1499938964844,0.3156442940235138,-4453.64111328125,304.14483642578125,0.8681164383888245,0.4036790430545807,0.284077525138855,293.2147827148437,297.1499938964844,293.1499938964844,0.2925457060337066,-5674.419921875,304.1572265625,0.8506776690483093,0.3786854445934295,0.3616004884243011,293.2959899902344,297.1499938964844,293.1499938964844,0.0073375566862523,-2534.852294921875,299.8466796875,0.4064454734325409,0.050000000745058,0.2420672923326492,291.1778259277344,291.1499938964844,265.4966735839844,264.1630859375,281.7037048339844,293.5184936523437,291.1785888671875,1.0,0.3267107903957367,0.8335070610046387,0.8335070610046387,1.0,1.0,-1.2261874675750732,0.5171350240707397,0.7090525031089783,0.2576415538787842,0.0,0.0,0.5241395235061646,127.77560424804688,112.0,8.863297462463379,-11716.849609375,319.0332336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,307.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.10546875,18000.0,0.0,0.0,0.2700193226337433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934368431568146,0.4934424161911011,-5.564148523262702e-06,0.0,0.0002740352938417,0.0,0.0,29.251195907592773,0.0,0.0,0.0,0.3674571216106415,4.0,0.0,1.0
389280,293.1530456542969,297.1499938964844,293.1499938964844,0.0444174632430076,-1300.6510009765625,304.14990234375,0.5172615647315979,0.0883260071277618,0.0829300731420517,293.976318359375,297.1499938964844,293.1499938964844,0.0015042430022731,-120.2564926147461,293.1747436523437,0.4064454734325409,0.050000000745058,0.051030620932579,293.09454345703125,297.1499938964844,293.1499938964844,0.3156442940235138,-4453.64111328125,304.14483642578125,0.8681164383888245,0.4036790430545807,0.284077525138855,293.2147827148437,297.1499938964844,293.1499938964844,0.2925457060337066,-5674.419921875,304.1572265625,0.8506776690483093,0.3786854445934295,0.3616004884243011,293.2959899902344,297.1499938964844,293.1499938964844,0.0073375566862523,-2534.852294921875,299.8466796875,0.4064454734325409,0.050000000745058,0.2420672923326492,291.1778259277344,291.1499938964844,265.4966735839844,264.1630859375,281.7037048339844,293.5184936523437,291.1785888671875,1.0,0.3267107903957367,0.8335070610046387,0.8335070610046387,1.0,1.0,-1.2261874675750732,0.5171350240707397,0.7090525031089783,0.2576415538787842,0.0,0.0,0.5241395235061646,127.77560424804688,112.0,8.863297462463379,-11716.849609375,319.0332336425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213317871094,307.3479919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18054.10546875,18000.0,0.0,0.0,0.2700193226337433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4934368431568146,0.4934424161911011,-5.564148523262702e-06,0.0,0.0002740352938417,0.0,0.0,29.251195907592773,0.0,0.0,0.0,0.3674571216106415,4.0,0.0,1.0
389340,293.1532592773437,297.1499938964844,293.1499938964844,0.0441076382994651,-1295.46875,304.15045166015625,0.522009551525116,0.088202491402626,0.0826409608125686,293.9861145019531,297.1499938964844,293.1499938964844,0.0012573599815368,-100.49321746826172,292.8680419921875,0.4105470776557922,0.050000000745058,0.0508423745632171,293.0995483398437,297.1499938964844,293.1499938964844,0.3157532811164856,-4454.31689453125,304.1463928222656,0.8761624693870544,0.4040717184543609,0.2842410504817962,293.2140197753906,297.1499938964844,293.1499938964844,0.2907544672489166,-5646.65234375,304.1578063964844,0.8568949699401855,0.3772002756595611,0.3600100874900818,293.2962951660156,297.1499938964844,293.1499938964844,0.0072425636462867,-2509.1689453125,299.7978515625,0.4105470776557922,0.050000000745058,0.2411743402481079,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73272705078125,293.5293884277344,291.185546875,1.0,0.3212629556655884,0.8330666422843933,0.8330666422843933,1.0,1.0,-1.2228306531906128,0.5153976082801819,0.7074330449104309,0.2572841644287109,0.0,0.0,0.5189927816390991,122.97142028808594,100.0,9.200454711914062,-11656.443359375,307.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282653808594,307.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.3046875,18000.0,0.0,0.0,0.2692533433437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852177798748016,0.4852232933044433,-5.5190703278640285e-06,0.0,0.0002732579305302,0.0,0.0,28.423917770385746,0.0,0.0,0.0,0.3647324740886688,4.0,0.0,1.0
389400,293.1532592773437,297.1499938964844,293.1499938964844,0.0441076382994651,-1295.46875,304.15045166015625,0.522009551525116,0.088202491402626,0.0826409608125686,293.9861145019531,297.1499938964844,293.1499938964844,0.0012573599815368,-100.49321746826172,292.8680419921875,0.4105470776557922,0.050000000745058,0.0508423745632171,293.0995483398437,297.1499938964844,293.1499938964844,0.3157532811164856,-4454.31689453125,304.1463928222656,0.8761624693870544,0.4040717184543609,0.2842410504817962,293.2140197753906,297.1499938964844,293.1499938964844,0.2907544672489166,-5646.65234375,304.1578063964844,0.8568949699401855,0.3772002756595611,0.3600100874900818,293.2962951660156,297.1499938964844,293.1499938964844,0.0072425636462867,-2509.1689453125,299.7978515625,0.4105470776557922,0.050000000745058,0.2411743402481079,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73272705078125,293.5293884277344,291.185546875,1.0,0.3212629556655884,0.8330666422843933,0.8330666422843933,1.0,1.0,-1.2228306531906128,0.5153976082801819,0.7074330449104309,0.2572841644287109,0.0,0.0,0.5189927816390991,122.97142028808594,100.0,9.200454711914062,-11656.443359375,307.5928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282653808594,307.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.3046875,18000.0,0.0,0.0,0.2692533433437347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4852177798748016,0.4852232933044433,-5.5190703278640285e-06,0.0,0.0002732579305302,0.0,0.0,28.423917770385746,0.0,0.0,0.0,0.3647324740886688,4.0,0.0,1.0
389460,293.1534423828125,297.1499938964844,293.1499938964844,0.0437286831438541,-1289.18603515625,304.15093994140625,0.5298416614532471,0.0880815982818603,0.0822720304131507,293.99615478515625,297.1499938964844,293.1499938964844,0.0010072435252368,-80.48641967773438,292.5561828613281,0.4172349870204925,0.050000000745058,0.0505692735314369,293.1048278808594,297.1499938964844,293.1499938964844,0.315637469291687,-4452.55029296875,304.14776611328125,0.8886713981628418,0.4042796492576599,0.2842181324958801,293.21319580078125,297.1499938964844,293.1499938964844,0.2889408469200134,-5618.58447265625,304.1582336425781,0.8674683570861816,0.375745415687561,0.3583608269691467,293.2967224121094,297.1499938964844,293.1499938964844,0.0071344301104545,-2479.60400390625,299.748046875,0.4172349870204925,0.050000000745058,0.2398788630962371,291.1905212402344,291.1499938964844,265.57000732421875,264.2308654785156,281.7632141113281,293.5403747558594,291.1910095214844,1.0,0.3133831024169922,0.8326708078384399,0.8326708078384399,1.0,1.0,-1.2184982299804688,0.5131902694702148,0.7053079009056091,0.2567757070064544,0.0,0.0,0.5131983160972595,116.00617218017578,88.0,7.749192237854004,-11581.79296875,291.3302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,307.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18075.603515625,18000.0,0.0,0.0,0.2679466903209686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758065640926361,0.4758120477199554,-5.467070423037512e-06,0.0,0.0002719318435993,0.0,0.0,27.49201011657715,0.0,0.0,0.0,0.3616251051425934,4.0,0.0,1.0
389520,293.1534423828125,297.1499938964844,293.1499938964844,0.0437286831438541,-1289.18603515625,304.15093994140625,0.5298416614532471,0.0880815982818603,0.0822720304131507,293.99615478515625,297.1499938964844,293.1499938964844,0.0010072435252368,-80.48641967773438,292.5561828613281,0.4172349870204925,0.050000000745058,0.0505692735314369,293.1048278808594,297.1499938964844,293.1499938964844,0.315637469291687,-4452.55029296875,304.14776611328125,0.8886713981628418,0.4042796492576599,0.2842181324958801,293.21319580078125,297.1499938964844,293.1499938964844,0.2889408469200134,-5618.58447265625,304.1582336425781,0.8674683570861816,0.375745415687561,0.3583608269691467,293.2967224121094,297.1499938964844,293.1499938964844,0.0071344301104545,-2479.60400390625,299.748046875,0.4172349870204925,0.050000000745058,0.2398788630962371,291.1905212402344,291.1499938964844,265.57000732421875,264.2308654785156,281.7632141113281,293.5403747558594,291.1910095214844,1.0,0.3133831024169922,0.8326708078384399,0.8326708078384399,1.0,1.0,-1.2184982299804688,0.5131902694702148,0.7053079009056091,0.2567757070064544,0.0,0.0,0.5131983160972595,116.00617218017578,88.0,7.749192237854004,-11581.79296875,291.3302307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24444580078125,307.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18075.603515625,18000.0,0.0,0.0,0.2679466903209686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758065640926361,0.4758120477199554,-5.467070423037512e-06,0.0,0.0002719318435993,0.0,0.0,27.49201011657715,0.0,0.0,0.0,0.3616251051425934,4.0,0.0,1.0
389580,293.1535949707031,297.1499938964844,293.1499938964844,0.0433124378323555,-1282.3251953125,304.1513061523437,0.5407735705375671,0.0879660174250602,0.0818566158413887,294.0063171386719,297.1499938964844,293.1499938964844,0.000756244175136,-60.42079544067383,292.23944091796875,0.4269194602966308,0.050000000745058,0.0502424612641334,293.1104736328125,297.1499938964844,293.1499938964844,0.3153075575828552,-4448.45166015625,304.1490478515625,0.905404269695282,0.4042775928974151,0.2840142548084259,293.2123107910156,297.1499938964844,293.1499938964844,0.2871423661708832,-5590.794921875,304.1584777832031,0.8823168873786926,0.3743244409561157,0.3566893637180328,293.29718017578125,297.1499938964844,293.1499938964844,0.0070193465799093,-2447.83837890625,299.697509765625,0.4269194602966308,0.050000000745058,0.238328605890274,291.1945495605469,291.1499938964844,265.6066589355469,264.2649230957031,281.7953186035156,293.5518798828125,291.1948547363281,1.0,0.3037455379962921,0.8322749733924866,0.8322749733924866,1.0,1.0,-1.213495850563049,0.5106462240219116,0.7028496265411377,0.2561971247196197,0.0,0.0,0.506971001625061,107.6734619140625,76.0,5.683686256408691,-11496.421875,272.0907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,307.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.177734375,18000.0,0.0,0.0,0.2661166191101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656856954097748,0.4656911194324493,-5.411552592704538e-06,0.0,0.0002700745535548,0.0,0.0,26.511680603027344,0.0,0.0,0.0,0.358305275440216,4.0,0.0,1.0
389640,293.1535949707031,297.1499938964844,293.1499938964844,0.0433124378323555,-1282.3251953125,304.1513061523437,0.5407735705375671,0.0879660174250602,0.0818566158413887,294.0063171386719,297.1499938964844,293.1499938964844,0.000756244175136,-60.42079544067383,292.23944091796875,0.4269194602966308,0.050000000745058,0.0502424612641334,293.1104736328125,297.1499938964844,293.1499938964844,0.3153075575828552,-4448.45166015625,304.1490478515625,0.905404269695282,0.4042775928974151,0.2840142548084259,293.2123107910156,297.1499938964844,293.1499938964844,0.2871423661708832,-5590.794921875,304.1584777832031,0.8823168873786926,0.3743244409561157,0.3566893637180328,293.29718017578125,297.1499938964844,293.1499938964844,0.0070193465799093,-2447.83837890625,299.697509765625,0.4269194602966308,0.050000000745058,0.238328605890274,291.1945495605469,291.1499938964844,265.6066589355469,264.2649230957031,281.7953186035156,293.5518798828125,291.1948547363281,1.0,0.3037455379962921,0.8322749733924866,0.8322749733924866,1.0,1.0,-1.213495850563049,0.5106462240219116,0.7028496265411377,0.2561971247196197,0.0,0.0,0.506971001625061,107.6734619140625,76.0,5.683686256408691,-11496.421875,272.0907897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653869628906,307.46795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.177734375,18000.0,0.0,0.0,0.2661166191101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4656856954097748,0.4656911194324493,-5.411552592704538e-06,0.0,0.0002700745535548,0.0,0.0,26.511680603027344,0.0,0.0,0.0,0.358305275440216,4.0,0.0,1.0
389700,293.1536560058594,297.1499938964844,293.1499938964844,0.0430963523685932,-1278.7767333984375,304.1514587402344,0.5474987626075745,0.0879099816083908,0.0816375762224197,294.0113830566406,297.1499938964844,293.1499938964844,0.0006306788418442,-50.38611602783203,292.0791931152344,0.4332013130187988,0.050000000745058,0.0500653013586998,293.11346435546875,297.1499938964844,293.1499938964844,0.3150623738765716,-4445.525390625,304.1496887207031,0.9161596298217772,0.4041894674301147,0.2838432490825653,293.2118225097656,297.1499938964844,293.1499938964844,0.2862565219402313,-5577.12255859375,304.1585388183594,0.8914629220962524,0.3736264407634735,0.3558518290519714,293.29742431640625,297.1499938964844,293.1499938964844,0.0069604022428393,-2431.464111328125,299.6719970703125,0.4332013130187988,0.050000000745058,0.2374882400035858,291.1959533691406,291.1499938964844,265.625,264.2820129394531,281.81207275390625,293.5579528808594,291.1961669921875,1.0,0.298392653465271,0.8320770859718323,0.8320770859718323,1.0,1.0,-1.210801124572754,0.5092710256576538,0.7015300393104553,0.2559046745300293,0.0,0.0,0.5037647485733032,103.15719604492188,76.0,4.58229923248291,-11450.4501953125,261.7331237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261169433594,307.4859924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1484375,18000.0,0.0,0.0,0.2650148570537567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460485577583313,0.4604909718036651,-5.383275947679067e-06,0.0,0.0002689563843887,0.0,0.0,26.01704216003418,0.0,0.0,0.0,0.3566095232963562,4.0,0.0,1.0
389760,293.1536865234375,297.1499938964844,293.1499938964844,0.042877122759819,-1275.18359375,304.151611328125,0.5551090836524963,0.0878546088933944,0.0814135819673538,294.0164794921875,297.1499938964844,293.1499938964844,0.0005197065183892,-40.3020133972168,291.91778564453125,0.4406522810459137,0.050000000745058,0.0498821325600147,293.1165771484375,297.1499938964844,293.1499938964844,0.3147629797458648,-4442.00341796875,304.1502685546875,0.9287437796592712,0.4040402173995971,0.2836267650127411,293.2113647460937,297.1499938964844,293.1499938964844,0.2853805422782898,-5563.60888671875,304.1585693359375,0.9018161296844482,0.3729360103607178,0.3550155758857727,293.2976379394531,297.1499938964844,293.1499938964844,0.0069011054001748,-2414.919677734375,299.64630126953125,0.4406522810459137,0.050000000745058,0.2366193681955337,291.1969909667969,291.1499938964844,265.6433410644531,264.2991027832031,281.82940673828125,293.5642395019531,291.1971435546875,1.0,0.2927426993846893,0.8319046497344971,0.8319046497344971,1.0,1.0,-1.2080060243606567,0.507834255695343,0.7001718282699585,0.2556416094303131,0.0,0.0,0.5005276799201965,98.48861694335938,64.0,3.556326150894165,-11402.6416015625,251.06935119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48614501953125,307.5029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.416015625,18000.0,0.0,0.0,0.2638019025325775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4552578926086426,0.4552632570266723,-5.35507342647179e-06,0.0,0.0002677254087757,0.0,0.0,25.526126861572266,0.0,0.0,0.0,0.3549118638038635,4.0,0.0,1.0
389820,293.1537780761719,297.1499938964844,293.1499938964844,0.0424309559166431,-1267.8876953125,304.1517944335937,0.5732588768005371,0.0877441465854644,0.0809540227055549,294.026611328125,297.1499938964844,293.1499938964844,0.0004101771919522,-19.13476181030273,291.59149169921875,0.4599329531192779,0.050000000745058,0.0495026633143425,293.1232604980469,297.1499938964844,293.1499938964844,0.3139814734458923,-4432.93115234375,304.1514892578125,0.9577910900115968,0.4035382270812988,0.2830473482608795,293.2103881835937,297.1499938964844,293.1499938964844,0.2836556136608124,-5537.00537109375,304.1585998535156,0.9290016293525696,0.3715762495994568,0.3533505201339721,293.298095703125,297.1499938964844,293.1499938964844,0.0067820530384778,-2381.470947265625,299.5945739746094,0.4599329531192779,0.050000000745058,0.2348193228244781,291.1982727050781,291.1499938964844,265.67999267578125,264.3333740234375,281.86669921875,293.5777282714844,291.1983337402344,1.0,0.2806198000907898,0.8315597772598267,0.8315597772598267,1.0,1.0,-1.2021445035934448,0.5047574639320374,0.6973870396614075,0.2552801966667175,0.0,0.0,0.4939984679222107,88.82097625732422,52.0,1.9846134185791016,-11301.494140625,229.11236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60174560546875,307.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.2610670626163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448176324367523,0.4448229074478149,-5.299592885421589e-06,0.0,0.0002649498637765,0.0,0.0,24.56519889831543,0.0,0.0,0.0,0.3515445590019226,4.0,0.0,1.0
