time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389880,293.1537780761719,297.1499938964844,293.1499938964844,0.0424309559166431,-1267.8876953125,304.1517944335937,0.5732588768005371,0.0877441465854644,0.0809540227055549,294.026611328125,297.1499938964844,293.1499938964844,0.0004101771919522,-19.13476181030273,291.59149169921875,0.4599329531192779,0.050000000745058,0.0495026633143425,293.1232604980469,297.1499938964844,293.1499938964844,0.3139814734458923,-4432.93115234375,304.1514892578125,0.9577910900115968,0.4035382270812988,0.2830473482608795,293.2103881835937,297.1499938964844,293.1499938964844,0.2836556136608124,-5537.00537109375,304.1585998535156,0.9290016293525696,0.3715762495994568,0.3533505201339721,293.298095703125,297.1499938964844,293.1499938964844,0.0067820530384778,-2381.470947265625,299.5945739746094,0.4599329531192779,0.050000000745058,0.2348193228244781,291.1982727050781,291.1499938964844,265.67999267578125,264.3333740234375,281.86669921875,293.5777282714844,291.1983337402344,1.0,0.2806198000907898,0.8315597772598267,0.8315597772598267,1.0,1.0,-1.2021445035934448,0.5047574639320374,0.6973870396614075,0.2552801966667175,0.0,0.0,0.4939984679222107,88.82097625732422,52.0,1.9846134185791016,-11301.494140625,229.11236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60174560546875,307.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.576171875,18000.0,0.0,0.0,0.2610670626163482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448176324367523,0.4448229074478149,-5.299592885421589e-06,0.0,0.0002649498637765,0.0,0.0,24.56519889831543,0.0,0.0,0.0,0.3515445590019226,4.0,0.0,1.0
389940,293.15386962890625,297.1499938964844,293.1499938964844,0.0419757552444934,-1260.4581298828125,304.1519470214844,0.5957980155944824,0.0876312255859375,0.0804826468229293,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.4814524054527282,0.050000000745058,0.0491122677922248,293.13055419921875,297.1499938964844,293.1499938964844,0.3129235804080963,-4420.767578125,304.1527404785156,0.9887078404426576,0.4027362167835235,0.2822568714618683,293.2094421386719,297.1499938964844,293.1499938964844,0.2819597125053406,-5510.83984375,304.1585693359375,0.9638895392417908,0.3702415227890014,0.3516989648342132,293.29852294921875,297.1499938964844,293.1499938964844,0.0066633610986173,-2347.789306640625,299.5424194335937,0.4814524054527282,0.050000000745058,0.2329674512147903,291.1989440917969,291.1499938964844,265.7166748046875,264.3677062988281,281.908447265625,293.5926208496094,291.198974609375,1.0,0.2674890756607055,0.8312149047851562,0.8312149047851562,1.0,1.0,-1.195956468582153,0.5013920664787292,0.6945644021034241,0.2552411258220672,0.0,0.0,0.4874199628829956,78.88224029541016,55.0,1.0813651084899902,-11192.544921875,206.7011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082214355469,307.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.97265625,18000.0,0.0,0.0,0.2579745948314667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344756603240967,0.4344809055328369,-5.245976808510022e-06,0.0,0.0002618114231154,0.0,0.0,23.639379501342773,0.0,0.0,0.0,0.3482419550418854,4.0,0.0,1.0
390000,293.15386962890625,297.1499938964844,293.1499938964844,0.0419757552444934,-1260.4581298828125,304.1519470214844,0.5957980155944824,0.0876312255859375,0.0804826468229293,294.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26141357421875,0.4814524054527282,0.050000000745058,0.0491122677922248,293.13055419921875,297.1499938964844,293.1499938964844,0.3129235804080963,-4420.767578125,304.1527404785156,0.9887078404426576,0.4027362167835235,0.2822568714618683,293.2094421386719,297.1499938964844,293.1499938964844,0.2819597125053406,-5510.83984375,304.1585693359375,0.9638895392417908,0.3702415227890014,0.3516989648342132,293.29852294921875,297.1499938964844,293.1499938964844,0.0066633610986173,-2347.789306640625,299.5424194335937,0.4814524054527282,0.050000000745058,0.2329674512147903,291.1989440917969,291.1499938964844,265.7166748046875,264.3677062988281,281.908447265625,293.5926208496094,291.198974609375,1.0,0.2674890756607055,0.8312149047851562,0.8312149047851562,1.0,1.0,-1.195956468582153,0.5013920664787292,0.6945644021034241,0.2552411258220672,0.0,0.0,0.4874199628829956,78.88224029541016,55.0,1.0813651084899902,-11192.544921875,206.7011260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7082214355469,307.55426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.97265625,18000.0,0.0,0.0,0.2579745948314667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4344756603240967,0.4344809055328369,-5.245976808510022e-06,0.0,0.0002618114231154,0.0,0.0,23.639379501342773,0.0,0.0,0.0,0.3482419550418854,4.0,0.0,1.0
390060,293.1540832519531,297.1499938964844,293.1499938964844,0.0416400432586669,-1254.9638671875,304.15185546875,0.6107065081596375,0.0874873772263526,0.0801505371928215,294.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4933619797229767,0.050000000745058,0.0488869324326515,293.1340026855469,297.1499938964844,293.1499938964844,0.3034653961658478,-4309.8203125,304.1688232421875,0.9990000128746032,0.4024907648563385,0.2748496234416961,293.2085266113281,297.1499938964844,293.1499938964844,0.2803805470466614,-5486.46484375,304.1583557128906,0.98446387052536,0.3689181804656982,0.3502275347709656,293.29901123046875,297.1499938964844,293.1499938964844,0.0065724458545446,-2321.853759765625,299.4906311035156,0.4933619797229767,0.050000000745058,0.2318985611200332,291.2012634277344,291.1499938964844,265.7533264160156,264.402099609375,281.9584655761719,293.6032409667969,291.20281982421875,1.0,0.2588934898376465,0.8309102058410645,0.8309102058410645,1.0,1.0,-1.1834347248077393,0.4948890805244446,0.6885455846786499,0.2544074952602386,0.0,0.0,0.4805401563644409,73.04903411865234,58.0,9.39049243927002,-11048.3115234375,190.77589416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80474853515625,307.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18078.359375,18000.0,0.0,0.0,0.2545818090438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242317974567413,0.4242370128631592,-5.194574896449922e-06,0.0,0.000258368148934,0.0,0.0,22.748794555664062,0.0,0.0,0.0,0.3449995517730713,4.0,0.0,1.0
390120,293.1540832519531,297.1499938964844,293.1499938964844,0.0416400432586669,-1254.9638671875,304.15185546875,0.6107065081596375,0.0874873772263526,0.0801505371928215,294.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.200439453125,0.4933619797229767,0.050000000745058,0.0488869324326515,293.1340026855469,297.1499938964844,293.1499938964844,0.3034653961658478,-4309.8203125,304.1688232421875,0.9990000128746032,0.4024907648563385,0.2748496234416961,293.2085266113281,297.1499938964844,293.1499938964844,0.2803805470466614,-5486.46484375,304.1583557128906,0.98446387052536,0.3689181804656982,0.3502275347709656,293.29901123046875,297.1499938964844,293.1499938964844,0.0065724458545446,-2321.853759765625,299.4906311035156,0.4933619797229767,0.050000000745058,0.2318985611200332,291.2012634277344,291.1499938964844,265.7533264160156,264.402099609375,281.9584655761719,293.6032409667969,291.20281982421875,1.0,0.2588934898376465,0.8309102058410645,0.8309102058410645,1.0,1.0,-1.1834347248077393,0.4948890805244446,0.6885455846786499,0.2544074952602386,0.0,0.0,0.4805401563644409,73.04903411865234,58.0,9.39049243927002,-11048.3115234375,190.77589416503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80474853515625,307.5825500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18078.359375,18000.0,0.0,0.0,0.2545818090438843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242317974567413,0.4242370128631592,-5.194574896449922e-06,0.0,0.000258368148934,0.0,0.0,22.748794555664062,0.0,0.0,0.0,0.3449995517730713,4.0,0.0,1.0
390180,293.1546936035156,297.1499938964844,293.1499938964844,0.0412627607583999,-1248.5943603515625,304.15185546875,0.6184597611427307,0.0872600078582763,0.079856663942337,294.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.5002122521400452,0.050000000745058,0.0487718135118484,293.11968994140625,297.1499938964844,293.1499938964844,0.288431167602539,-4135.76953125,304.1870422363281,0.9990000128746032,0.4057851731777191,0.2637909054756164,293.2079162597656,297.1499938964844,293.1499938964844,0.2785193622112274,-5457.27294921875,304.1586303710937,0.9943141341209412,0.3675650954246521,0.3488495051860809,293.2992858886719,297.1499938964844,293.1499938964844,0.0064947637729346,-2298.476806640625,299.4450988769531,0.5002122521400452,0.050000000745058,0.2313524782657623,291.21990966796875,291.1499938964844,265.7900085449219,264.4365539550781,282.00732421875,293.5931091308594,291.2205505371094,1.0,0.253115177154541,0.8306055665016174,0.8306055665016174,1.0,1.0,-1.167276382446289,0.4864716827869415,0.6808047294616699,0.2534423768520355,0.0,0.0,0.4698518812656402,69.97283172607422,61.0,15.641393661499023,-10845.3876953125,179.55844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9087829589844,307.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.2734375,18000.0,0.0,0.0,0.2507185041904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097946882247925,0.4097998142242431,-5.132273145136423e-06,0.0,0.0002544474264141,0.0,0.0,21.563953399658203,0.0,0.0,0.0,0.3405934870243072,4.0,0.0,1.0
390240,293.1546936035156,297.1499938964844,293.1499938964844,0.0412627607583999,-1248.5943603515625,304.15185546875,0.6184597611427307,0.0872600078582763,0.079856663942337,294.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2184753417969,0.5002122521400452,0.050000000745058,0.0487718135118484,293.11968994140625,297.1499938964844,293.1499938964844,0.288431167602539,-4135.76953125,304.1870422363281,0.9990000128746032,0.4057851731777191,0.2637909054756164,293.2079162597656,297.1499938964844,293.1499938964844,0.2785193622112274,-5457.27294921875,304.1586303710937,0.9943141341209412,0.3675650954246521,0.3488495051860809,293.2992858886719,297.1499938964844,293.1499938964844,0.0064947637729346,-2298.476806640625,299.4450988769531,0.5002122521400452,0.050000000745058,0.2313524782657623,291.21990966796875,291.1499938964844,265.7900085449219,264.4365539550781,282.00732421875,293.5931091308594,291.2205505371094,1.0,0.253115177154541,0.8306055665016174,0.8306055665016174,1.0,1.0,-1.167276382446289,0.4864716827869415,0.6808047294616699,0.2534423768520355,0.0,0.0,0.4698518812656402,69.97283172607422,61.0,15.641393661499023,-10845.3876953125,179.55844116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9087829589844,307.58837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18111.2734375,18000.0,0.0,0.0,0.2507185041904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4097946882247925,0.4097998142242431,-5.132273145136423e-06,0.0,0.0002544474264141,0.0,0.0,21.563953399658203,0.0,0.0,0.0,0.3405934870243072,4.0,0.0,1.0
390300,293.1550598144531,297.1499938964844,293.1499938964844,0.0411161296069622,-1246.2105712890625,304.1517944335937,0.6209867596626282,0.0871283113956451,0.0797056779265403,294.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206115722656,0.502707302570343,0.050000000745058,0.0487331710755825,293.1127014160156,297.1499938964844,293.1499938964844,0.2832767069339752,-4076.6435546875,304.18963623046875,0.9990000128746032,0.4075453281402588,0.2599739134311676,293.2076416015625,297.1499938964844,293.1499938964844,0.2778147161006927,-5446.4619140625,304.1583557128906,0.9974203109741212,0.3668848872184753,0.3481707870960235,293.2993469238281,297.1499938964844,293.1499938964844,0.0064621376805007,-2289.29052734375,299.41949462890625,0.502707302570343,0.050000000745058,0.2311691790819168,291.2205810546875,291.1499938964844,265.8083190917969,264.4537658691406,282.0318298339844,293.5899353027344,291.2201843261719,1.0,0.2511270940303802,0.8304532170295715,0.8304532170295715,1.0,1.0,-1.1614317893981934,0.4832576215267181,0.6781741380691528,0.2535589933395386,0.0,0.0,0.4650513529777527,68.94821166992188,61.0,6.78671932220459,-10749.556640625,175.73748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9652404785156,307.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18110.271484375,18000.0,0.0,0.0,0.2485795468091964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022108614444732,0.4022159576416015,-5.096575932839187e-06,0.0,0.0002522766590118,0.0,0.0,20.944759368896484,0.0,0.0,0.0,0.3382760882377624,4.0,0.0,1.0
390360,293.15545654296875,297.1499938964844,293.1499938964844,0.0409865975379943,-1244.1383056640625,304.1517028808594,0.6227169036865234,0.0869906619191169,0.0795586556196212,294.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2188415527344,0.5045498609542847,0.050000000745058,0.0487057529389858,293.1078186035156,297.1499938964844,293.1499938964844,0.2795332670211792,-4034.21533203125,304.1891784667969,0.9990000128746032,0.408978521823883,0.2572309374809265,293.207275390625,297.1499938964844,293.1499938964844,0.2768939733505249,-5432.12451171875,304.15850830078125,0.9990000128746032,0.366224080324173,0.3471808433532715,293.2993469238281,297.1499938964844,293.1499938964844,0.0064326054416596,-2281.19384765625,299.392822265625,0.5045498609542847,0.050000000745058,0.2310391217470169,291.2182922363281,291.1499938964844,265.82666015625,264.47100830078125,282.0572814941406,293.5897521972656,291.2176513671875,1.0,0.2496428489685058,0.830373227596283,0.830373227596283,1.0,1.0,-1.156588792800903,0.4804987013339996,0.6760901212692261,0.2539345622062683,0.0,0.0,0.460723876953125,68.22261810302734,79.0,0.1146483644843101,-10665.7607421875,172.83937072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0209350585937,307.58013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18101.119140625,18000.0,0.0,0.0,0.2463359534740448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955100476741791,0.395515114068985,-5.063830485596554e-06,0.0,0.0002499996626283,0.0,0.0,20.40162467956543,0.0,0.0,0.0,0.3361983895301819,4.0,0.0,1.0
390420,293.156494140625,297.1499938964844,293.1499938964844,0.0408913008868694,-1242.902099609375,304.1512756347656,0.6164230108261108,0.0866401270031929,0.0793415233492851,294.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.4996000826358795,0.050000000745058,0.0487815551459789,293.1184997558594,297.1499938964844,293.1499938964844,0.288943201303482,-4149.67626953125,304.1596069335937,0.9990000128746032,0.4079650342464447,0.264745146036148,293.20703125,297.1499938964844,293.1499938964844,0.2764835357666015,-5426.97900390625,304.1563720703125,0.9915226101875304,0.3648265302181244,0.346301794052124,293.29986572265625,297.1499938964844,293.1499938964844,0.0063965180888772,-2273.350341796875,299.3319702148437,0.4996000826358795,0.050000000745058,0.2313987016677856,291.1971740722656,291.1499938964844,265.86334228515625,264.5054626464844,282.0975036621094,293.6166076660156,291.1926574707031,1.0,0.2540591359138489,0.8302132487297058,0.8302132487297058,1.0,1.0,-1.164794683456421,0.4836161732673645,0.6811785101890564,0.2575795948505401,0.0,0.0,0.455351173877716,70.30282592773438,82.0,-34.271759033203125,-10600.5830078125,179.4502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1097106933594,307.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.009765625,18000.0,0.0,0.0,0.241770252585411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852531611919403,0.3852581977844238,-5.010137101635337e-06,0.0,0.0002453660708852,0.0,0.0,19.57296562194824,0.0,0.0,0.0,0.3330023884773254,4.0,0.0,1.0
390480,293.156494140625,297.1499938964844,293.1499938964844,0.0408913008868694,-1242.902099609375,304.1512756347656,0.6164230108261108,0.0866401270031929,0.0793415233492851,294.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.4996000826358795,0.050000000745058,0.0487815551459789,293.1184997558594,297.1499938964844,293.1499938964844,0.288943201303482,-4149.67626953125,304.1596069335937,0.9990000128746032,0.4079650342464447,0.264745146036148,293.20703125,297.1499938964844,293.1499938964844,0.2764835357666015,-5426.97900390625,304.1563720703125,0.9915226101875304,0.3648265302181244,0.346301794052124,293.29986572265625,297.1499938964844,293.1499938964844,0.0063965180888772,-2273.350341796875,299.3319702148437,0.4996000826358795,0.050000000745058,0.2313987016677856,291.1971740722656,291.1499938964844,265.86334228515625,264.5054626464844,282.0975036621094,293.6166076660156,291.1926574707031,1.0,0.2540591359138489,0.8302132487297058,0.8302132487297058,1.0,1.0,-1.164794683456421,0.4836161732673645,0.6811785101890564,0.2575795948505401,0.0,0.0,0.455351173877716,70.30282592773438,82.0,-34.271759033203125,-10600.5830078125,179.4502410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1097106933594,307.5375061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18066.009765625,18000.0,0.0,0.0,0.241770252585411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852531611919403,0.3852581977844238,-5.010137101635337e-06,0.0,0.0002453660708852,0.0,0.0,19.57296562194824,0.0,0.0,0.0,0.3330023884773254,4.0,0.0,1.0
390540,293.1579895019531,297.1499938964844,293.1499938964844,0.0407666489481925,-1241.2850341796875,304.1510925292969,0.6084009408950806,0.0861758664250373,0.0790420472621917,294.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4939010739326477,0.050000000745058,0.0488773807883262,293.1586303710937,297.1499938964844,293.1499938964844,0.3013910353183746,-4297.04150390625,304.13604736328125,0.9990000128746032,0.4006568789482116,0.2739510536193847,293.2071228027344,297.1499938964844,293.1499938964844,0.2759813368320465,-5420.0732421875,304.1551513671875,0.9811450242996216,0.3633602857589721,0.345029354095459,293.3017883300781,297.1499938964844,293.1499938964844,0.0063651702366769,-2267.623046875,299.2622985839844,0.4939010739326477,0.050000000745058,0.2318532466888427,291.16363525390625,291.1499938964844,265.8999938964844,264.5399169921875,282.152099609375,293.6816101074219,291.1620788574219,1.0,0.2584820985794067,0.8300532698631287,0.8300532698631287,1.0,1.0,-1.1746290922164917,0.4876366555690765,0.6869924068450928,0.2611865699291229,0.0,0.0,0.4561546146869659,72.90505981445312,85.0,-33.27765274047852,-10620.4189453125,187.69793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1287841796875,307.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.2376753836870193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846276700496673,0.3846326470375061,-4.993567927158438e-06,0.0,0.0002412102912785,0.0,0.0,19.4766902923584,0.0,0.0,0.0,0.3325836062431335,4.0,0.0,1.0
390600,293.1579895019531,297.1499938964844,293.1499938964844,0.0407666489481925,-1241.2850341796875,304.1510925292969,0.6084009408950806,0.0861758664250373,0.0790420472621917,294.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4939010739326477,0.050000000745058,0.0488773807883262,293.1586303710937,297.1499938964844,293.1499938964844,0.3013910353183746,-4297.04150390625,304.13604736328125,0.9990000128746032,0.4006568789482116,0.2739510536193847,293.2071228027344,297.1499938964844,293.1499938964844,0.2759813368320465,-5420.0732421875,304.1551513671875,0.9811450242996216,0.3633602857589721,0.345029354095459,293.3017883300781,297.1499938964844,293.1499938964844,0.0063651702366769,-2267.623046875,299.2622985839844,0.4939010739326477,0.050000000745058,0.2318532466888427,291.16363525390625,291.1499938964844,265.8999938964844,264.5399169921875,282.152099609375,293.6816101074219,291.1620788574219,1.0,0.2584820985794067,0.8300532698631287,0.8300532698631287,1.0,1.0,-1.1746290922164917,0.4876366555690765,0.6869924068450928,0.2611865699291229,0.0,0.0,0.4561546146869659,72.90505981445312,85.0,-33.27765274047852,-10620.4189453125,187.69793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1287841796875,307.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.873046875,18000.0,0.0,0.0,0.2376753836870193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846276700496673,0.3846326470375061,-4.993567927158438e-06,0.0,0.0002412102912785,0.0,0.0,19.4766902923584,0.0,0.0,0.0,0.3325836062431335,4.0,0.0,1.0
390660,293.159912109375,297.1499938964844,293.1499938964844,0.040433295071125,-1235.9334716796875,304.1512756347656,0.5981090664863586,0.0855816453695297,0.0786567255854606,294.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4870398938655853,0.050000000745058,0.0490037687122821,293.20294189453125,297.1499938964844,293.1499938964844,0.3040951192378998,-4326.841796875,304.13775634765625,0.9912334680557252,0.3914286494255066,0.2756511867046356,293.2076416015625,297.1499938964844,293.1499938964844,0.2748504281044006,-5402.54296875,304.15533447265625,0.9672330021858216,0.3618136048316955,0.3437190651893616,293.304931640625,297.1499938964844,293.1499938964844,0.006326098460704,-2257.642822265625,299.19781494140625,0.4870398938655853,0.050000000745058,0.232452780008316,291.15533447265625,291.1499938964844,265.9366760253906,264.5743408203125,282.2279663085937,293.76300048828125,291.1565856933594,1.0,0.2628677189350128,0.8296782374382019,0.8296782374382019,1.0,1.0,-1.1754987239837646,0.4873816967010498,0.6881169676780701,0.2631188035011291,0.0,0.0,0.4562146663665771,76.16324615478516,88.0,-7.238234996795654,-10585.333984375,194.49082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0763854980469,307.5039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.2343727946281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850671947002411,0.3850721716880798,-4.994060418539448e-06,0.0,0.0002378585922997,0.0,0.0,19.50539779663086,0.0,0.0,0.0,0.332671970129013,4.0,0.0,1.0
390720,293.159912109375,297.1499938964844,293.1499938964844,0.040433295071125,-1235.9334716796875,304.1512756347656,0.5981090664863586,0.0855816453695297,0.0786567255854606,294.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.4870398938655853,0.050000000745058,0.0490037687122821,293.20294189453125,297.1499938964844,293.1499938964844,0.3040951192378998,-4326.841796875,304.13775634765625,0.9912334680557252,0.3914286494255066,0.2756511867046356,293.2076416015625,297.1499938964844,293.1499938964844,0.2748504281044006,-5402.54296875,304.15533447265625,0.9672330021858216,0.3618136048316955,0.3437190651893616,293.304931640625,297.1499938964844,293.1499938964844,0.006326098460704,-2257.642822265625,299.19781494140625,0.4870398938655853,0.050000000745058,0.232452780008316,291.15533447265625,291.1499938964844,265.9366760253906,264.5743408203125,282.2279663085937,293.76300048828125,291.1565856933594,1.0,0.2628677189350128,0.8296782374382019,0.8296782374382019,1.0,1.0,-1.1754987239837646,0.4873816967010498,0.6881169676780701,0.2631188035011291,0.0,0.0,0.4562146663665771,76.16324615478516,88.0,-7.238234996795654,-10585.333984375,194.49082946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0763854980469,307.5039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.529296875,18000.0,0.0,0.0,0.2343727946281433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850671947002411,0.3850721716880798,-4.994060418539448e-06,0.0,0.0002378585922997,0.0,0.0,19.50539779663086,0.0,0.0,0.0,0.332671970129013,4.0,0.0,1.0
390780,293.1622009277344,297.1499938964844,293.1499938964844,0.0398855246603488,-1226.75732421875,304.1517639160156,0.5867421627044678,0.0848679766058921,0.0781795233488082,294.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4795634746551513,0.050000000745058,0.0491492450237274,293.2268371582031,297.1499938964844,293.1499938964844,0.2978716790676117,-4252.61669921875,304.15191650390625,0.9739007353782654,0.3852186203002929,0.2710063755512237,293.2084655761719,297.1499938964844,293.1499938964844,0.2730568647384643,-5373.953125,304.1565246582031,0.951081395149231,0.3601812720298767,0.3423494100570678,293.3084716796875,297.1499938964844,293.1499938964844,0.0062788464128971,-2243.207763671875,299.1414489746094,0.4795634746551513,0.050000000745058,0.2331428527832031,291.1737365722656,291.1499938964844,265.97332763671875,264.6087341308594,282.29931640625,293.8138427734375,291.1744689941406,1.0,0.2668544054031372,0.8293032646179199,0.8293032646179199,1.0,1.0,-1.1687241792678833,0.4834732413291931,0.6852509379386902,0.2636755704879761,0.0,0.0,0.4517318308353424,79.80368041992188,91.0,11.618204116821287,-10458.99609375,199.55303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0013427734375,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.298828125,18000.0,0.0,0.0,0.2315678149461746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806481659412384,0.3806531727313995,-4.983346116205212e-06,0.0,0.0002350118884351,0.0,0.0,19.197797775268555,0.0,0.0,0.0,0.3314433097839355,4.0,0.0,1.0
390840,293.1622009277344,297.1499938964844,293.1499938964844,0.0398855246603488,-1226.75732421875,304.1517639160156,0.5867421627044678,0.0848679766058921,0.0781795233488082,294.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4795634746551513,0.050000000745058,0.0491492450237274,293.2268371582031,297.1499938964844,293.1499938964844,0.2978716790676117,-4252.61669921875,304.15191650390625,0.9739007353782654,0.3852186203002929,0.2710063755512237,293.2084655761719,297.1499938964844,293.1499938964844,0.2730568647384643,-5373.953125,304.1565246582031,0.951081395149231,0.3601812720298767,0.3423494100570678,293.3084716796875,297.1499938964844,293.1499938964844,0.0062788464128971,-2243.207763671875,299.1414489746094,0.4795634746551513,0.050000000745058,0.2331428527832031,291.1737365722656,291.1499938964844,265.97332763671875,264.6087341308594,282.29931640625,293.8138427734375,291.1744689941406,1.0,0.2668544054031372,0.8293032646179199,0.8293032646179199,1.0,1.0,-1.1687241792678833,0.4834732413291931,0.6852509379386902,0.2636755704879761,0.0,0.0,0.4517318308353424,79.80368041992188,91.0,11.618204116821287,-10458.99609375,199.55303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0013427734375,307.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.298828125,18000.0,0.0,0.0,0.2315678149461746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806481659412384,0.3806531727313995,-4.983346116205212e-06,0.0,0.0002350118884351,0.0,0.0,19.197797775268555,0.0,0.0,0.0,0.3314433097839355,4.0,0.0,1.0
390900,293.163330078125,297.1499938964844,293.1499938964844,0.0396194458007812,-1222.3968505859375,304.15191650390625,0.5813814401626587,0.0844902247190475,0.0779093727469444,294.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752014160156,0.4759659469127655,0.050000000745058,0.0492190830409526,293.2372131347656,297.1499938964844,293.1499938964844,0.2952856719493866,-4222.236328125,304.15625,0.9652864933013916,0.3822109699249267,0.2690110802650451,293.2086486816406,297.1499938964844,293.1499938964844,0.272324800491333,-5362.490234375,304.1566772460937,0.9433475732803344,0.3594076037406921,0.3416537344455719,293.3101806640625,297.1499938964844,293.1499938964844,0.0062568336725234,-2237.043212890625,299.1101379394531,0.4759659469127655,0.050000000745058,0.2334741353988647,291.1755065917969,291.1499938964844,265.9916687011719,264.6258850097656,282.3313903808594,293.8355712890625,291.1756286621094,1.0,0.2687618136405945,0.8291157484054565,0.8291157484054565,1.0,1.0,-1.165651559829712,0.4817108511924743,0.6839407682418823,0.2638927102088928,0.0,0.0,0.4498354494571686,81.5516586303711,91.0,7.665475845336914,-10391.044921875,202.0204925537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96636962890625,307.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18039.2734375,18000.0,0.0,0.0,0.2302506119012832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777232468128204,0.3777282238006592,-4.971419912180863e-06,0.0,0.0002336751058464,0.0,0.0,18.97901153564453,0.0,0.0,0.0,0.3305951356887817,4.0,0.0,1.0
390960,293.1642150878906,297.1499938964844,293.1499938964844,0.0393656119704246,-1218.247802734375,304.15203857421875,0.5762422680854797,0.0841488987207412,0.0776485800743103,294.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4723233580589294,0.050000000745058,0.0492880642414093,293.2488098144531,297.1499938964844,293.1499938964844,0.2924663126468658,-4189.2744140625,304.1602478027344,0.9562940001487732,0.3788288533687591,0.2668436169624328,293.2076721191406,297.1499938964844,293.1499938964844,0.2717366218566894,-5353.3759765625,304.1565246582031,0.9359728693962096,0.3588522374629974,0.3410958647727966,293.3117370605469,297.1499938964844,293.1499938964844,0.0062353070825338,-2231.052978515625,299.0784912109375,0.4723233580589294,0.050000000745058,0.2338013499975204,291.1762390136719,291.1499938964844,266.010009765625,264.6430358886719,282.3598327636719,293.852294921875,291.1763610839844,1.0,0.2706179618835449,0.8289775848388672,0.8289775848388672,1.0,1.0,-1.1625430583953855,0.4799632132053375,0.6825798749923706,0.2640270590782165,0.0,0.0,0.4480159282684326,83.27542877197266,94.0,5.350436210632324,-10329.0068359375,204.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9332275390625,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.341796875,18000.0,0.0,0.0,0.2289828211069107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751634359359741,0.3751683831214905,-4.960053047398105e-06,0.0,0.0002323884546058,0.0,0.0,18.78547096252441,0.0,0.0,0.0,0.3298248946666717,4.0,0.0,1.0
391020,293.164794921875,297.1499938964844,293.1499938964844,0.0390115603804588,-1212.4833984375,304.1519470214844,0.5669956803321838,0.0836688056588172,0.0772840306162834,294.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4646883010864258,0.050000000745058,0.049423549324274,293.27410888671875,297.1499938964844,293.1499938964844,0.2859085202217102,-4112.9091796875,304.167724609375,0.9372177124023438,0.3711966872215271,0.2618356347084045,293.2033386230469,297.1499938964844,293.1499938964844,0.2710951864719391,-5343.7734375,304.1553955078125,0.9226772785186768,0.358269453048706,0.3405229449272156,293.3140869140625,297.1499938964844,293.1499938964844,0.0061936536803841,-2219.489013671875,299.01617431640625,0.4646883010864258,0.050000000745058,0.2344440519809723,291.1767272949219,291.1499938964844,266.0466613769531,264.67724609375,282.4104919433594,293.8784484863281,291.1766052246094,1.0,0.2741976678371429,0.8287013173103333,0.8287013173103333,1.0,1.0,-1.1563410758972168,0.4765703678131103,0.6797707080841064,0.2640337646007538,0.0,0.0,0.4443918764591217,86.65385437011719,97.0,1.2922590970993042,-10209.685546875,209.02593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8713684082031,307.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.515625,18000.0,0.0,0.0,0.2265950739383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370144635438919,0.370149552822113,-4.938468009640928e-06,0.0,0.0002299651969224,0.0,0.0,18.41144752502441,0.0,0.0,0.0,0.3283308148384094,4.0,0.0,1.0
391080,293.164794921875,297.1499938964844,293.1499938964844,0.0390115603804588,-1212.4833984375,304.1519470214844,0.5669956803321838,0.0836688056588172,0.0772840306162834,294.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.4646883010864258,0.050000000745058,0.049423549324274,293.27410888671875,297.1499938964844,293.1499938964844,0.2859085202217102,-4112.9091796875,304.167724609375,0.9372177124023438,0.3711966872215271,0.2618356347084045,293.2033386230469,297.1499938964844,293.1499938964844,0.2710951864719391,-5343.7734375,304.1553955078125,0.9226772785186768,0.358269453048706,0.3405229449272156,293.3140869140625,297.1499938964844,293.1499938964844,0.0061936536803841,-2219.489013671875,299.01617431640625,0.4646883010864258,0.050000000745058,0.2344440519809723,291.1767272949219,291.1499938964844,266.0466613769531,264.67724609375,282.4104919433594,293.8784484863281,291.1766052246094,1.0,0.2741976678371429,0.8287013173103333,0.8287013173103333,1.0,1.0,-1.1563410758972168,0.4765703678131103,0.6797707080841064,0.2640337646007538,0.0,0.0,0.4443918764591217,86.65385437011719,97.0,1.2922590970993042,-10209.685546875,209.02593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8713684082031,307.2793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18035.515625,18000.0,0.0,0.0,0.2265950739383697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370144635438919,0.370149552822113,-4.938468009640928e-06,0.0,0.0002299651969224,0.0,0.0,18.41144752502441,0.0,0.0,0.0,0.3283308148384094,4.0,0.0,1.0
391140,293.1640014648437,297.1499938964844,293.1499938964844,0.0388796590268611,-1210.374267578125,304.1515197753906,0.5591157674789429,0.0834513455629348,0.0771460384130477,294.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4568530023097992,0.050000000745058,0.0495563149452209,293.3003234863281,297.1499938964844,293.1499938964844,0.2784765362739563,-4026.548828125,304.1741638183594,0.9177926182746888,0.36274254322052,0.2561902105808258,293.197265625,297.1499938964844,293.1499938964844,0.270975798368454,-5342.4833984375,304.15380859375,0.9113274216651917,0.3581470549106598,0.340455025434494,293.3153381347656,297.1499938964844,293.1499938964844,0.0061543369665741,-2208.623779296875,298.9555358886719,0.4568530023097992,0.050000000745058,0.2350738197565078,291.1757202148437,291.1499938964844,266.0833435058594,264.7113952636719,282.45855712890625,293.90557861328125,291.1756286621094,1.0,0.2776313722133636,0.8284250497817993,0.8284250497817993,1.0,1.0,-1.1502331495285034,0.4733555018901825,0.6768776178359985,0.2636880576610565,0.0,0.0,0.4410349726676941,89.95536804199219,100.0,-0.5262567400932312,-10098.0986328125,213.4630889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.815673828125,307.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4921875,18000.0,0.0,0.0,0.2243801951408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655038475990295,0.3655087649822235,-4.918509603157872e-06,0.0,0.000227717377129,0.0,0.0,18.06915664672852,0.0,0.0,0.0,0.3269588053226471,4.0,0.0,1.0
391200,293.1640014648437,297.1499938964844,293.1499938964844,0.0388796590268611,-1210.374267578125,304.1515197753906,0.5591157674789429,0.0834513455629348,0.0771460384130477,294.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758117675781,0.4568530023097992,0.050000000745058,0.0495563149452209,293.3003234863281,297.1499938964844,293.1499938964844,0.2784765362739563,-4026.548828125,304.1741638183594,0.9177926182746888,0.36274254322052,0.2561902105808258,293.197265625,297.1499938964844,293.1499938964844,0.270975798368454,-5342.4833984375,304.15380859375,0.9113274216651917,0.3581470549106598,0.340455025434494,293.3153381347656,297.1499938964844,293.1499938964844,0.0061543369665741,-2208.623779296875,298.9555358886719,0.4568530023097992,0.050000000745058,0.2350738197565078,291.1757202148437,291.1499938964844,266.0833435058594,264.7113952636719,282.45855712890625,293.90557861328125,291.1756286621094,1.0,0.2776313722133636,0.8284250497817993,0.8284250497817993,1.0,1.0,-1.1502331495285034,0.4733555018901825,0.6768776178359985,0.2636880576610565,0.0,0.0,0.4410349726676941,89.95536804199219,100.0,-0.5262567400932312,-10098.0986328125,213.4630889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.815673828125,307.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.4921875,18000.0,0.0,0.0,0.2243801951408386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3655038475990295,0.3655087649822235,-4.918509603157872e-06,0.0,0.000227717377129,0.0,0.0,18.06915664672852,0.0,0.0,0.0,0.3269588053226471,4.0,0.0,1.0
391260,293.1575927734375,297.1499938964844,293.1499938964844,0.0394641570746898,-1220.0078125,304.14996337890625,0.5541079640388489,0.0843806862831115,0.0777670890092849,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.449871152639389,0.050000000745058,0.0496867485344409,293.3261108398437,297.1499938964844,293.1499938964844,0.2703983187675476,-3932.59619140625,304.1795349121094,0.9000135064125061,0.3537037968635559,0.2500992715358734,293.1940002441406,297.1499938964844,293.1499938964844,0.2707568705081939,-5339.361328125,304.1529541015625,0.9015178084373474,0.3576202988624573,0.3402637541294098,293.31549072265625,297.1499938964844,293.1499938964844,0.0061170463450253,-2198.22216796875,298.8976745605469,0.449871152639389,0.050000000745058,0.2356925457715988,291.1752014160156,291.1499938964844,266.1199951171875,264.7453918457031,282.5049743652344,293.9357604980469,291.1751403808594,1.0,0.2809498608112335,0.8281987309455872,0.8281987309455872,1.0,1.0,-1.144337177276611,0.4703787565231323,0.6739584803581238,0.2630174458026886,0.0,0.0,0.4377062320709228,93.19153594970705,103.0,-0.7314128875732422,-9992.056640625,217.7909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7662353515625,307.1519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.18359375,18000.0,0.0,0.0,0.2223133295774459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610323667526245,0.3610372543334961,-4.899915893474827e-06,0.0,0.0002256197767565,0.0,0.0,17.744646072387695,0.0,0.0,0.0,0.3256536424160003,4.0,0.0,1.0
391320,293.1575927734375,297.1499938964844,293.1499938964844,0.0394641570746898,-1220.0078125,304.14996337890625,0.5541079640388489,0.0843806862831115,0.0777670890092849,294.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.449871152639389,0.050000000745058,0.0496867485344409,293.3261108398437,297.1499938964844,293.1499938964844,0.2703983187675476,-3932.59619140625,304.1795349121094,0.9000135064125061,0.3537037968635559,0.2500992715358734,293.1940002441406,297.1499938964844,293.1499938964844,0.2707568705081939,-5339.361328125,304.1529541015625,0.9015178084373474,0.3576202988624573,0.3402637541294098,293.31549072265625,297.1499938964844,293.1499938964844,0.0061170463450253,-2198.22216796875,298.8976745605469,0.449871152639389,0.050000000745058,0.2356925457715988,291.1752014160156,291.1499938964844,266.1199951171875,264.7453918457031,282.5049743652344,293.9357604980469,291.1751403808594,1.0,0.2809498608112335,0.8281987309455872,0.8281987309455872,1.0,1.0,-1.144337177276611,0.4703787565231323,0.6739584803581238,0.2630174458026886,0.0,0.0,0.4377062320709228,93.19153594970705,103.0,-0.7314128875732422,-9992.056640625,217.7909240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7662353515625,307.1519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.18359375,18000.0,0.0,0.0,0.2223133295774459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610323667526245,0.3610372543334961,-4.899915893474827e-06,0.0,0.0002256197767565,0.0,0.0,17.744646072387695,0.0,0.0,0.0,0.3256536424160003,4.0,0.0,1.0
391380,293.14801025390625,297.1499938964844,293.1499938964844,0.0409715436398983,-1244.7078857421875,304.1474914550781,0.5523717999458313,0.0861323028802871,0.0793546065688133,294.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.4436297714710235,0.050000000745058,0.0498158484697341,293.3504943847656,297.1499938964844,293.1499938964844,0.2618874013423919,-3833.34375,304.183837890625,0.8835954666137695,0.3442931175231933,0.2437005490064621,293.193603515625,297.1499938964844,293.1499938964844,0.2700161933898926,-5327.71142578125,304.1531982421875,0.8922756314277649,0.3565914034843445,0.3395048677921295,293.3147277832031,297.1499938964844,293.1499938964844,0.006081813480705,-2188.335693359375,298.84234619140625,0.4436297714710235,0.050000000745058,0.2363049387931823,291.17486572265625,291.1499938964844,266.1566772460937,264.7792358398437,282.5505676269531,293.9696350097656,291.17486572265625,1.0,0.2841741740703583,0.8279724717140198,0.8279724717140198,1.0,1.0,-1.1385414600372314,0.4675696492195129,0.6709718108177185,0.2620382010936737,0.0,0.0,0.4344232082366943,96.38715362548828,106.0,-0.2658179700374603,-9890.2900390625,222.0230865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7234191894531,307.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.09375,18000.0,0.0,0.0,0.2203656584024429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566782772541046,0.3566831648349762,-4.882108441961464e-06,0.0,0.0002236431319033,0.0,0.0,17.43258285522461,0.0,0.0,0.0,0.324395477771759,4.0,0.0,1.0
391440,293.14801025390625,297.1499938964844,293.1499938964844,0.0409715436398983,-1244.7078857421875,304.1474914550781,0.5523717999458313,0.0861323028802871,0.0793546065688133,294.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.4436297714710235,0.050000000745058,0.0498158484697341,293.3504943847656,297.1499938964844,293.1499938964844,0.2618874013423919,-3833.34375,304.183837890625,0.8835954666137695,0.3442931175231933,0.2437005490064621,293.193603515625,297.1499938964844,293.1499938964844,0.2700161933898926,-5327.71142578125,304.1531982421875,0.8922756314277649,0.3565914034843445,0.3395048677921295,293.3147277832031,297.1499938964844,293.1499938964844,0.006081813480705,-2188.335693359375,298.84234619140625,0.4436297714710235,0.050000000745058,0.2363049387931823,291.17486572265625,291.1499938964844,266.1566772460937,264.7792358398437,282.5505676269531,293.9696350097656,291.17486572265625,1.0,0.2841741740703583,0.8279724717140198,0.8279724717140198,1.0,1.0,-1.1385414600372314,0.4675696492195129,0.6709718108177185,0.2620382010936737,0.0,0.0,0.4344232082366943,96.38715362548828,106.0,-0.2658179700374603,-9890.2900390625,222.0230865478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7234191894531,307.0966491699219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.09375,18000.0,0.0,0.0,0.2203656584024429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566782772541046,0.3566831648349762,-4.882108441961464e-06,0.0,0.0002236431319033,0.0,0.0,17.43258285522461,0.0,0.0,0.0,0.324395477771759,4.0,0.0,1.0
391500,293.1436767578125,297.1499938964844,293.1499938964844,0.0418060049414634,-1258.35595703125,304.1464233398437,0.5518635511398315,0.0870136842131614,0.0802307501435279,294.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748962402344,0.4407652020454407,0.050000000745058,0.0498797707259655,293.3592834472656,297.1499938964844,293.1499938964844,0.2577141523361206,-3784.6123046875,304.1852722167969,0.8757880330085754,0.3400185704231262,0.2405767887830734,293.1936950683594,297.1499938964844,293.1499938964844,0.2695630490779876,-5320.55615234375,304.1534423828125,0.8878318667411804,0.3560185432434082,0.3390419781208038,293.31414794921875,297.1499938964844,293.1499938964844,0.0060645043849945,-2183.445068359375,298.8154296875,0.4407652020454407,0.050000000745058,0.2366081625223159,291.1748962402344,291.1499938964844,266.17498779296875,264.7961120605469,282.5694274902344,293.98193359375,291.1748046875,1.0,0.2857566773891449,0.8278592824935913,0.8278592824935913,1.0,1.0,-1.1357285976409912,0.466246485710144,0.6694820523262024,0.2614529728889465,0.0,0.0,0.4327589869499206,97.96752166748048,106.0,-0.6146335005760193,-9842.0009765625,224.115951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7045593261719,307.06982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.998046875,18000.0,0.0,0.0,0.2194273471832275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544952869415283,0.3545001745223999,-4.873377747571794e-06,0.0,0.0002226908691227,0.0,0.0,17.277841567993164,0.0,0.0,0.0,0.3237707018852234,4.0,0.0,1.0
391560,293.14068603515625,297.1499938964844,293.1499938964844,0.0425452701747417,-1270.455078125,304.145751953125,0.5511599779129028,0.0876804366707801,0.080995112657547,294.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1738586425781,0.4381037056446075,0.050000000745058,0.0499421581625938,293.3630676269531,297.1499938964844,293.1499938964844,0.2542111575603485,-3743.912841796875,304.1851806640625,0.8688862919807434,0.3366226553916931,0.2379605919122696,293.1938171386719,297.1499938964844,293.1499938964844,0.2691324055194855,-5313.80908203125,304.1535949707031,0.8836017847061157,0.3554422557353973,0.3385630548000335,293.3135070800781,297.1499938964844,293.1499938964844,0.0060475580394268,-2178.77978515625,298.7880859375,0.4381037056446075,0.050000000745058,0.2369040846824646,291.1734313964844,291.1499938964844,266.1933288574219,264.8129577636719,282.5799865722656,293.9825134277344,291.1727600097656,1.0,0.2873327732086181,0.8277527689933777,0.8277527689933777,1.0,1.0,-1.133360505104065,0.4651639759540558,0.6681965589523315,0.2608717679977417,0.0,0.0,0.4313295781612396,99.51285552978516,109.0,-4.1063385009765625,-9799.6416015625,226.282943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6868591308594,307.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.396484375,18000.0,0.0,0.0,0.2185130417346954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524236679077148,0.352428525686264,-4.86480848849169e-06,0.0,0.0002217629662482,0.0,0.0,17.13075065612793,0.0,0.0,0.0,0.3231798708438873,4.0,0.0,1.0
391620,293.1387939453125,297.1499938964844,293.1499938964844,0.0434401184320449,-1285.1396484375,304.1457214355469,0.5481851696968079,0.0883067771792411,0.0818743780255317,294.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4332261979579925,0.050000000745058,0.0500649325549602,293.3631896972656,297.1499938964844,293.1499938964844,0.2489423751831054,-3683.20751953125,304.18218994140625,0.857268750667572,0.3311836123466491,0.2339966744184494,293.1938781738281,297.1499938964844,293.1499938964844,0.2684076130390167,-5302.62939453125,304.1535949707031,0.8756421804428101,0.3543188869953155,0.3376190364360809,293.3122863769531,297.1499938964844,293.1499938964844,0.0060153850354254,-2170.345947265625,298.7312927246094,0.4332261979579925,0.050000000745058,0.2374864816665649,291.1647033691406,291.1499938964844,266.2300109863281,264.8464660644531,282.590576171875,293.9700927734375,291.16375732421875,1.0,0.2904741764068603,0.8275396227836609,0.8275396227836609,1.0,1.0,-1.1293710470199585,0.4634127020835876,0.6659583449363708,0.2596867680549621,0.0,0.0,0.429928570985794,102.558837890625,112.0,-10.10036563873291,-9739.474609375,230.7606964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502990722656,306.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.556640625,18000.0,0.0,0.0,0.2168033719062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498881459236145,0.3498930037021637,-4.851937319472199e-06,0.0,0.000220027854084,0.0,0.0,16.944047927856445,0.0,0.0,0.0,0.3224238753318786,4.0,0.0,1.0
