time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391680,293.1387939453125,297.1499938964844,293.1499938964844,0.0434401184320449,-1285.1396484375,304.1457214355469,0.5481851696968079,0.0883067771792411,0.0818743780255317,294.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656799316406,0.4332261979579925,0.050000000745058,0.0500649325549602,293.3631896972656,297.1499938964844,293.1499938964844,0.2489423751831054,-3683.20751953125,304.18218994140625,0.857268750667572,0.3311836123466491,0.2339966744184494,293.1938781738281,297.1499938964844,293.1499938964844,0.2684076130390167,-5302.62939453125,304.1535949707031,0.8756421804428101,0.3543188869953155,0.3376190364360809,293.3122863769531,297.1499938964844,293.1499938964844,0.0060153850354254,-2170.345947265625,298.7312927246094,0.4332261979579925,0.050000000745058,0.2374864816665649,291.1647033691406,291.1499938964844,266.2300109863281,264.8464660644531,282.590576171875,293.9700927734375,291.16375732421875,1.0,0.2904741764068603,0.8275396227836609,0.8275396227836609,1.0,1.0,-1.1293710470199585,0.4634127020835876,0.6659583449363708,0.2596867680549621,0.0,0.0,0.429928570985794,102.558837890625,112.0,-10.10036563873291,-9739.474609375,230.7606964111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502990722656,306.9971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.556640625,18000.0,0.0,0.0,0.2168033719062805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498881459236145,0.3498930037021637,-4.851937319472199e-06,0.0,0.000220027854084,0.0,0.0,16.944047927856445,0.0,0.0,0.0,0.3224238753318786,4.0,0.0,1.0
391740,293.1396789550781,297.1499938964844,293.1499938964844,0.0437744818627834,-1290.6038818359375,304.1466064453125,0.5438618659973145,0.0884135887026786,0.0821780860424041,294.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4287770688533783,0.050000000745058,0.0501879155635833,293.36004638671875,297.1499938964844,293.1499938964844,0.2445038408041,-3631.974365234375,304.17889404296875,0.8470640778541565,0.3264172673225403,0.2306922525167465,293.1937866210937,297.1499938964844,293.1499938964844,0.2676497101783752,-5290.85791015625,304.1536560058594,0.8681663274765015,0.3532283008098602,0.3367096781730652,293.3112487792969,297.1499938964844,293.1499938964844,0.0059822690673172,-2161.348388671875,298.67529296875,0.4287770688533783,0.050000000745058,0.2380698770284652,291.158447265625,291.1499938964844,266.26666259765625,264.8798217773437,282.598388671875,293.955322265625,291.157958984375,1.0,0.2935920357704162,0.8273265361785889,0.8273265361785889,1.0,1.0,-1.1255254745483398,0.4617762267589569,0.6637492775917053,0.258404403924942,0.0,0.0,0.4292689859867096,105.60909271240234,100.0,-8.057892799377441,-9695.7607421875,235.2621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058959960937,306.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.2153335809707641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488252758979797,0.3488301336765289,-4.8459355639352e-06,0.0,0.0002185362100135,0.0,0.0,16.86418914794922,0.0,0.0,0.0,0.3220893442630768,4.0,0.0,1.0
391800,293.1396789550781,297.1499938964844,293.1499938964844,0.0437744818627834,-1290.6038818359375,304.1466064453125,0.5438618659973145,0.0884135887026786,0.0821780860424041,294.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.4287770688533783,0.050000000745058,0.0501879155635833,293.36004638671875,297.1499938964844,293.1499938964844,0.2445038408041,-3631.974365234375,304.17889404296875,0.8470640778541565,0.3264172673225403,0.2306922525167465,293.1937866210937,297.1499938964844,293.1499938964844,0.2676497101783752,-5290.85791015625,304.1536560058594,0.8681663274765015,0.3532283008098602,0.3367096781730652,293.3112487792969,297.1499938964844,293.1499938964844,0.0059822690673172,-2161.348388671875,298.67529296875,0.4287770688533783,0.050000000745058,0.2380698770284652,291.158447265625,291.1499938964844,266.26666259765625,264.8798217773437,282.598388671875,293.955322265625,291.157958984375,1.0,0.2935920357704162,0.8273265361785889,0.8273265361785889,1.0,1.0,-1.1255254745483398,0.4617762267589569,0.6637492775917053,0.258404403924942,0.0,0.0,0.4292689859867096,105.60909271240234,100.0,-8.057892799377441,-9695.7607421875,235.2621154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058959960937,306.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.380859375,18000.0,0.0,0.0,0.2153335809707641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488252758979797,0.3488301336765289,-4.8459355639352e-06,0.0,0.0002185362100135,0.0,0.0,16.86418914794922,0.0,0.0,0.0,0.3220893442630768,4.0,0.0,1.0
391860,293.1414489746094,297.1499938964844,293.1499938964844,0.0437050126492977,-1289.398193359375,304.1478576660156,0.5453705191612244,0.0883209034800529,0.0820849314332008,294.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4302797019481659,0.050000000745058,0.0501451455056667,293.3560791015625,297.1499938964844,293.1499938964844,0.2401456981897354,-3581.15966796875,304.1765441894531,0.8453880548477173,0.3218993842601776,0.2274820059537887,293.1934814453125,297.1499938964844,293.1499938964844,0.266653835773468,-5275.14501953125,304.15411376953125,0.8695344924926758,0.3521749377250671,0.3356639146804809,293.3104553222656,297.1499938964844,293.1499938964844,0.0059255696833133,-2144.40283203125,298.6210021972656,0.4302797019481659,0.050000000745058,0.2378669828176498,291.1568298339844,291.1499938964844,266.3033447265625,264.9129333496094,282.609619140625,293.94268798828125,291.15704345703125,1.0,0.2912518382072449,0.8270986676216125,0.8270986676216125,1.0,1.0,-1.1200110912322998,0.4593584835529327,0.6606526374816895,0.2567894756793976,0.0,0.0,0.4285370409488678,104.44052124023438,88.0,-1.6767176389694214,-9645.7529296875,231.0953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.2141132056713104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348001092672348,0.3480059504508972,-4.842476300837006e-06,0.0,0.0002172976819565,0.0,0.0,16.806171417236328,0.0,0.0,0.0,0.3218474686145782,4.0,0.0,1.0
391920,293.1414489746094,297.1499938964844,293.1499938964844,0.0437050126492977,-1289.398193359375,304.1478576660156,0.5453705191612244,0.0883209034800529,0.0820849314332008,294.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4302797019481659,0.050000000745058,0.0501451455056667,293.3560791015625,297.1499938964844,293.1499938964844,0.2401456981897354,-3581.15966796875,304.1765441894531,0.8453880548477173,0.3218993842601776,0.2274820059537887,293.1934814453125,297.1499938964844,293.1499938964844,0.266653835773468,-5275.14501953125,304.15411376953125,0.8695344924926758,0.3521749377250671,0.3356639146804809,293.3104553222656,297.1499938964844,293.1499938964844,0.0059255696833133,-2144.40283203125,298.6210021972656,0.4302797019481659,0.050000000745058,0.2378669828176498,291.1568298339844,291.1499938964844,266.3033447265625,264.9129333496094,282.609619140625,293.94268798828125,291.15704345703125,1.0,0.2912518382072449,0.8270986676216125,0.8270986676216125,1.0,1.0,-1.1200110912322998,0.4593584835529327,0.6606526374816895,0.2567894756793976,0.0,0.0,0.4285370409488678,104.44052124023438,88.0,-1.6767176389694214,-9645.7529296875,231.0953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5555725097656,306.9300842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.279296875,18000.0,0.0,0.0,0.2141132056713104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348001092672348,0.3480059504508972,-4.842476300837006e-06,0.0,0.0002172976819565,0.0,0.0,16.806171417236328,0.0,0.0,0.0,0.3218474686145782,4.0,0.0,1.0
391980,293.143310546875,297.1499938964844,293.1499938964844,0.0434153899550437,-1284.5531005859375,304.1490478515625,0.5519142150878906,0.0881572961807251,0.0817900523543357,294.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4367552697658539,0.050000000745058,0.0499750971794128,293.3518371582031,297.1499938964844,293.1499938964844,0.235776662826538,-3529.7529296875,304.17498779296875,0.850338339805603,0.3175427913665771,0.2243005931377411,293.1929626464844,297.1499938964844,293.1499938964844,0.2654749155044555,-5256.43310546875,304.1546936035156,0.8780769109725952,0.3511800467967987,0.3345440030097961,293.30975341796875,297.1499938964844,293.1499938964844,0.0058508948422968,-2121.228515625,298.5688171386719,0.4367552697658539,0.050000000745058,0.2370603382587433,291.1600952148437,291.1499938964844,266.3399963378906,264.94580078125,282.62384033203125,293.9320678710937,291.1605224609375,1.0,0.2852871119976043,0.826870858669281,0.826870858669281,1.0,1.0,-1.1133222579956057,0.4563937187194824,0.6569285988807678,0.2549419701099396,0.0,0.0,0.4269891679286957,100.03411102294922,76.0,3.439185380935669,-9581.3046875,220.42459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,306.89508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.2130678594112396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346326470375061,0.3463312983512878,-4.8372608034696896e-06,0.0,0.0002162367891287,0.0,0.0,16.69429588317871,0.0,0.0,0.0,0.321394145488739,4.0,0.0,1.0
392040,293.143310546875,297.1499938964844,293.1499938964844,0.0434153899550437,-1284.5531005859375,304.1490478515625,0.5519142150878906,0.0881572961807251,0.0817900523543357,294.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.4367552697658539,0.050000000745058,0.0499750971794128,293.3518371582031,297.1499938964844,293.1499938964844,0.235776662826538,-3529.7529296875,304.17498779296875,0.850338339805603,0.3175427913665771,0.2243005931377411,293.1929626464844,297.1499938964844,293.1499938964844,0.2654749155044555,-5256.43310546875,304.1546936035156,0.8780769109725952,0.3511800467967987,0.3345440030097961,293.30975341796875,297.1499938964844,293.1499938964844,0.0058508948422968,-2121.228515625,298.5688171386719,0.4367552697658539,0.050000000745058,0.2370603382587433,291.1600952148437,291.1499938964844,266.3399963378906,264.94580078125,282.62384033203125,293.9320678710937,291.1605224609375,1.0,0.2852871119976043,0.826870858669281,0.826870858669281,1.0,1.0,-1.1133222579956057,0.4563937187194824,0.6569285988807678,0.2549419701099396,0.0,0.0,0.4269891679286957,100.03411102294922,76.0,3.439185380935669,-9581.3046875,220.42459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5076904296875,306.89508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.939453125,18000.0,0.0,0.0,0.2130678594112396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.346326470375061,0.3463312983512878,-4.8372608034696896e-06,0.0,0.0002162367891287,0.0,0.0,16.69429588317871,0.0,0.0,0.0,0.321394145488739,4.0,0.0,1.0
392100,293.1442565917969,297.1499938964844,293.1499938964844,0.0432203970849514,-1281.3134765625,304.1495666503906,0.5568099021911621,0.0880573317408561,0.0815936028957367,294.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.4417657852172851,0.050000000745058,0.0498572774231433,293.3496398925781,297.1499938964844,293.1499938964844,0.2336132973432541,-3504.172119140625,304.17437744140625,0.8549255728721619,0.3154127299785614,0.222721055150032,293.192626953125,297.1499938964844,293.1499938964844,0.2648609280586242,-5246.6923828125,304.15496826171875,0.884669303894043,0.3507029116153717,0.3339709043502807,293.3094177246094,297.1499938964844,293.1499938964844,0.0058095436543226,-2108.25146484375,298.5429382324219,0.4417657852172851,0.050000000745058,0.2365014553070068,291.16217041015625,291.1499938964844,266.3583374023437,264.962158203125,282.63189697265625,293.9276428222656,291.1626281738281,1.0,0.2812605500221252,0.8267569541931152,0.8267569541931152,1.0,1.0,-1.1096904277801514,0.4547755122184753,0.654914915561676,0.2539689540863037,0.0,0.0,0.4259704947471618,96.99717712402344,76.0,4.811295986175537,-9544.8828125,213.4633026123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4872131347656,306.8775939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18014.783203125,18000.0,0.0,0.0,0.2125780880451202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451540768146515,0.3451589047908783,-4.833378625335172e-06,0.0,0.0002157397393602,0.0,0.0,16.6154727935791,0.0,0.0,0.0,0.321075975894928,4.0,0.0,1.0
392160,293.1451721191406,297.1499938964844,293.1499938964844,0.0429996736347675,-1277.656494140625,304.1500549316406,0.5627627968788147,0.0879483446478843,0.0813720971345901,294.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.4480688273906708,0.050000000745058,0.0497229695320129,293.3474426269531,297.1499938964844,293.1499938964844,0.2314684689044952,-3478.736572265625,304.1738586425781,0.8609336018562317,0.3133194148540497,0.2211522161960601,293.1922302246094,297.1499938964844,293.1499938964844,0.2642375528812408,-5236.80712890625,304.1551818847656,0.8927980065345764,0.3502409756183624,0.3333944380283355,293.3091125488281,297.1499938964844,293.1499938964844,0.0057662427425384,-2094.579833984375,298.5172119140625,0.4480688273906708,0.050000000745058,0.2358643561601638,291.1644592285156,291.1499938964844,266.3766784667969,264.9784240722656,282.64044189453125,293.923583984375,291.1649475097656,1.0,0.2766630947589874,0.8266633152961731,0.8266633152961731,1.0,1.0,-1.1059236526489258,0.4530929923057556,0.6528306603431702,0.252981036901474,0.0,0.0,0.4247784316539764,93.54137420654295,64.0,5.742767810821533,-9506.4013671875,205.71250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.469970703125,306.8608093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.5703125,18000.0,0.0,0.0,0.2120938599109649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3437733650207519,0.3437781929969787,-4.828702458326006e-06,0.0,0.0002152483066311,0.0,0.0,16.52255630493164,0.0,0.0,0.0,0.3206999897956848,4.0,0.0,1.0
392220,293.1466369628906,297.1499938964844,293.1499938964844,0.0426060743629932,-1271.1561279296875,304.15069580078125,0.5745195150375366,0.0877552255988121,0.0809768065810203,294.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.461195707321167,0.050000000745058,0.0494817979633808,293.3436889648437,297.1499938964844,293.1499938964844,0.2281089425086975,-3438.77197265625,304.1730651855469,0.8737592697143555,0.3100678622722626,0.2186860889196396,293.1914367675781,297.1499938964844,293.1499938964844,0.2632450759410858,-5221.08935546875,304.15545654296875,0.909363567829132,0.3495404422283172,0.3324801921844482,293.3086242675781,297.1499938964844,293.1499938964844,0.0056942463852465,-2071.712646484375,298.4761047363281,0.461195707321167,0.050000000745058,0.2347203344106674,291.16815185546875,291.1499938964844,266.406005859375,265.0043334960937,282.654541015625,293.9169311523437,291.1686096191406,1.0,0.2682949602603912,0.826513409614563,0.826513409614563,1.0,1.0,-1.099729061126709,0.4503132402896881,0.6494158506393433,0.2513998448848724,0.0,0.0,0.4225434064865112,87.34566497802734,64.0,6.161036491394043,-9441.4169921875,192.1151123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501037597656,306.83575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.828125,18000.0,0.0,0.0,0.2113031595945358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411343395709991,0.3411391675472259,-4.819592049898347e-06,0.0,0.0002144458412658,0.0,0.0,16.34514617919922,0.0,0.0,0.0,0.3199816942214966,4.0,0.0,1.0
392280,293.1470031738281,297.1499938964844,293.1499938964844,0.0425005331635475,-1269.4169921875,304.1508483886719,0.5778884887695312,0.0877019390463829,0.0808704197406768,294.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.4650603830814361,0.050000000745058,0.0494176633656024,293.3427429199219,297.1499938964844,293.1499938964844,0.2272845059633255,-3428.943115234375,304.1728820800781,0.8776336312294006,0.3092699944972992,0.2180784791707992,293.1912536621094,297.1499938964844,293.1499938964844,0.2630002200603485,-5217.21630859375,304.155517578125,0.9145402312278748,0.3493712544441223,0.3322541117668152,293.3085021972656,297.1499938964844,293.1499938964844,0.0056759174913167,-2065.8701171875,298.4658508300781,0.4650603830814361,0.050000000745058,0.2344161123037338,291.16900634765625,291.1499938964844,266.413330078125,265.01080322265625,282.658203125,293.91534423828125,291.1694641113281,1.0,0.2660329341888428,0.826475977897644,0.826475977897644,1.0,1.0,-1.098158597946167,0.4496055543422699,0.6485530734062195,0.251008540391922,0.0,0.0,0.4219331741333008,85.699462890625,52.0,6.131659984588623,-9424.6962890625,188.54995727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4466857910156,306.8299865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.76171875,18000.0,0.0,0.0,0.2110983729362487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404050767421722,0.340409904718399,-4.817035460291663e-06,0.0,0.0002142380108125,0.0,0.0,16.296171188354492,0.0,0.0,0.0,0.3197832405567169,4.0,0.0,1.0
392340,293.1488342285156,297.1499938964844,293.1499938964844,0.041929367929697,-1260.024658203125,304.1515197753906,0.5974872708320618,0.0874027460813522,0.0802931785583496,294.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4831407964229584,0.050000000745058,0.0490797273814678,293.3380126953125,297.1499938964844,293.1499938964844,0.223234623670578,-3380.527099609375,304.1719970703125,0.901746153831482,0.3053470551967621,0.2150808274745941,293.19012451171875,297.1499938964844,293.1499938964844,0.2617895901203155,-5198.08203125,304.1557006835937,0.946658730506897,0.3485515117645263,0.3311348259449005,293.30792236328125,297.1499938964844,293.1499938964844,0.0055830003693699,-2036.115478515625,298.4144592285156,0.4831407964229584,0.050000000745058,0.2328130900859832,291.173095703125,291.1499938964844,266.45001220703125,265.0428466796875,282.6780090332031,293.9085998535156,291.17352294921875,1.0,0.2537916898727417,0.826288640499115,0.826288640499115,1.0,1.0,-1.090194582939148,0.4459941387176513,0.6442003846168518,0.2490943223237991,0.0,0.0,0.4185733795166015,77.03187561035156,40.0,5.871280193328857,-9338.697265625,170.02767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390869140625,306.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.80859375,18000.0,0.0,0.0,0.2100073248147964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363873660564422,0.3363921642303467,-4.802826424565865e-06,0.0,0.0002131307264789,0.0,0.0,16.027278900146484,0.0,0.0,0.0,0.3186914622783661,4.0,0.0,1.0
392400,293.1488342285156,297.1499938964844,293.1499938964844,0.041929367929697,-1260.024658203125,304.1515197753906,0.5974872708320618,0.0874027460813522,0.0802931785583496,294.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17266845703125,0.4831407964229584,0.050000000745058,0.0490797273814678,293.3380126953125,297.1499938964844,293.1499938964844,0.223234623670578,-3380.527099609375,304.1719970703125,0.901746153831482,0.3053470551967621,0.2150808274745941,293.19012451171875,297.1499938964844,293.1499938964844,0.2617895901203155,-5198.08203125,304.1557006835937,0.946658730506897,0.3485515117645263,0.3311348259449005,293.30792236328125,297.1499938964844,293.1499938964844,0.0055830003693699,-2036.115478515625,298.4144592285156,0.4831407964229584,0.050000000745058,0.2328130900859832,291.173095703125,291.1499938964844,266.45001220703125,265.0428466796875,282.6780090332031,293.9085998535156,291.17352294921875,1.0,0.2537916898727417,0.826288640499115,0.826288640499115,1.0,1.0,-1.090194582939148,0.4459941387176513,0.6442003846168518,0.2490943223237991,0.0,0.0,0.4185733795166015,77.03187561035156,40.0,5.871280193328857,-9338.697265625,170.02767944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390869140625,306.804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.80859375,18000.0,0.0,0.0,0.2100073248147964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363873660564422,0.3363921642303467,-4.802826424565865e-06,0.0,0.0002131307264789,0.0,0.0,16.027278900146484,0.0,0.0,0.0,0.3186914622783661,4.0,0.0,1.0
392460,293.1618347167969,297.1499938964844,293.1499938964844,0.0397857874631881,-1224.8096923828125,304.1546325683594,0.6166087985038757,0.0847852900624275,0.0780863165855407,294.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5024799704551697,0.050000000745058,0.0487370267510414,293.3431396484375,297.1499938964844,293.1499938964844,0.2178259044885635,-3314.8642578125,304.1737365722656,0.9354154467582704,0.299525499343872,0.2110287100076675,293.1990051269531,297.1499938964844,293.1499938964844,0.2590632438659668,-5154.12158203125,304.15838623046875,0.9817111492156982,0.3457196950912475,0.3285057544708252,293.31964111328125,297.1499938964844,293.1499938964844,0.0054551721550524,-1994.8031005859373,298.3313293457031,0.5024799704551697,0.050000000745058,0.2311874628067016,291.1820678710937,291.1499938964844,266.4866638183594,265.0747375488281,282.70513916015625,293.9013671875,291.1838073730469,1.0,0.2400373518466949,0.826144278049469,0.826144278049469,1.0,1.0,-1.077165603637695,0.4399998188018799,0.6371657252311707,0.2462681978940963,0.0,0.0,0.4138584733009338,68.1817398071289,28.0,14.595976829528809,-9224.5556640625,150.05047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495544433594,306.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.470703125,18000.0,0.0,0.0,0.2087329179048538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313251435756683,0.3313299119472503,-4.786025783687364e-06,0.0,0.0002118373668054,0.0,0.0,15.694947242736816,0.0,0.0,0.0,0.3173311948776245,4.0,0.0,1.0
392520,293.1618347167969,297.1499938964844,293.1499938964844,0.0397857874631881,-1224.8096923828125,304.1546325683594,0.6166087985038757,0.0847852900624275,0.0780863165855407,294.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5024799704551697,0.050000000745058,0.0487370267510414,293.3431396484375,297.1499938964844,293.1499938964844,0.2178259044885635,-3314.8642578125,304.1737365722656,0.9354154467582704,0.299525499343872,0.2110287100076675,293.1990051269531,297.1499938964844,293.1499938964844,0.2590632438659668,-5154.12158203125,304.15838623046875,0.9817111492156982,0.3457196950912475,0.3285057544708252,293.31964111328125,297.1499938964844,293.1499938964844,0.0054551721550524,-1994.8031005859373,298.3313293457031,0.5024799704551697,0.050000000745058,0.2311874628067016,291.1820678710937,291.1499938964844,266.4866638183594,265.0747375488281,282.70513916015625,293.9013671875,291.1838073730469,1.0,0.2400373518466949,0.826144278049469,0.826144278049469,1.0,1.0,-1.077165603637695,0.4399998188018799,0.6371657252311707,0.2462681978940963,0.0,0.0,0.4138584733009338,68.1817398071289,28.0,14.595976829528809,-9224.5556640625,150.05047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4495544433594,306.797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.470703125,18000.0,0.0,0.0,0.2087329179048538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3313251435756683,0.3313299119472503,-4.786025783687364e-06,0.0,0.0002118373668054,0.0,0.0,15.694947242736816,0.0,0.0,0.0,0.3173311948776245,4.0,0.0,1.0
392580,293.17108154296875,297.1499938964844,293.1499938964844,0.0374914370477199,-1187.0501708984375,304.1568908691406,0.6364638805389404,0.0826082676649093,0.0757701098918914,294.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5269089341163635,0.050000000745058,0.0484365560114383,293.3414611816406,297.1499938964844,293.1499938964844,0.2128607481718063,-3254.441650390625,304.174072265625,0.9738924503326416,0.2949634790420532,0.207460418343544,293.1942443847656,297.1499938964844,293.1499938964844,0.2411114424467086,-4859.2314453125,304.1878356933594,0.9990000128746032,0.3453716039657593,0.3093982338905334,293.3275146484375,297.1499938964844,293.1499938964844,0.0053449817933142,-1958.1495361328125,298.25811767578125,0.5269089341163635,0.050000000745058,0.2297621667385101,291.1982421875,291.1499938964844,266.5233459472656,265.1065368652344,282.7402038574219,293.8631286621094,291.20379638671875,1.0,0.2244754135608673,0.825999915599823,0.825999915599823,1.0,1.0,-1.0451115369796753,0.4251338243484497,0.6199777126312256,0.2398270666599273,0.0,0.0,0.4065300524234772,60.16793441772461,31.0,38.84132766723633,-9012.904296875,127.3005599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,306.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.09375,18000.0,0.0,0.0,0.2070600688457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235698938369751,0.3235746622085571,-4.761453510582214e-06,0.0,0.0002101396385114,0.0,0.0,15.195812225341797,0.0,0.0,0.0,0.315299391746521,4.0,0.0,1.0
392640,293.17108154296875,297.1499938964844,293.1499938964844,0.0374914370477199,-1187.0501708984375,304.1568908691406,0.6364638805389404,0.0826082676649093,0.0757701098918914,294.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1952514648437,0.5269089341163635,0.050000000745058,0.0484365560114383,293.3414611816406,297.1499938964844,293.1499938964844,0.2128607481718063,-3254.441650390625,304.174072265625,0.9738924503326416,0.2949634790420532,0.207460418343544,293.1942443847656,297.1499938964844,293.1499938964844,0.2411114424467086,-4859.2314453125,304.1878356933594,0.9990000128746032,0.3453716039657593,0.3093982338905334,293.3275146484375,297.1499938964844,293.1499938964844,0.0053449817933142,-1958.1495361328125,298.25811767578125,0.5269089341163635,0.050000000745058,0.2297621667385101,291.1982421875,291.1499938964844,266.5233459472656,265.1065368652344,282.7402038574219,293.8631286621094,291.20379638671875,1.0,0.2244754135608673,0.825999915599823,0.825999915599823,1.0,1.0,-1.0451115369796753,0.4251338243484497,0.6199777126312256,0.2398270666599273,0.0,0.0,0.4065300524234772,60.16793441772461,31.0,38.84132766723633,-9012.904296875,127.3005599975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903564453125,306.8311462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.09375,18000.0,0.0,0.0,0.2070600688457489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235698938369751,0.3235746622085571,-4.761453510582214e-06,0.0,0.0002101396385114,0.0,0.0,15.195812225341797,0.0,0.0,0.0,0.315299391746521,4.0,0.0,1.0
392700,293.1731872558594,297.1499938964844,293.1499938964844,0.0364933051168918,-1170.23876953125,304.1574401855469,0.644267201423645,0.0819227024912834,0.0748972967267036,294.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.5372308492660522,0.050000000745058,0.0483412742614746,293.3398132324219,297.1499938964844,293.1499938964844,0.2101888209581375,-3221.40673828125,304.174560546875,0.9861408472061156,0.2928611636161804,0.2059032022953033,293.1782531738281,297.1499938964844,293.1499938964844,0.2265072166919708,-4618.23046875,304.20733642578125,0.9990000128746032,0.347946286201477,0.2944203019142151,293.3301696777344,297.1499938964844,293.1499938964844,0.005293502472341,-1939.0826416015625,298.23565673828125,0.5372308492660522,0.050000000745058,0.2293101847171783,291.23175048828125,291.1499938964844,266.5416564941406,265.1224060058594,282.7528381347656,293.8187255859375,291.2401123046875,1.0,0.2181777507066726,0.825927734375,0.825927734375,1.0,1.0,-1.0235545635223389,0.4152179658412933,0.6083366274833679,0.2353902161121368,0.0,0.0,0.3978080451488495,57.48445892333984,31.0,67.06961059570312,-8854.7919921875,117.41300201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,306.8526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18085.595703125,18000.0,0.0,0.0,0.2058696895837783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3162931203842163,0.3162978589534759,-4.743575573229464e-06,0.0,0.000208931567613,0.0,0.0,14.74932098388672,0.0,0.0,0.0,0.3134529590606689,4.0,0.0,1.0
392760,293.1740417480469,297.1499938964844,293.1499938964844,0.0358198881149292,-1158.8751220703125,304.15728759765625,0.6520134806632996,0.0814606323838234,0.0743137896060943,294.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25360107421875,0.5467652082443237,0.050000000745058,0.048264168202877,293.33807373046875,297.1499938964844,293.1499938964844,0.2077748328447342,-3191.684814453125,304.1744689941406,0.9957273602485656,0.290796548128128,0.2043965458869934,293.1587219238281,297.1499938964844,293.1499938964844,0.2142089009284973,-4414.42919921875,304.2191772460937,0.9990000128746032,0.3514227569103241,0.2817150354385376,293.33203125,297.1499938964844,293.1499938964844,0.0052457773126661,-1921.9478759765625,298.2120361328125,0.5467652082443237,0.050000000745058,0.2289444208145141,291.25860595703125,291.1499938964844,266.5599975585937,265.13824462890625,282.7592468261719,293.7733154296875,291.26226806640625,1.0,0.2127083390951156,0.8259952664375305,0.8259952664375305,1.0,1.0,-1.0052627325057983,0.4068534970283508,0.5984092354774475,0.2315943837165832,0.0,0.0,0.3877744674682617,55.30476379394531,49.0,57.08781433105469,-8670.87890625,109.4707260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6059875488281,306.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18119.736328125,18000.0,0.0,0.0,0.204340398311615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053396642208099,0.3053443729877472,-4.7138810259639286e-06,0.0,0.0002073795185424,0.0,0.0,14.080830574035645,0.0,0.0,0.0,0.3107890784740448,4.0,0.0,1.0
392820,293.1744689941406,297.1499938964844,293.1499938964844,0.0351683385670185,-1148.3333740234375,304.15594482421875,0.6547715663909912,0.0807638764381408,0.0735984668135643,294.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574462890625,0.5516725182533264,0.050000000745058,0.0482278242707252,293.33465576171875,297.1499938964844,293.1499938964844,0.2041856050491333,-3148.348876953125,304.17218017578125,0.9977014660835266,0.2867248654365539,0.2015271633863449,293.1267395019531,297.1499938964844,293.1499938964844,0.2078477293252945,-4314.23876953125,304.2056579589844,0.9990000128746032,0.3577292859554291,0.2754594385623932,293.3338317871094,297.1499938964844,293.1499938964844,0.0051826061680912,-1902.2227783203125,298.1424255371094,0.5516725182533264,0.050000000745058,0.2287720292806625,291.2543334960937,291.1499938964844,266.5966796875,265.1698913574219,282.7545471191406,293.7129211425781,291.24932861328125,1.0,0.2103122025728225,0.8261302709579468,0.8261302709579468,1.0,1.0,-0.993189811706543,0.4014882743358612,0.5917015671730042,0.2287420928478241,0.0,0.0,0.3733157813549042,54.2275276184082,67.0,-12.55334758758545,-8442.3935546875,104.9776382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79327392578125,306.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.640625,18000.0,0.0,0.0,0.2002798467874527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866151928901672,0.2866198420524597,-4.64896811536164e-06,0.0,0.0002032585762208,0.0,0.0,12.93330192565918,0.0,0.0,0.0,0.306142657995224,4.0,0.0,1.0
392880,293.1744689941406,297.1499938964844,293.1499938964844,0.0351683385670185,-1148.3333740234375,304.15594482421875,0.6547715663909912,0.0807638764381408,0.0735984668135643,294.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2574462890625,0.5516725182533264,0.050000000745058,0.0482278242707252,293.33465576171875,297.1499938964844,293.1499938964844,0.2041856050491333,-3148.348876953125,304.17218017578125,0.9977014660835266,0.2867248654365539,0.2015271633863449,293.1267395019531,297.1499938964844,293.1499938964844,0.2078477293252945,-4314.23876953125,304.2056579589844,0.9990000128746032,0.3577292859554291,0.2754594385623932,293.3338317871094,297.1499938964844,293.1499938964844,0.0051826061680912,-1902.2227783203125,298.1424255371094,0.5516725182533264,0.050000000745058,0.2287720292806625,291.2543334960937,291.1499938964844,266.5966796875,265.1698913574219,282.7545471191406,293.7129211425781,291.24932861328125,1.0,0.2103122025728225,0.8261302709579468,0.8261302709579468,1.0,1.0,-0.993189811706543,0.4014882743358612,0.5917015671730042,0.2287420928478241,0.0,0.0,0.3733157813549042,54.2275276184082,67.0,-12.55334758758545,-8442.3935546875,104.9776382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79327392578125,306.76641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18100.640625,18000.0,0.0,0.0,0.2002798467874527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866151928901672,0.2866198420524597,-4.64896811536164e-06,0.0,0.0002032585762208,0.0,0.0,12.93330192565918,0.0,0.0,0.0,0.306142657995224,4.0,0.0,1.0
392940,293.1747741699219,297.1499938964844,293.1499938964844,0.0349157266318798,-1144.9776611328125,304.1543884277344,0.6432435512542725,0.0800846070051193,0.0730748623609542,294.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064514160156,0.5414600372314453,0.050000000745058,0.0483060590922832,293.331787109375,297.1499938964844,293.1499938964844,0.2015680372714996,-3117.529541015625,304.1691589355469,0.9817330241203308,0.2826330959796905,0.198739618062973,293.12384033203125,297.1499938964844,293.1499938964844,0.2200572490692138,-4526.7880859375,304.16632080078125,0.9990000128746032,0.3589733839035034,0.2886686325073242,293.3346252441406,297.1499938964844,293.1499938964844,0.0051474873907864,-1894.96630859375,298.0512084960937,0.5414600372314453,0.050000000745058,0.2291431427001953,291.1997985839844,291.1499938964844,266.6333312988281,265.20147705078125,282.74688720703125,293.7125549316406,291.19195556640625,1.0,0.215629369020462,0.826265275478363,0.826265275478363,1.0,1.0,-1.0056010484695437,0.4074205458164215,0.5981804728507996,0.2306506037712097,0.0,0.0,0.3700547814369201,56.3448486328125,85.0,-66.99112701416016,-8439.0380859375,111.32795715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9607238769531,306.7539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.892578125,18000.0,0.0,0.0,0.195674329996109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796000242233276,0.2796046435832977,-4.612462362274528e-06,0.0,0.000198584573809,0.0,0.0,12.483884811401367,0.0,0.0,0.0,0.3042172789573669,4.0,0.0,1.0
393000,293.1747741699219,297.1499938964844,293.1499938964844,0.0349157266318798,-1144.9776611328125,304.1543884277344,0.6432435512542725,0.0800846070051193,0.0730748623609542,294.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064514160156,0.5414600372314453,0.050000000745058,0.0483060590922832,293.331787109375,297.1499938964844,293.1499938964844,0.2015680372714996,-3117.529541015625,304.1691589355469,0.9817330241203308,0.2826330959796905,0.198739618062973,293.12384033203125,297.1499938964844,293.1499938964844,0.2200572490692138,-4526.7880859375,304.16632080078125,0.9990000128746032,0.3589733839035034,0.2886686325073242,293.3346252441406,297.1499938964844,293.1499938964844,0.0051474873907864,-1894.96630859375,298.0512084960937,0.5414600372314453,0.050000000745058,0.2291431427001953,291.1997985839844,291.1499938964844,266.6333312988281,265.20147705078125,282.74688720703125,293.7125549316406,291.19195556640625,1.0,0.215629369020462,0.826265275478363,0.826265275478363,1.0,1.0,-1.0056010484695437,0.4074205458164215,0.5981804728507996,0.2306506037712097,0.0,0.0,0.3700547814369201,56.3448486328125,85.0,-66.99112701416016,-8439.0380859375,111.32795715332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9607238769531,306.7539367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18034.892578125,18000.0,0.0,0.0,0.195674329996109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796000242233276,0.2796046435832977,-4.612462362274528e-06,0.0,0.000198584573809,0.0,0.0,12.483884811401367,0.0,0.0,0.0,0.3042172789573669,4.0,0.0,1.0
393060,293.1759948730469,297.1499938964844,293.1499938964844,0.0346941761672496,-1142.278076171875,304.1533203125,0.6229314804077148,0.0792112499475479,0.0725207030773162,294.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5219784379005432,0.050000000745058,0.0484877154231071,293.3292541503906,297.1499938964844,293.1499938964844,0.1992813646793365,-3090.755126953125,304.1665954589844,0.9468480348587036,0.2785374820232391,0.1960248351097107,293.1547241210937,297.1499938964844,293.1499938964844,0.2471018880605697,-4979.98095703125,304.1156311035156,0.9990000128746032,0.3534442782402038,0.3171152770519256,293.33642578125,297.1499938964844,293.1499938964844,0.0051246723160147,-1892.7115478515625,297.9496765136719,0.5219784379005432,0.050000000745058,0.2300048470497131,291.1308898925781,291.1499938964844,266.6700134277344,265.2330017089844,282.7390441894531,293.7676086425781,291.12261962890625,1.0,0.2273005992174148,0.8262470960617065,0.8262470960617065,1.0,1.0,-1.0370668172836304,0.4223707616329193,0.6146960854530334,0.2357411533594131,0.0,0.0,0.3771271407604217,61.30268478393555,88.0,-90.82325744628906,-8622.4248046875,127.34148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0198059082031,306.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8671875,18000.0,0.0,0.0,0.1916775107383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838281989097595,0.2838328182697296,-4.610956239048392e-06,0.0,0.0001945283001987,0.0,0.0,12.693353652954102,0.0,0.0,0.0,0.3049921095371246,4.0,0.0,1.0
393120,293.1759948730469,297.1499938964844,293.1499938964844,0.0346941761672496,-1142.278076171875,304.1533203125,0.6229314804077148,0.0792112499475479,0.0725207030773162,294.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5219784379005432,0.050000000745058,0.0484877154231071,293.3292541503906,297.1499938964844,293.1499938964844,0.1992813646793365,-3090.755126953125,304.1665954589844,0.9468480348587036,0.2785374820232391,0.1960248351097107,293.1547241210937,297.1499938964844,293.1499938964844,0.2471018880605697,-4979.98095703125,304.1156311035156,0.9990000128746032,0.3534442782402038,0.3171152770519256,293.33642578125,297.1499938964844,293.1499938964844,0.0051246723160147,-1892.7115478515625,297.9496765136719,0.5219784379005432,0.050000000745058,0.2300048470497131,291.1308898925781,291.1499938964844,266.6700134277344,265.2330017089844,282.7390441894531,293.7676086425781,291.12261962890625,1.0,0.2273005992174148,0.8262470960617065,0.8262470960617065,1.0,1.0,-1.0370668172836304,0.4223707616329193,0.6146960854530334,0.2357411533594131,0.0,0.0,0.3771271407604217,61.30268478393555,88.0,-90.82325744628906,-8622.4248046875,127.34148406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0198059082031,306.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17970.8671875,18000.0,0.0,0.0,0.1916775107383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838281989097595,0.2838328182697296,-4.610956239048392e-06,0.0,0.0001945283001987,0.0,0.0,12.693353652954102,0.0,0.0,0.0,0.3049921095371246,4.0,0.0,1.0
393180,293.17840576171875,297.1499938964844,293.1499938964844,0.0341704376041889,-1134.16259765625,304.1531066894531,0.5991763472557068,0.0780640318989753,0.071774423122406,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5030919313430786,0.050000000745058,0.0487279891967773,293.3269348144531,297.1499938964844,293.1499938964844,0.196601465344429,-3058.3662109375,304.1656188964844,0.9059227705001832,0.2744685411453247,0.1933608055114746,293.2015686035156,297.1499938964844,293.1499938964844,0.2591128945350647,-5170.98095703125,304.1099548339844,0.9824491739273072,0.3437966704368591,0.3281905353069305,293.3399658203125,297.1499938964844,293.1499938964844,0.0051013771444559,-1888.4251708984373,297.8526306152344,0.5030919313430786,0.050000000745058,0.2311446070671081,291.08428955078125,291.1499938964844,266.7066650390625,265.264404296875,282.7738342285156,293.85430908203125,291.0867614746094,1.0,0.2374184876680374,0.8262288570404053,0.8262288570404053,1.0,1.0,-1.0481936931610107,0.4279510080814361,0.620242714881897,0.2367895096540451,0.0,0.0,0.3898903131484985,67.49864959716797,91.0,-32.66226577758789,-8805.4248046875,141.1007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9294128417969,306.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.1892386823892593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972505390644073,0.2972551882266998,-4.642740805138601e-06,0.0,0.0001920532085932,0.0,0.0,13.463483810424805,0.0,0.0,0.0,0.308070421218872,4.0,0.0,1.0
393240,293.17840576171875,297.1499938964844,293.1499938964844,0.0341704376041889,-1134.16259765625,304.1531066894531,0.5991763472557068,0.0780640318989753,0.071774423122406,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0856628417969,0.5030919313430786,0.050000000745058,0.0487279891967773,293.3269348144531,297.1499938964844,293.1499938964844,0.196601465344429,-3058.3662109375,304.1656188964844,0.9059227705001832,0.2744685411453247,0.1933608055114746,293.2015686035156,297.1499938964844,293.1499938964844,0.2591128945350647,-5170.98095703125,304.1099548339844,0.9824491739273072,0.3437966704368591,0.3281905353069305,293.3399658203125,297.1499938964844,293.1499938964844,0.0051013771444559,-1888.4251708984373,297.8526306152344,0.5030919313430786,0.050000000745058,0.2311446070671081,291.08428955078125,291.1499938964844,266.7066650390625,265.264404296875,282.7738342285156,293.85430908203125,291.0867614746094,1.0,0.2374184876680374,0.8262288570404053,0.8262288570404053,1.0,1.0,-1.0481936931610107,0.4279510080814361,0.620242714881897,0.2367895096540451,0.0,0.0,0.3898903131484985,67.49864959716797,91.0,-32.66226577758789,-8805.4248046875,141.1007843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9294128417969,306.8353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17923.189453125,18000.0,0.0,0.0,0.1892386823892593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2972505390644073,0.2972551882266998,-4.642740805138601e-06,0.0,0.0001920532085932,0.0,0.0,13.463483810424805,0.0,0.0,0.0,0.308070421218872,4.0,0.0,1.0
393300,293.17987060546875,297.1499938964844,293.1499938964844,0.0336461253464221,-1125.0645751953125,304.15350341796875,0.586404025554657,0.0774206668138504,0.0713469982147216,294.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031188964844,0.4945842325687408,0.050000000745058,0.0488661937415599,293.3259582519531,297.1499938964844,293.1499938964844,0.1944693177938461,-3031.40478515625,304.1666564941406,0.8882160782814026,0.2724193930625915,0.1920457631349563,293.213134765625,297.1499938964844,293.1499938964844,0.2555373013019562,-5111.044921875,304.1236267089844,0.963802456855774,0.340861976146698,0.3248544335365295,293.3421630859375,297.1499938964844,293.1499938964844,0.0050790882669389,-1879.4168701171875,297.8257141113281,0.4945842325687408,0.050000000745058,0.2318001836538314,291.1092529296875,291.1499938964844,266.7250061035156,265.28009033203125,282.7976989746094,293.8763427734375,291.1168518066406,1.0,0.2417068928480148,0.8262197971343994,0.8262197971343994,1.0,1.0,-1.042796969413757,0.4256207048892975,0.6171762943267822,0.2352716922760009,0.0,0.0,0.3902440667152405,70.9205551147461,91.0,24.06096267700196,-8807.0400390625,145.81141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8496398925781,306.85211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17951.521484375,18000.0,0.0,0.0,0.1885558515787124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010647892951965,0.301069438457489,-4.661635102820583e-06,0.0,0.0001913602172862,0.0,0.0,13.712764739990234,0.0,0.0,0.0,0.3090603053569793,4.0,0.0,1.0
393360,293.1813049316406,297.1499938964844,293.1499938964844,0.0331014208495616,-1115.6446533203125,304.1538391113281,0.5752204060554504,0.0767571702599525,0.0708784759044647,294.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.4877017140388489,0.050000000745058,0.0489920154213905,293.3251342773437,297.1499938964844,293.1499938964844,0.1923670470714569,-3004.86279296875,304.1674499511719,0.8735542893409729,0.2703502476215362,0.1907043755054474,293.2197570800781,297.1499938964844,293.1499938964844,0.2531629204750061,-5070.099609375,304.1326904296875,0.9471318125724792,0.3387579023838043,0.3226277232170105,293.34442138671875,297.1499938964844,293.1499938964844,0.005052616354078,-1869.25244140625,297.7987365722656,0.4877017140388489,0.050000000745058,0.2323970347642898,291.1349792480469,291.1499938964844,266.74334716796875,265.2957763671875,282.81304931640625,293.8881225585937,291.1386108398437,1.0,0.2456386089324951,0.8260355591773987,0.8260355591773987,1.0,1.0,-1.0388187170028689,0.4239655137062073,0.6148531436920166,0.2339468151330948,0.0,0.0,0.3885779976844787,74.0449447631836,94.0,34.618587493896484,-8755.7626953125,150.28897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7676086425781,306.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.41796875,18000.0,0.0,0.0,0.1880598366260528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3003157377243042,0.3003203868865967,-4.668418114306405e-06,0.0,0.0001908568374346,0.0,0.0,13.6921968460083,0.0,0.0,0.0,0.3090412318706512,4.0,0.0,1.0
393420,293.1840209960937,297.1499938964844,293.1499938964844,0.0321340709924697,-1099.261962890625,304.1541748046875,0.5562559366226196,0.0754120051860809,0.0698899701237678,294.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4760172367095947,0.050000000745058,0.0492189861834049,293.32373046875,297.1499938964844,293.1499938964844,0.1887588948011398,-2959.770263671875,304.1676330566406,0.8501940369606018,0.266202300786972,0.1879851669073104,293.2269287109375,297.1499938964844,293.1499938964844,0.2503396868705749,-5021.80810546875,304.1429748535156,0.9193515181541444,0.3355293571949005,0.3195525705814361,293.3487243652344,297.1499938964844,293.1499938964844,0.0050066467374563,-1853.7447509765625,297.7250366210937,0.4760172367095947,0.050000000745058,0.2334736883640289,291.1465759277344,291.1499938964844,266.7799987792969,265.3270568847656,282.8338317871094,293.901123046875,291.147216796875,1.0,0.2525924146175384,0.825667142868042,0.825667142868042,1.0,1.0,-1.0322414636611938,0.4213593304157257,0.6108821630477905,0.2313984930515289,0.0,0.0,0.387984961271286,79.68270874023438,97.0,17.902151107788086,-8667.6943359375,158.44041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6230163574219,306.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1873337030410766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988951504230499,0.2988998293876648,-4.666223048843676e-06,0.0,0.0001901198993436,0.0,0.0,13.612239837646484,0.0,0.0,0.0,0.3087760806083679,4.0,0.0,1.0
