time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393480,293.1840209960937,297.1499938964844,293.1499938964844,0.0321340709924697,-1099.261962890625,304.1541748046875,0.5562559366226196,0.0754120051860809,0.0698899701237678,294.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4760172367095947,0.050000000745058,0.0492189861834049,293.32373046875,297.1499938964844,293.1499938964844,0.1887588948011398,-2959.770263671875,304.1676330566406,0.8501940369606018,0.266202300786972,0.1879851669073104,293.2269287109375,297.1499938964844,293.1499938964844,0.2503396868705749,-5021.80810546875,304.1429748535156,0.9193515181541444,0.3355293571949005,0.3195525705814361,293.3487243652344,297.1499938964844,293.1499938964844,0.0050066467374563,-1853.7447509765625,297.7250366210937,0.4760172367095947,0.050000000745058,0.2334736883640289,291.1465759277344,291.1499938964844,266.7799987792969,265.3270568847656,282.8338317871094,293.901123046875,291.147216796875,1.0,0.2525924146175384,0.825667142868042,0.825667142868042,1.0,1.0,-1.0322414636611938,0.4213593304157257,0.6108821630477905,0.2313984930515289,0.0,0.0,0.387984961271286,79.68270874023438,97.0,17.902151107788086,-8667.6943359375,158.44041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6230163574219,306.6893920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1873337030410766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988951504230499,0.2988998293876648,-4.666223048843676e-06,0.0,0.0001901198993436,0.0,0.0,13.612239837646484,0.0,0.0,0.0,0.3087760806083679,4.0,0.0,1.0
393540,293.1864929199219,297.1499938964844,293.1499938964844,0.0311536956578493,-1082.5548095703125,304.1544189453125,0.540677547454834,0.0740499719977378,0.0688632354140281,294.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4648390412330627,0.050000000745058,0.0494219250977039,293.32244873046875,297.1499938964844,293.1499938964844,0.1852008998394012,-2915.173095703125,304.1676940917969,0.8320469856262207,0.2620621919631958,0.1852506697177887,293.2311706542969,297.1499938964844,293.1499938964844,0.2479749917984008,-4982.10498046875,304.149169921875,0.8989859819412231,0.3327148854732513,0.3170457184314728,293.35260009765625,297.1499938964844,293.1499938964844,0.0049588750116527,-1837.729248046875,297.6488647460937,0.4648390412330627,0.050000000745058,0.2344363331794738,291.1535339355469,291.1499938964844,266.8166809082031,265.3582458496094,282.8507995605469,293.9123840332031,291.1541748046875,1.0,0.2585631310939789,0.8252987861633301,0.8252987861633301,1.0,1.0,-1.0261168479919434,0.4190403819084167,0.6070764064788818,0.2287449091672897,0.0,0.0,0.3870456218719482,84.71369934082031,85.0,11.822043418884276,-8597.248046875,165.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,306.6060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.537109375,18000.0,0.0,0.0,0.1869359612464904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981674671173095,0.298172116279602,-4.664349489758024e-06,0.0,0.0001897162292152,0.0,0.0,13.569329261779783,0.0,0.0,0.0,0.3085938990116119,4.0,0.0,1.0
393600,293.1864929199219,297.1499938964844,293.1499938964844,0.0311536956578493,-1082.5548095703125,304.1544189453125,0.540677547454834,0.0740499719977378,0.0688632354140281,294.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.4648390412330627,0.050000000745058,0.0494219250977039,293.32244873046875,297.1499938964844,293.1499938964844,0.1852008998394012,-2915.173095703125,304.1676940917969,0.8320469856262207,0.2620621919631958,0.1852506697177887,293.2311706542969,297.1499938964844,293.1499938964844,0.2479749917984008,-4982.10498046875,304.149169921875,0.8989859819412231,0.3327148854732513,0.3170457184314728,293.35260009765625,297.1499938964844,293.1499938964844,0.0049588750116527,-1837.729248046875,297.6488647460937,0.4648390412330627,0.050000000745058,0.2344363331794738,291.1535339355469,291.1499938964844,266.8166809082031,265.3582458496094,282.8507995605469,293.9123840332031,291.1541748046875,1.0,0.2585631310939789,0.8252987861633301,0.8252987861633301,1.0,1.0,-1.0261168479919434,0.4190403819084167,0.6070764064788818,0.2287449091672897,0.0,0.0,0.3870456218719482,84.71369934082031,85.0,11.822043418884276,-8597.248046875,165.549072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4991455078125,306.6060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.537109375,18000.0,0.0,0.0,0.1869359612464904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981674671173095,0.298172116279602,-4.664349489758024e-06,0.0,0.0001897162292152,0.0,0.0,13.569329261779783,0.0,0.0,0.0,0.3085938990116119,4.0,0.0,1.0
393660,293.1886291503906,297.1499938964844,293.1499938964844,0.0300412941724061,-1063.416015625,304.15478515625,0.5350187420845032,0.0726923793554306,0.0676686316728591,294.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4628886580467224,0.050000000745058,0.0494543574750423,293.32159423828125,297.1499938964844,293.1499938964844,0.1815367639064788,-2869.042236328125,304.1679077148437,0.8259550929069519,0.2578693330287933,0.182383120059967,293.2340393066406,297.1499938964844,293.1499938964844,0.2455752342939376,-4942.4541015625,304.1534118652344,0.8940595388412476,0.3300755620002746,0.3145371973514557,293.3561096191406,297.1499938964844,293.1499938964844,0.0048932060599327,-1815.5740966796875,297.5714416503906,0.4628886580467224,0.050000000745058,0.2345901727676391,291.1583557128906,291.1499938964844,266.85333251953125,265.389404296875,282.8695068359375,293.926025390625,291.1590881347656,1.0,0.2581755220890045,0.8252072930335999,0.8252072930335999,1.0,1.0,-1.0184543132781982,0.4160725772380829,0.6023817658424377,0.2257141172885894,0.0,0.0,0.3856149911880493,85.40751647949219,73.0,8.938899993896484,-8519.0498046875,164.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000244140625,306.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1867380887269973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967364490032196,0.2967411279678345,-4.66042320113047e-06,0.0,0.000189515427337,0.0,0.0,13.484469413757324,0.0,0.0,0.0,0.3082487881183624,4.0,0.0,1.0
393720,293.1886291503906,297.1499938964844,293.1499938964844,0.0300412941724061,-1063.416015625,304.15478515625,0.5350187420845032,0.0726923793554306,0.0676686316728591,294.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.4628886580467224,0.050000000745058,0.0494543574750423,293.32159423828125,297.1499938964844,293.1499938964844,0.1815367639064788,-2869.042236328125,304.1679077148437,0.8259550929069519,0.2578693330287933,0.182383120059967,293.2340393066406,297.1499938964844,293.1499938964844,0.2455752342939376,-4942.4541015625,304.1534118652344,0.8940595388412476,0.3300755620002746,0.3145371973514557,293.3561096191406,297.1499938964844,293.1499938964844,0.0048932060599327,-1815.5740966796875,297.5714416503906,0.4628886580467224,0.050000000745058,0.2345901727676391,291.1583557128906,291.1499938964844,266.85333251953125,265.389404296875,282.8695068359375,293.926025390625,291.1590881347656,1.0,0.2581755220890045,0.8252072930335999,0.8252072930335999,1.0,1.0,-1.0184543132781982,0.4160725772380829,0.6023817658424377,0.2257141172885894,0.0,0.0,0.3856149911880493,85.40751647949219,73.0,8.938899993896484,-8519.0498046875,164.609619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4000244140625,306.5369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1867380887269973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967364490032196,0.2967411279678345,-4.66042320113047e-06,0.0,0.000189515427337,0.0,0.0,13.484469413757324,0.0,0.0,0.0,0.3082487881183624,4.0,0.0,1.0
393780,293.1903076171875,297.1499938964844,293.1499938964844,0.0285211261361837,-1043.8172607421875,304.1557922363281,0.5366078019142151,0.0713722258806228,0.0663747265934944,294.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4690079092979431,0.050000000745058,0.0493496432900428,293.322021484375,297.1499938964844,293.1499938964844,0.1775296330451965,-2818.25048828125,304.1686096191406,0.8283122181892395,0.2534317970275879,0.1792449802160263,293.23504638671875,297.1499938964844,293.1499938964844,0.2432016879320144,-4903.57666015625,304.1561889648437,0.8999106287956238,0.3277394473552704,0.3121722936630249,293.35919189453125,297.1499938964844,293.1499938964844,0.0048131286166608,-1788.110107421875,297.49517822265625,0.4690079092979431,0.050000000745058,0.2340934574604034,291.1656188964844,291.1499938964844,266.8900146484375,265.4204406738281,282.8911437988281,293.9435119628906,291.1665344238281,1.0,0.2533769905567169,0.8251157999038696,0.8251157999038696,1.0,1.0,-1.0095744132995603,0.4125832915306091,0.5969911813735962,0.2223640829324722,0.0,0.0,0.3830623924732208,82.6134033203125,61.0,10.12713623046875,-8431.779296875,157.34378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311767578125,306.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.283203125,18000.0,0.0,0.0,0.1865743100643158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943021953105926,0.2943068444728851,-4.654034910345217e-06,0.0,0.0001893492008093,0.0,0.0,13.341426849365234,0.0,0.0,0.0,0.3076651692390442,4.0,0.0,1.0
393840,293.1903076171875,297.1499938964844,293.1499938964844,0.0285211261361837,-1043.8172607421875,304.1557922363281,0.5366078019142151,0.0713722258806228,0.0663747265934944,294.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.4690079092979431,0.050000000745058,0.0493496432900428,293.322021484375,297.1499938964844,293.1499938964844,0.1775296330451965,-2818.25048828125,304.1686096191406,0.8283122181892395,0.2534317970275879,0.1792449802160263,293.23504638671875,297.1499938964844,293.1499938964844,0.2432016879320144,-4903.57666015625,304.1561889648437,0.8999106287956238,0.3277394473552704,0.3121722936630249,293.35919189453125,297.1499938964844,293.1499938964844,0.0048131286166608,-1788.110107421875,297.49517822265625,0.4690079092979431,0.050000000745058,0.2340934574604034,291.1656188964844,291.1499938964844,266.8900146484375,265.4204406738281,282.8911437988281,293.9435119628906,291.1665344238281,1.0,0.2533769905567169,0.8251157999038696,0.8251157999038696,1.0,1.0,-1.0095744132995603,0.4125832915306091,0.5969911813735962,0.2223640829324722,0.0,0.0,0.3830623924732208,82.6134033203125,61.0,10.12713623046875,-8431.779296875,157.34378051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311767578125,306.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.283203125,18000.0,0.0,0.0,0.1865743100643158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943021953105926,0.2943068444728851,-4.654034910345217e-06,0.0,0.0001893492008093,0.0,0.0,13.341426849365234,0.0,0.0,0.0,0.3076651692390442,4.0,0.0,1.0
393900,293.1910095214844,297.1499938964844,293.1499938964844,0.0279839616268873,-1031.7283935546875,304.1557006835937,0.5396339297294617,0.0707246735692024,0.0657040253281593,294.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1686096191406,0.4738629162311554,0.050000000745058,0.0492602847516536,293.3222961425781,297.1499938964844,293.1499938964844,0.175470545887947,-2792.057373046875,304.1689758300781,0.8321126699447632,0.2512014210224151,0.1776254773139953,293.2352294921875,297.1499938964844,293.1499938964844,0.2420283108949661,-4884.44580078125,304.1571960449219,0.9062222242355348,0.3266249299049377,0.3110204935073852,293.3606262207031,297.1499938964844,293.1499938964844,0.0047695315442979,-1773.0648193359375,297.4571228027344,0.4738629162311554,0.050000000745058,0.2336695790290832,291.1694030761719,291.1499938964844,266.9083251953125,265.4359436035156,282.9022521972656,293.95269775390625,291.1702880859375,1.0,0.2496800124645233,0.8250700235366821,0.8250700235366821,1.0,1.0,-1.0048271417617798,0.410710722208023,0.5941164493560791,0.2206029891967773,0.0,0.0,0.3813878893852234,80.27571105957031,61.0,10.266761779785156,-8384.67578125,152.06253051757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092956542969,306.4612121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.712890625,18000.0,0.0,0.0,0.1864537894725799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2926212251186371,0.2926258742809295,-4.649421498470474e-06,0.0,0.0001892268919618,0.0,0.0,13.242502212524414,0.0,0.0,0.0,0.3072625994682312,4.0,0.0,1.0
393960,293.1916198730469,297.1499938964844,293.1499938964844,0.0275218673050403,-1020.7176513671876,304.155517578125,0.5441217422485352,0.0700850710272789,0.0650228857994079,294.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4794774055480957,0.050000000745058,0.0491520762443542,293.322509765625,297.1499938964844,293.1499938964844,0.1734023839235305,-2765.69189453125,304.1692810058594,0.8376399278640747,0.248975470662117,0.1759934574365615,293.2353210449219,297.1499938964844,293.1499938964844,0.2408546656370163,-4865.35107421875,304.15802001953125,0.9152455925941468,0.3255299031734466,0.3098723292350769,293.3619689941406,297.1499938964844,293.1499938964844,0.0047242064028978,-1757.372802734375,297.4189758300781,0.4794774055480957,0.050000000745058,0.2331562787294387,291.173095703125,291.1499938964844,266.9266662597656,265.451416015625,282.9134216308594,293.9620361328125,291.1739501953125,1.0,0.2452674210071563,0.825043261051178,0.825043261051178,1.0,1.0,-0.9999266266822816,0.4087770879268646,0.5911495089530945,0.2187989801168441,0.0,0.0,0.3794789910316467,77.45893096923828,49.0,10.234115600585938,-8336.130859375,145.971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2959289550781,306.442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.791015625,18000.0,0.0,0.0,0.1862833499908447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2906830608844757,0.2906877100467682,-4.64394588561845e-06,0.0,0.0001890539133455,0.0,0.0,13.128424644470217,0.0,0.0,0.0,0.3067972958087921,4.0,0.0,1.0
394020,293.192626953125,297.1499938964844,293.1499938964844,0.0263843461871147,-998.3366088867188,304.15557861328125,0.5578250885009766,0.0688234269618988,0.0636379197239875,294.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4930903017520904,0.050000000745058,0.0488929450511932,293.3223876953125,297.1499938964844,293.1499938964844,0.169284775853157,-2713.03271484375,304.1697082519531,0.8545750379562378,0.2446283847093582,0.1727294772863388,293.2352600097656,297.1499938964844,293.1499938964844,0.2385042011737823,-4827.18896484375,304.15924072265625,0.941806137561798,0.3233810663223266,0.3075776696205139,293.36444091796875,297.1499938964844,293.1499938964844,0.0046301195397973,-1724.6478271484375,297.34246826171875,0.4930903017520904,0.050000000745058,0.2319270670413971,291.1801147460937,291.1499938964844,266.9633483886719,265.4823303222656,282.9349975585937,293.9798889160156,291.180908203125,1.0,0.2346090376377105,0.8249896764755249,0.8249896764755249,1.0,1.0,-0.9898059368133544,0.4047846794128418,0.5850212574005127,0.2150955349206924,0.0,0.0,0.3749847114086151,70.74047088623047,37.0,9.60497760772705,-8235.7216796875,132.0505828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.220703125,18000.0,0.0,0.0,0.18573559820652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286090612411499,0.2860952615737915,-4.630727289622882e-06,0.0,0.0001884980156319,0.0,0.0,12.859204292297363,0.0,0.0,0.0,0.305696964263916,4.0,0.0,1.0
394080,293.192626953125,297.1499938964844,293.1499938964844,0.0263843461871147,-998.3366088867188,304.15557861328125,0.5578250885009766,0.0688234269618988,0.0636379197239875,294.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4930903017520904,0.050000000745058,0.0488929450511932,293.3223876953125,297.1499938964844,293.1499938964844,0.169284775853157,-2713.03271484375,304.1697082519531,0.8545750379562378,0.2446283847093582,0.1727294772863388,293.2352600097656,297.1499938964844,293.1499938964844,0.2385042011737823,-4827.18896484375,304.15924072265625,0.941806137561798,0.3233810663223266,0.3075776696205139,293.36444091796875,297.1499938964844,293.1499938964844,0.0046301195397973,-1724.6478271484375,297.34246826171875,0.4930903017520904,0.050000000745058,0.2319270670413971,291.1801147460937,291.1499938964844,266.9633483886719,265.4823303222656,282.9349975585937,293.9798889160156,291.180908203125,1.0,0.2346090376377105,0.8249896764755249,0.8249896764755249,1.0,1.0,-0.9898059368133544,0.4047846794128418,0.5850212574005127,0.2150955349206924,0.0,0.0,0.3749847114086151,70.74047088623047,37.0,9.60497760772705,-8235.7216796875,132.0505828857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293701171875,306.4154052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18027.220703125,18000.0,0.0,0.0,0.18573559820652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286090612411499,0.2860952615737915,-4.630727289622882e-06,0.0,0.0001884980156319,0.0,0.0,12.859204292297363,0.0,0.0,0.0,0.305696964263916,4.0,0.0,1.0
394140,293.1934509277344,297.1499938964844,293.1499938964844,0.0251918453723192,-976.1092529296876,304.1557006835937,0.5791400671005249,0.0675800293684005,0.062232244759798,294.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5128931403160095,0.050000000745058,0.0485936887562274,293.3181457519531,297.1499938964844,293.1499938964844,0.165740504860878,-2667.6865234375,304.16900634765625,0.882959246635437,0.2411169856786728,0.1699059754610061,293.2349853515625,297.1499938964844,293.1499938964844,0.2362041026353836,-4789.958984375,304.1600036621094,0.9772913455963136,0.3212739825248718,0.3052851855754852,293.3666687011719,297.1499938964844,293.1499938964844,0.0045338529162108,-1691.110595703125,297.2645263671875,0.5128931403160095,0.050000000745058,0.2305075377225875,291.1845397949219,291.1499938964844,267.0,265.5131225585937,282.9468078613281,293.9833068847656,291.1847229003906,1.0,0.2218912690877914,0.8249360918998718,0.8249360918998718,1.0,1.0,-0.9799148440361024,0.4009294211864471,0.5789853930473328,0.2113844603300094,0.0,0.0,0.3700336515903473,63.0091552734375,25.0,5.2892022132873535,-8138.04931640625,116.75957489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,306.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.986328125,18000.0,0.0,0.0,0.1848517060279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808649837970733,0.2808696031570434,-4.615212674252689e-06,0.0,0.0001876009773695,0.0,0.0,12.554597854614258,0.0,0.0,0.0,0.3044509589672088,4.0,0.0,1.0
394200,293.1934509277344,297.1499938964844,293.1499938964844,0.0251918453723192,-976.1092529296876,304.1557006835937,0.5791400671005249,0.0675800293684005,0.062232244759798,294.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.5128931403160095,0.050000000745058,0.0485936887562274,293.3181457519531,297.1499938964844,293.1499938964844,0.165740504860878,-2667.6865234375,304.16900634765625,0.882959246635437,0.2411169856786728,0.1699059754610061,293.2349853515625,297.1499938964844,293.1499938964844,0.2362041026353836,-4789.958984375,304.1600036621094,0.9772913455963136,0.3212739825248718,0.3052851855754852,293.3666687011719,297.1499938964844,293.1499938964844,0.0045338529162108,-1691.110595703125,297.2645263671875,0.5128931403160095,0.050000000745058,0.2305075377225875,291.1845397949219,291.1499938964844,267.0,265.5131225585937,282.9468078613281,293.9833068847656,291.1847229003906,1.0,0.2218912690877914,0.8249360918998718,0.8249360918998718,1.0,1.0,-0.9799148440361024,0.4009294211864471,0.5789853930473328,0.2113844603300094,0.0,0.0,0.3700336515903473,63.0091552734375,25.0,5.2892022132873535,-8138.04931640625,116.75957489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.320068359375,306.397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.986328125,18000.0,0.0,0.0,0.1848517060279846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808649837970733,0.2808696031570434,-4.615212674252689e-06,0.0,0.0001876009773695,0.0,0.0,12.554597854614258,0.0,0.0,0.0,0.3044509589672088,4.0,0.0,1.0
394260,293.19390869140625,297.1499938964844,293.1499938964844,0.0240507572889328,-954.3247680664062,304.1557006835937,0.6053522825241089,0.0663830935955047,0.0608693398535251,294.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.5407314300537109,0.050000000745058,0.0483123995363712,293.3107604980469,297.1499938964844,293.1499938964844,0.1627198159694671,-2628.954345703125,304.1676940917969,0.9229098558425904,0.2383359223604202,0.1675274521112442,293.2299194335937,297.1499938964844,293.1499938964844,0.2218953669071197,-4551.16943359375,304.1827087402344,0.9990000128746032,0.3201046288013458,0.2896481454372406,293.36846923828125,297.1499938964844,293.1499938964844,0.0044420678168535,-1658.84423828125,297.1868591308594,0.5407314300537109,0.050000000745058,0.2291732281446457,291.188720703125,291.1499938964844,267.0366516113281,265.5438842773437,282.968505859375,293.9625244140625,291.1922912597656,1.0,0.2070814669132232,0.8249260783195496,0.8249260783195496,1.0,1.0,-0.9547302722930908,0.3897696435451507,0.5649606585502625,0.205593079328537,0.0,0.0,0.3647491633892059,55.57981491088867,25.0,22.47871971130371,-7989.6630859375,99.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692932128906,306.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.267578125,18000.0,0.0,0.0,0.1835891455411911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756798863410949,0.2756844758987427,-4.599573003361002e-06,0.0,0.0001863196375779,0.0,0.0,12.25484561920166,0.0,0.0,0.0,0.3032130897045135,4.0,0.0,1.0
394320,293.19390869140625,297.1499938964844,293.1499938964844,0.0240507572889328,-954.3247680664062,304.1557006835937,0.6053522825241089,0.0663830935955047,0.0608693398535251,294.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.5407314300537109,0.050000000745058,0.0483123995363712,293.3107604980469,297.1499938964844,293.1499938964844,0.1627198159694671,-2628.954345703125,304.1676940917969,0.9229098558425904,0.2383359223604202,0.1675274521112442,293.2299194335937,297.1499938964844,293.1499938964844,0.2218953669071197,-4551.16943359375,304.1827087402344,0.9990000128746032,0.3201046288013458,0.2896481454372406,293.36846923828125,297.1499938964844,293.1499938964844,0.0044420678168535,-1658.84423828125,297.1868591308594,0.5407314300537109,0.050000000745058,0.2291732281446457,291.188720703125,291.1499938964844,267.0366516113281,265.5438842773437,282.968505859375,293.9625244140625,291.1922912597656,1.0,0.2070814669132232,0.8249260783195496,0.8249260783195496,1.0,1.0,-0.9547302722930908,0.3897696435451507,0.5649606585502625,0.205593079328537,0.0,0.0,0.3647491633892059,55.57981491088867,25.0,22.47871971130371,-7989.6630859375,99.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692932128906,306.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18030.267578125,18000.0,0.0,0.0,0.1835891455411911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756798863410949,0.2756844758987427,-4.599573003361002e-06,0.0,0.0001863196375779,0.0,0.0,12.25484561920166,0.0,0.0,0.0,0.3032130897045135,4.0,0.0,1.0
394380,293.193359375,297.1499938964844,293.1499938964844,0.0229925271123647,-932.8251342773438,304.1555480957031,0.6239351034164429,0.0653793662786483,0.0597516559064388,294.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374267578125,0.564696729183197,0.050000000745058,0.0481404177844524,293.29364013671875,297.1499938964844,293.1499938964844,0.1608185023069381,-2604.15869140625,304.1649169921875,0.9595149755477904,0.2377268970012664,0.1666882336139679,293.1948547363281,297.1499938964844,293.1499938964844,0.1929540783166885,-4062.6513671875,304.21942138671875,0.999001920223236,0.3251457810401916,0.25893235206604,293.3690185546875,297.1499938964844,293.1499938964844,0.0043554320000112,-1625.2933349609375,297.1390686035156,0.564696729183197,0.050000000745058,0.2283574044704437,291.2425537109375,291.1499938964844,267.0733337402344,265.5745544433594,282.94708251953125,293.81396484375,291.24755859375,1.0,0.1945767402648925,0.8249160051345825,0.8249160051345825,1.0,1.0,-0.9143260717391968,0.3715288341045379,0.5427972674369812,0.1974503248929977,0.0,0.0,0.3489243686199188,50.76750183105469,43.0,54.66083908081055,-7714.35498046875,83.4581527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,306.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18078.0625,18000.0,0.0,0.0,0.1814939379692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629435360431671,0.2629480957984924,-4.573097157845041e-06,0.0,0.000184193268069,0.0,0.0,11.560049057006836,0.0,0.0,0.0,0.3004084527492523,4.0,0.0,1.0
394440,293.193359375,297.1499938964844,293.1499938964844,0.0229925271123647,-932.8251342773438,304.1555480957031,0.6239351034164429,0.0653793662786483,0.0597516559064388,294.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2374267578125,0.564696729183197,0.050000000745058,0.0481404177844524,293.29364013671875,297.1499938964844,293.1499938964844,0.1608185023069381,-2604.15869140625,304.1649169921875,0.9595149755477904,0.2377268970012664,0.1666882336139679,293.1948547363281,297.1499938964844,293.1499938964844,0.1929540783166885,-4062.6513671875,304.21942138671875,0.999001920223236,0.3251457810401916,0.25893235206604,293.3690185546875,297.1499938964844,293.1499938964844,0.0043554320000112,-1625.2933349609375,297.1390686035156,0.564696729183197,0.050000000745058,0.2283574044704437,291.2425537109375,291.1499938964844,267.0733337402344,265.5745544433594,282.94708251953125,293.81396484375,291.24755859375,1.0,0.1945767402648925,0.8249160051345825,0.8249160051345825,1.0,1.0,-0.9143260717391968,0.3715288341045379,0.5427972674369812,0.1974503248929977,0.0,0.0,0.3489243686199188,50.76750183105469,43.0,54.66083908081055,-7714.35498046875,83.4581527709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,306.4711303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18078.0625,18000.0,0.0,0.0,0.1814939379692077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2629435360431671,0.2629480957984924,-4.573097157845041e-06,0.0,0.000184193268069,0.0,0.0,11.560049057006836,0.0,0.0,0.0,0.3004084527492523,4.0,0.0,1.0
394500,293.1927185058594,297.1499938964844,293.1499938964844,0.0226223617792129,-925.3082275390624,304.1552124023437,0.6277762651443481,0.0649545490741729,0.0593162588775157,294.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2525939941406,0.5707645416259766,0.050000000745058,0.0481031723320484,293.28619384765625,297.1499938964844,293.1499938964844,0.1603856980800628,-2598.74462890625,304.1629943847656,0.9679476618766784,0.2373709678649902,0.1664908081293106,293.1739807128906,297.1499938964844,293.1499938964844,0.1854489743709564,-3936.325439453125,304.22021484375,0.9981502294540404,0.3286795914173126,0.2510755360126495,293.3685913085937,297.1499938964844,293.1499938964844,0.004319479689002,-1612.1617431640625,297.1089172363281,0.5707645416259766,0.050000000745058,0.2281807363033294,291.25439453125,291.1499938964844,267.0916748046875,265.58984375,282.92169189453125,293.742431640625,291.2545471191406,1.0,0.1920023411512375,0.8249109983444214,0.8249109983444214,1.0,1.0,-0.9038712978363036,0.3670614659786224,0.5368098020553589,0.1947535872459411,0.0,0.0,0.3406840860843658,49.69572830200195,43.0,29.10988044738769,-7591.42529296875,79.8820571899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5517883300781,306.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.9375,18000.0,0.0,0.0,0.1799814105033874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.254454106092453,0.2544586360454559,-4.551020538201556e-06,0.0,0.0001826582447392,0.0,0.0,11.095301628112791,0.0,0.0,0.0,0.2985541522502899,4.0,0.0,1.0
394560,293.19207763671875,297.1499938964844,293.1499938964844,0.0223562251776456,-920.1302490234376,304.1547546386719,0.627471923828125,0.0645408853888511,0.0589349083602428,294.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481384277344,0.5718711018562317,0.050000000745058,0.0480966158211231,293.2818603515625,297.1499938964844,293.1499938964844,0.1599884182214737,-2594.00048828125,304.1613464355469,0.9686880111694336,0.2365031838417053,0.1660619378089904,293.1584167480469,297.1499938964844,293.1499938964844,0.1839488297700882,-3913.795166015625,304.2100524902344,0.9979384541511536,0.3314409554004669,0.2496270984411239,293.3678894042969,297.1499938964844,293.1499938964844,0.0042910706251859,-1602.9111328125,297.0683898925781,0.5718711018562317,0.050000000745058,0.2281496375799179,291.24566650390625,291.1499938964844,267.1099853515625,265.6051330566406,282.9001770019531,293.7032470703125,291.24041748046875,1.0,0.1915650516748428,0.8250674605369568,0.8250674605369568,1.0,1.0,-0.9011109471321106,0.3662079572677612,0.5349029898643494,0.1932521164417266,0.0,0.0,0.3350673615932464,49.47941207885742,61.0,-10.760074615478516,-7515.4150390625,79.05230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6394958496094,306.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18073.8515625,18000.0,0.0,0.0,0.1782131791114807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24762624502182,0.247630774974823,-4.529660600383068e-06,0.0,0.0001808637316571,0.0,0.0,10.718798637390137,0.0,0.0,0.0,0.2970254421234131,4.0,0.0,1.0
394620,293.19146728515625,297.1499938964844,293.1499938964844,0.0219366028904914,-912.4498901367188,304.15386962890625,0.6160866618156433,0.0636021569371223,0.0581937693059444,294.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.5617809295654297,0.050000000745058,0.0481592118740081,293.2819519042969,297.1499938964844,293.1499938964844,0.1584781855344772,-2575.303466796875,304.1601867675781,0.949826955795288,0.2331673353910446,0.1641653478145599,293.1513061523437,297.1499938964844,293.1499938964844,0.1956977993249893,-4123.06787109375,304.169921875,0.9990000128746032,0.3327364027500152,0.2626617848873138,293.36676025390625,297.1499938964844,293.1499938964844,0.0042487704195082,-1591.44775390625,296.9663391113281,0.5617809295654297,0.050000000745058,0.2284465581178665,291.19122314453125,291.1499938964844,267.14666748046875,265.6356201171875,282.8838195800781,293.7270812988281,291.1827087402344,1.0,0.1964849382638931,0.8253803849220276,0.8253803849220276,1.0,1.0,-0.91401344537735,0.3731389939785003,0.5408744215965271,0.1930224448442459,0.0,0.0,0.3329186141490936,51.14779281616211,79.0,-66.7911605834961,-7527.0419921875,83.99359893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7931823730469,306.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.021484375,18000.0,0.0,0.0,0.1743906587362289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425058037042617,0.2425103038549423,-4.504292064666515e-06,0.0,0.0001769843365764,0.0,0.0,10.419281959533691,0.0,0.0,0.0,0.2957189679145813,4.0,0.0,1.0
394680,293.19146728515625,297.1499938964844,293.1499938964844,0.0219366028904914,-912.4498901367188,304.15386962890625,0.6160866618156433,0.0636021569371223,0.0581937693059444,294.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19757080078125,0.5617809295654297,0.050000000745058,0.0481592118740081,293.2819519042969,297.1499938964844,293.1499938964844,0.1584781855344772,-2575.303466796875,304.1601867675781,0.949826955795288,0.2331673353910446,0.1641653478145599,293.1513061523437,297.1499938964844,293.1499938964844,0.1956977993249893,-4123.06787109375,304.169921875,0.9990000128746032,0.3327364027500152,0.2626617848873138,293.36676025390625,297.1499938964844,293.1499938964844,0.0042487704195082,-1591.44775390625,296.9663391113281,0.5617809295654297,0.050000000745058,0.2284465581178665,291.19122314453125,291.1499938964844,267.14666748046875,265.6356201171875,282.8838195800781,293.7270812988281,291.1827087402344,1.0,0.1964849382638931,0.8253803849220276,0.8253803849220276,1.0,1.0,-0.91401344537735,0.3731389939785003,0.5408744215965271,0.1930224448442459,0.0,0.0,0.3329186141490936,51.14779281616211,79.0,-66.7911605834961,-7527.0419921875,83.99359893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7931823730469,306.38201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.021484375,18000.0,0.0,0.0,0.1743906587362289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425058037042617,0.2425103038549423,-4.504292064666515e-06,0.0,0.0001769843365764,0.0,0.0,10.419281959533691,0.0,0.0,0.0,0.2957189679145813,4.0,0.0,1.0
394740,293.1926574707031,297.1499938964844,293.1499938964844,0.0214131288230419,-902.5931396484376,304.1534729003906,0.5901930928230286,0.0623153261840343,0.057286974042654,294.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5392096042633057,0.050000000745058,0.0483252294361591,293.2921142578125,297.1499938964844,293.1499938964844,0.1554620862007141,-2536.590087890625,304.161865234375,0.9065008163452148,0.2277825623750686,0.1608903110027313,293.1787109375,297.1499938964844,293.1499938964844,0.2225766479969024,-4583.14404296875,304.11834716796875,0.9990000128746032,0.3272204399108886,0.2917082607746124,293.36773681640625,297.1499938964844,293.1499938964844,0.0042135035619139,-1582.8399658203125,296.8531799316406,0.5392096042633057,0.050000000745058,0.2292340844869613,291.127685546875,291.1499938964844,267.1833190917969,265.6660461425781,282.907958984375,293.8729553222656,291.1200256347656,1.0,0.208007737994194,0.8256933093070984,0.8256933093070984,1.0,1.0,-0.944993495941162,0.3885994851589203,0.5563940405845642,0.1954392939805984,0.0,0.0,0.3401730060577392,55.6175537109375,82.0,-81.62442016601562,-7699.029296875,97.1147689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8503112792969,306.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5234375,18000.0,0.0,0.0,0.17109115421772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468926608562469,0.2468971610069275,-4.505225660977885e-06,0.0,0.0001736357662593,0.0,0.0,10.629106521606444,0.0,0.0,0.0,0.2964831590652466,4.0,0.0,1.0
394800,293.1926574707031,297.1499938964844,293.1499938964844,0.0214131288230419,-902.5931396484376,304.1534729003906,0.5901930928230286,0.0623153261840343,0.057286974042654,294.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5392096042633057,0.050000000745058,0.0483252294361591,293.2921142578125,297.1499938964844,293.1499938964844,0.1554620862007141,-2536.590087890625,304.161865234375,0.9065008163452148,0.2277825623750686,0.1608903110027313,293.1787109375,297.1499938964844,293.1499938964844,0.2225766479969024,-4583.14404296875,304.11834716796875,0.9990000128746032,0.3272204399108886,0.2917082607746124,293.36773681640625,297.1499938964844,293.1499938964844,0.0042135035619139,-1582.8399658203125,296.8531799316406,0.5392096042633057,0.050000000745058,0.2292340844869613,291.127685546875,291.1499938964844,267.1833190917969,265.6660461425781,282.907958984375,293.8729553222656,291.1200256347656,1.0,0.208007737994194,0.8256933093070984,0.8256933093070984,1.0,1.0,-0.944993495941162,0.3885994851589203,0.5563940405845642,0.1954392939805984,0.0,0.0,0.3401730060577392,55.6175537109375,82.0,-81.62442016601562,-7699.029296875,97.1147689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8503112792969,306.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5234375,18000.0,0.0,0.0,0.17109115421772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468926608562469,0.2468971610069275,-4.505225660977885e-06,0.0,0.0001736357662593,0.0,0.0,10.629106521606444,0.0,0.0,0.0,0.2964831590652466,4.0,0.0,1.0
394860,293.1945495605469,297.1499938964844,293.1499938964844,0.0206782538443803,-887.5921630859375,304.1535339355469,0.5593406558036804,0.0608479641377925,0.0561922341585159,294.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.5160450339317322,0.050000000745058,0.0485554412007331,293.3034973144531,297.1499938964844,293.1499938964844,0.1510308533906936,-2478.537841796875,304.1653137207031,0.8641977310180664,0.2218491435050964,0.1567707508802414,293.2206420898437,297.1499938964844,293.1499938964844,0.2337391674518585,-4772.61572265625,304.113525390625,0.9805720448493958,0.3179561495780945,0.3035720586776733,293.3710021972656,297.1499938964844,293.1499938964844,0.0041766120120882,-1571.830078125,296.7472839355469,0.5160450339317322,0.050000000745058,0.2303261160850525,291.0902404785156,291.1499938964844,267.2200012207031,265.6964111328125,282.9781494140625,294.0357971191406,291.0931091308594,1.0,0.2181446999311447,0.8254441022872925,0.8254441022872925,1.0,1.0,-0.9534325003623962,0.393244981765747,0.5601875185966492,0.19490547478199,0.0,0.0,0.3514192104339599,61.49636459350586,85.0,-22.0092830657959,-7840.89697265625,108.5125961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7784423828125,306.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.328125,18000.0,0.0,0.0,0.1691150218248367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575459778308868,0.2575505077838897,-4.52782023785403e-06,0.0,0.0001716302504064,0.0,0.0,11.190768241882324,0.0,0.0,0.0,0.2987077832221985,4.0,0.0,1.0
394920,293.1945495605469,297.1499938964844,293.1499938964844,0.0206782538443803,-887.5921630859375,304.1535339355469,0.5593406558036804,0.0608479641377925,0.0561922341585159,294.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.091064453125,0.5160450339317322,0.050000000745058,0.0485554412007331,293.3034973144531,297.1499938964844,293.1499938964844,0.1510308533906936,-2478.537841796875,304.1653137207031,0.8641977310180664,0.2218491435050964,0.1567707508802414,293.2206420898437,297.1499938964844,293.1499938964844,0.2337391674518585,-4772.61572265625,304.113525390625,0.9805720448493958,0.3179561495780945,0.3035720586776733,293.3710021972656,297.1499938964844,293.1499938964844,0.0041766120120882,-1571.830078125,296.7472839355469,0.5160450339317322,0.050000000745058,0.2303261160850525,291.0902404785156,291.1499938964844,267.2200012207031,265.6964111328125,282.9781494140625,294.0357971191406,291.0931091308594,1.0,0.2181446999311447,0.8254441022872925,0.8254441022872925,1.0,1.0,-0.9534325003623962,0.393244981765747,0.5601875185966492,0.19490547478199,0.0,0.0,0.3514192104339599,61.49636459350586,85.0,-22.0092830657959,-7840.89697265625,108.5125961303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7784423828125,306.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17945.328125,18000.0,0.0,0.0,0.1691150218248367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575459778308868,0.2575505077838897,-4.52782023785403e-06,0.0,0.0001716302504064,0.0,0.0,11.190768241882324,0.0,0.0,0.0,0.2987077832221985,4.0,0.0,1.0
394980,293.19610595703125,297.1499938964844,293.1499938964844,0.0197785682976245,-867.2809448242188,304.15386962890625,0.5327935218811035,0.0594019703567028,0.055124245584011,294.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4985148906707763,0.050000000745058,0.0488006100058555,293.3036499023437,297.1499938964844,293.1499938964844,0.1470262557268142,-2425.007080078125,304.1667785644531,0.8325414061546326,0.2179256230592727,0.1539802551269531,293.23443603515625,297.1499938964844,293.1499938964844,0.2293055802583694,-4687.4384765625,304.1329040527344,0.9426625967025756,0.3133292198181152,0.2984055876731872,293.3747863769531,297.1499938964844,293.1499938964844,0.0041214292868971,-1549.35205078125,296.6889953613281,0.4985148906707763,0.050000000745058,0.2314890772104263,291.1412048339844,291.1499938964844,267.25665283203125,265.7266540527344,283.0045471191406,294.0600280761719,291.14520263671875,1.0,0.2266145944595337,0.8251948952674866,0.8251948952674866,1.0,1.0,-0.9454349279403688,0.3900890052318573,0.5553459525108337,0.1920611262321472,0.0,0.0,0.3492752015590668,67.58807373046875,73.0,37.29568099975586,-7797.72412109375,116.4565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64923095703125,306.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.1681495308876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591679692268371,0.2591725289821625,-4.544585863186512e-06,0.0,0.0001706503971945,0.0,0.0,11.308523178100586,0.0,0.0,0.0,0.2992448508739471,4.0,0.0,1.0
395040,293.19610595703125,297.1499938964844,293.1499938964844,0.0197785682976245,-867.2809448242188,304.15386962890625,0.5327935218811035,0.0594019703567028,0.055124245584011,294.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4985148906707763,0.050000000745058,0.0488006100058555,293.3036499023437,297.1499938964844,293.1499938964844,0.1470262557268142,-2425.007080078125,304.1667785644531,0.8325414061546326,0.2179256230592727,0.1539802551269531,293.23443603515625,297.1499938964844,293.1499938964844,0.2293055802583694,-4687.4384765625,304.1329040527344,0.9426625967025756,0.3133292198181152,0.2984055876731872,293.3747863769531,297.1499938964844,293.1499938964844,0.0041214292868971,-1549.35205078125,296.6889953613281,0.4985148906707763,0.050000000745058,0.2314890772104263,291.1412048339844,291.1499938964844,267.25665283203125,265.7266540527344,283.0045471191406,294.0600280761719,291.14520263671875,1.0,0.2266145944595337,0.8251948952674866,0.8251948952674866,1.0,1.0,-0.9454349279403688,0.3900890052318573,0.5553459525108337,0.1920611262321472,0.0,0.0,0.3492752015590668,67.58807373046875,73.0,37.29568099975586,-7797.72412109375,116.4565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64923095703125,306.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.1681495308876037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591679692268371,0.2591725289821625,-4.544585863186512e-06,0.0,0.0001706503971945,0.0,0.0,11.308523178100586,0.0,0.0,0.0,0.2992448508739471,4.0,0.0,1.0
395100,293.1966857910156,297.1499938964844,293.1499938964844,0.0193530712276697,-857.7119140625,304.1539306640625,0.5258598327636719,0.0587049052119255,0.0545445866882801,294.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.4948810040950775,0.050000000745058,0.0488618575036525,293.30328369140625,297.1499938964844,293.1499938964844,0.1454177647829055,-2403.698974609375,304.1666564941406,0.8247904181480408,0.2160508781671524,0.1527096480131149,293.2367858886719,297.1499938964844,293.1499938964844,0.2278838604688644,-4662.5869140625,304.1385498046875,0.9329193234443665,0.3117996454238891,0.2968538403511047,293.3764343261719,297.1499938964844,293.1499938964844,0.0040902555920183,-1537.8818359375,296.6505126953125,0.4948810040950775,0.050000000745058,0.2317796051502227,291.1497497558594,291.1499938964844,267.2749938964844,265.74176025390625,283.008056640625,294.0563049316406,291.1503601074219,1.0,0.2280849367380142,0.825070321559906,0.825070321559906,1.0,1.0,-0.9417740702629088,0.3886388540267944,0.5531352162361145,0.1907775402069091,0.0,0.0,0.3483572602272033,69.08662414550781,73.0,24.55991172790528,-7749.95263671875,118.03739166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59014892578125,306.4022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7265625,18000.0,0.0,0.0,0.1678021699190139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577368021011352,0.2577413320541382,-4.542692295217421e-06,0.0,0.0001702978624962,0.0,0.0,11.23472499847412,0.0,0.0,0.0,0.2989920973777771,4.0,0.0,1.0
395160,293.1970520019531,297.1499938964844,293.1499938964844,0.0189363844692707,-848.2645874023438,304.1539611816406,0.5222650170326233,0.0580429136753082,0.0539507083594799,294.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.4938448965549469,0.050000000745058,0.0488800071179866,293.302734375,297.1499938964844,293.1499938964844,0.1438676416873932,-2383.186279296875,304.1664428710937,0.8210188150405884,0.2142135351896286,0.1514286696910858,293.23797607421875,297.1499938964844,293.1499938964844,0.226728543639183,-4642.56787109375,304.1427307128906,0.9290193915367126,0.3104618191719055,0.295524537563324,293.3778381347656,297.1499938964844,293.1499938964844,0.0040578856132924,-1526.234130859375,296.6085205078125,0.4938448965549469,0.050000000745058,0.2318657040596008,291.1515808105469,291.1499938964844,267.2933349609375,265.7568359375,283.010498046875,294.0499267578125,291.1521301269531,1.0,0.2281364351511001,0.8250235915184021,0.8250235915184021,1.0,1.0,-0.9380534887313844,0.3871487081050873,0.5509047508239746,0.1895381510257721,0.0,0.0,0.3480657041072845,69.49449157714844,61.0,16.954246520996094,-7716.103515625,117.84974670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5370178222656,306.3645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.15234375,18000.0,0.0,0.0,0.1675075143575668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2572061419486999,0.2572107017040252,-4.540625468507642e-06,0.0,0.0001699988351901,0.0,0.0,11.2042236328125,0.0,0.0,0.0,0.2988693714141845,4.0,0.0,1.0
395220,293.1971740722656,297.1499938964844,293.1499938964844,0.0181177444756031,-829.1732177734375,304.1540222167969,0.5219805240631104,0.0568208210170269,0.0527652986347675,294.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4973001182079315,0.050000000745058,0.0488207601010799,293.3011169433594,297.1499938964844,293.1499938964844,0.1407563537359237,-2341.802734375,304.1661376953125,0.8220179677009583,0.2106736302375793,0.1488840878009796,293.23883056640625,297.1499938964844,293.1499938964844,0.2245008200407028,-4604.43994140625,304.1488037109375,0.933612048625946,0.3080562949180603,0.2931229770183563,293.3800048828125,297.1499938964844,293.1499938964844,0.003985347226262,-1499.8143310546875,296.5276794433594,0.4973001182079315,0.050000000745058,0.2315846681594848,291.1585693359375,291.1499938964844,267.3299865722656,265.7869567871094,283.015869140625,294.0345153808594,291.15948486328125,1.0,0.2246584892272949,0.8249301314353943,0.8249301314353943,1.0,1.0,-0.9302859306335448,0.3839613199234009,0.546324610710144,0.1871651262044906,0.0,0.0,0.3464949429035187,67.89148712158203,49.0,12.542129516601562,-7648.9599609375,113.57111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439392089844,306.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.603515625,18000.0,0.0,0.0,0.1670825630426406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560248672962188,0.2560293972492218,-4.537660970527213e-06,0.0,0.0001695675600785,0.0,0.0,11.140247344970703,0.0,0.0,0.0,0.2986004948616028,4.0,0.0,1.0
