time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395280,293.1971740722656,297.1499938964844,293.1499938964844,0.0181177444756031,-829.1732177734375,304.1540222167969,0.5219805240631104,0.0568208210170269,0.0527652986347675,294.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.4973001182079315,0.050000000745058,0.0488207601010799,293.3011169433594,297.1499938964844,293.1499938964844,0.1407563537359237,-2341.802734375,304.1661376953125,0.8220179677009583,0.2106736302375793,0.1488840878009796,293.23883056640625,297.1499938964844,293.1499938964844,0.2245008200407028,-4604.43994140625,304.1488037109375,0.933612048625946,0.3080562949180603,0.2931229770183563,293.3800048828125,297.1499938964844,293.1499938964844,0.003985347226262,-1499.8143310546875,296.5276794433594,0.4973001182079315,0.050000000745058,0.2315846681594848,291.1585693359375,291.1499938964844,267.3299865722656,265.7869567871094,283.015869140625,294.0345153808594,291.15948486328125,1.0,0.2246584892272949,0.8249301314353943,0.8249301314353943,1.0,1.0,-0.9302859306335448,0.3839613199234009,0.546324610710144,0.1871651262044906,0.0,0.0,0.3464949429035187,67.89148712158203,49.0,12.542129516601562,-7648.9599609375,113.57111358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439392089844,306.3022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.603515625,18000.0,0.0,0.0,0.1670825630426406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560248672962188,0.2560293972492218,-4.537660970527213e-06,0.0,0.0001695675600785,0.0,0.0,11.140247344970703,0.0,0.0,0.0,0.2986004948616028,4.0,0.0,1.0
395340,293.1967468261719,297.1499938964844,293.1499938964844,0.0173430424183607,-810.5051879882812,304.1539611816406,0.5298218727111816,0.0557159483432769,0.0515981428325176,294.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5075764656066895,0.050000000745058,0.0486642532050609,293.2987365722656,297.1499938964844,293.1499938964844,0.1377567946910858,-2301.7509765625,304.165771484375,0.8330267667770386,0.2073268890380859,0.1464004665613174,293.2386779785156,297.1499938964844,293.1499938964844,0.2223453521728515,-4568.08935546875,304.1527404785156,0.9520734548568726,0.3058342933654785,0.2908374071121216,293.38140869140625,297.1499938964844,293.1499938964844,0.0039067417383193,-1471.170166015625,296.44732666015625,0.5075764656066895,0.050000000745058,0.2308422625064849,291.1639709472656,291.1499938964844,267.3666687011719,265.81695556640625,283.0237731933594,294.0184326171875,291.1644897460937,1.0,0.2173462510108947,0.8248367309570312,0.8248367309570312,1.0,1.0,-0.9220821857452391,0.3804934918880462,0.5415886640548706,0.1849399507045745,0.0,0.0,0.3442364931106567,63.82659149169922,37.0,8.072867393493652,-7573.51025390625,105.39842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.060546875,18000.0,0.0,0.0,0.1667620837688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539537250995636,0.2539582550525665,-4.532705133897252e-06,0.0,0.0001692423102213,0.0,0.0,11.028975486755373,0.0,0.0,0.0,0.2981524467468261,4.0,0.0,1.0
395400,293.1967468261719,297.1499938964844,293.1499938964844,0.0173430424183607,-810.5051879882812,304.1539611816406,0.5298218727111816,0.0557159483432769,0.0515981428325176,294.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5075764656066895,0.050000000745058,0.0486642532050609,293.2987365722656,297.1499938964844,293.1499938964844,0.1377567946910858,-2301.7509765625,304.165771484375,0.8330267667770386,0.2073268890380859,0.1464004665613174,293.2386779785156,297.1499938964844,293.1499938964844,0.2223453521728515,-4568.08935546875,304.1527404785156,0.9520734548568726,0.3058342933654785,0.2908374071121216,293.38140869140625,297.1499938964844,293.1499938964844,0.0039067417383193,-1471.170166015625,296.44732666015625,0.5075764656066895,0.050000000745058,0.2308422625064849,291.1639709472656,291.1499938964844,267.3666687011719,265.81695556640625,283.0237731933594,294.0184326171875,291.1644897460937,1.0,0.2173462510108947,0.8248367309570312,0.8248367309570312,1.0,1.0,-0.9220821857452391,0.3804934918880462,0.5415886640548706,0.1849399507045745,0.0,0.0,0.3442364931106567,63.82659149169922,37.0,8.072867393493652,-7573.51025390625,105.39842224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733215332031,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18011.060546875,18000.0,0.0,0.0,0.1667620837688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539537250995636,0.2539582550525665,-4.532705133897252e-06,0.0,0.0001692423102213,0.0,0.0,11.028975486755373,0.0,0.0,0.0,0.2981524467468261,4.0,0.0,1.0
395460,293.19586181640625,297.1499938964844,293.1499938964844,0.0166139621287584,-792.3331909179688,304.15386962890625,0.5469457507133484,0.054707396775484,0.0504586435854435,294.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5265825986862183,0.050000000745058,0.048440895974636,293.29571533203125,297.1499938964844,293.1499938964844,0.1348783671855926,-2263.154541015625,304.1653137207031,0.855333149433136,0.2041657865047454,0.1439989060163498,293.2380065917969,297.1499938964844,293.1499938964844,0.2202092409133911,-4532.3935546875,304.1553649902344,0.9814673662185668,0.3037268221378326,0.2886040210723877,293.3822326660156,297.1499938964844,293.1499938964844,0.0038242684677243,-1441.0318603515625,296.3675537109375,0.5265825986862183,0.050000000745058,0.22978276014328,291.1683349609375,291.1499938964844,267.4033203125,265.8468933105469,283.0343933105469,294.00262451171875,291.1689453125,1.0,0.2070140987634658,0.8248655200004578,0.8248655200004578,1.0,1.0,-0.9136119484901428,0.376828521490097,0.5367834568023682,0.1829069256782531,0.0,0.0,0.3415026664733886,58.07167816162109,25.0,6.753164291381836,-7497.58740234375,94.68012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,306.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.416015625,18000.0,0.0,0.0,0.1664223968982696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514896690845489,0.2514941990375519,-4.526471911958652e-06,0.0,0.0001688975899014,0.0,0.0,10.896377563476562,0.0,0.0,0.0,0.297612577676773,4.0,0.0,1.0
395520,293.19586181640625,297.1499938964844,293.1499938964844,0.0166139621287584,-792.3331909179688,304.15386962890625,0.5469457507133484,0.054707396775484,0.0504586435854435,294.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5265825986862183,0.050000000745058,0.048440895974636,293.29571533203125,297.1499938964844,293.1499938964844,0.1348783671855926,-2263.154541015625,304.1653137207031,0.855333149433136,0.2041657865047454,0.1439989060163498,293.2380065917969,297.1499938964844,293.1499938964844,0.2202092409133911,-4532.3935546875,304.1553649902344,0.9814673662185668,0.3037268221378326,0.2886040210723877,293.3822326660156,297.1499938964844,293.1499938964844,0.0038242684677243,-1441.0318603515625,296.3675537109375,0.5265825986862183,0.050000000745058,0.22978276014328,291.1683349609375,291.1499938964844,267.4033203125,265.8468933105469,283.0343933105469,294.00262451171875,291.1689453125,1.0,0.2070140987634658,0.8248655200004578,0.8248655200004578,1.0,1.0,-0.9136119484901428,0.376828521490097,0.5367834568023682,0.1829069256782531,0.0,0.0,0.3415026664733886,58.07167816162109,25.0,6.753164291381836,-7497.58740234375,94.68012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32781982421875,306.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.416015625,18000.0,0.0,0.0,0.1664223968982696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2514896690845489,0.2514941990375519,-4.526471911958652e-06,0.0,0.0001688975899014,0.0,0.0,10.896377563476562,0.0,0.0,0.0,0.297612577676773,4.0,0.0,1.0
395580,293.1946105957031,297.1499938964844,293.1499938964844,0.0159489754587411,-775.1052856445312,304.1536865234375,0.5713703036308289,0.0537990666925907,0.0493993982672691,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5537592172622681,0.050000000745058,0.0482137352228164,293.29010009765625,297.1499938964844,293.1499938964844,0.1322058737277984,-2227.122314453125,304.1646423339844,0.888028085231781,0.2015970945358276,0.1418205648660659,293.2318420410156,297.1499938964844,293.1499938964844,0.205901026725769,-4289.771484375,304.1794128417969,0.9990000128746032,0.3027047216892242,0.2728250920772552,293.3824768066406,297.1499938964844,293.1499938964844,0.0037439097650349,-1411.263671875,296.29150390625,0.5537592172622681,0.050000000745058,0.2287051975727081,291.1766662597656,291.1499938964844,267.44000244140625,265.8767395019531,283.0554504394531,293.96307373046875,291.180908203125,1.0,0.1938801407814026,0.8248943090438843,0.8248943090438843,1.0,1.0,-0.8892337083816528,0.3656356930732727,0.5235980153083801,0.1787770539522171,0.0,0.0,0.3375697433948517,52.07219696044922,25.0,27.149866104125977,-7362.25732421875,80.86009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,306.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.798828125,18000.0,0.0,0.0,0.1659390777349472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483258098363876,0.2483303248882293,-4.5188703552412335e-06,0.0,0.0001684070739429,0.0,0.0,10.727920532226562,0.0,0.0,0.0,0.296924352645874,4.0,0.0,1.0
395640,293.1946105957031,297.1499938964844,293.1499938964844,0.0159489754587411,-775.1052856445312,304.1536865234375,0.5713703036308289,0.0537990666925907,0.0493993982672691,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17498779296875,0.5537592172622681,0.050000000745058,0.0482137352228164,293.29010009765625,297.1499938964844,293.1499938964844,0.1322058737277984,-2227.122314453125,304.1646423339844,0.888028085231781,0.2015970945358276,0.1418205648660659,293.2318420410156,297.1499938964844,293.1499938964844,0.205901026725769,-4289.771484375,304.1794128417969,0.9990000128746032,0.3027047216892242,0.2728250920772552,293.3824768066406,297.1499938964844,293.1499938964844,0.0037439097650349,-1411.263671875,296.29150390625,0.5537592172622681,0.050000000745058,0.2287051975727081,291.1766662597656,291.1499938964844,267.44000244140625,265.8767395019531,283.0554504394531,293.96307373046875,291.180908203125,1.0,0.1938801407814026,0.8248943090438843,0.8248943090438843,1.0,1.0,-0.8892337083816528,0.3656356930732727,0.5235980153083801,0.1787770539522171,0.0,0.0,0.3375697433948517,52.07219696044922,25.0,27.149866104125977,-7362.25732421875,80.86009216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3098449707031,306.2180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.798828125,18000.0,0.0,0.0,0.1659390777349472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483258098363876,0.2483303248882293,-4.5188703552412335e-06,0.0,0.0001684070739429,0.0,0.0,10.727920532226562,0.0,0.0,0.0,0.296924352645874,4.0,0.0,1.0
395700,293.1938781738281,297.1499938964844,293.1499938964844,0.0156297516077756,-766.2725219726562,304.1535949707031,0.5811759829521179,0.0533758588135242,0.0489411018788814,294.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1964111328125,0.5653433203697205,0.050000000745058,0.0481366924941539,293.2834167480469,297.1499938964844,293.1499938964844,0.1312144994735717,-2213.503662109375,304.1637878417969,0.9026979804039,0.2011309415102005,0.1412639766931533,293.2173767089844,297.1499938964844,293.1499938964844,0.192184492945671,-4055.6015625,304.1988830566406,0.9990001916885376,0.3044982850551605,0.2581034898757934,293.3822326660156,297.1499938964844,293.1499938964844,0.0037052789703011,-1395.7413330078125,296.2673645019531,0.5653433203697205,0.050000000745058,0.228339746594429,291.2020263671875,291.1499938964844,267.4583435058594,265.89166259765625,283.0506591796875,293.8927001953125,291.2108764648437,1.0,0.1880727261304855,0.8249087333679199,0.8249087333679199,1.0,1.0,-0.8698128461837769,0.3566948473453522,0.5131179690361023,0.1756206154823303,0.0,0.0,0.3316665887832641,49.929161071777344,25.0,56.5975341796875,-7251.90576171875,74.23773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,306.2427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.74609375,18000.0,0.0,0.0,0.1654871106147766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244739145040512,0.2447436600923538,-4.513088697422063e-06,0.0,0.0001679483684711,0.0,0.0,10.544425964355469,0.0,0.0,0.0,0.2961761057376861,4.0,0.0,1.0
395760,293.193115234375,297.1499938964844,293.1499938964844,0.0153318746015429,-757.8847045898438,304.1534729003906,0.590172529220581,0.0529746524989604,0.0485072657465934,294.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2250061035156,0.5762103796005249,0.050000000745058,0.0480717122554779,293.2763061523437,297.1499938964844,293.1499938964844,0.1305062025785446,-2203.749267578125,304.1625671386719,0.9180787205696106,0.200837567448616,0.1409494429826736,293.1984558105469,297.1499938964844,293.1499938964844,0.1790194809436798,-3828.800048828125,304.2138671875,0.9969760179519652,0.3073570430278778,0.2438995987176895,293.3816833496094,297.1499938964844,293.1499938964844,0.0036662546917796,-1380.1114501953125,296.2459716796875,0.5762103796005249,0.050000000745058,0.228031501173973,291.2301940917969,291.1499938964844,267.4766540527344,265.9065246582031,283.0379333496094,293.8111267089844,291.23638916015625,1.0,0.1826659142971038,0.8250235915184021,0.8250235915184021,1.0,1.0,-0.8514195680618286,0.3482431471347809,0.5031763911247253,0.1726715713739395,0.0,0.0,0.3234518468379974,48.10477828979492,28.0,58.8333854675293,-7111.24658203125,68.49640655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,306.2278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18058.251953125,18000.0,0.0,0.0,0.1647971123456955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238211303949356,0.2382158041000366,-4.501248895394383e-06,0.0,0.0001672481303103,0.0,0.0,10.210335731506348,0.0,0.0,0.0,0.2948659360408783,4.0,0.0,1.0
395820,293.1911315917969,297.1499938964844,293.1499938964844,0.0148699674755334,-744.9457397460938,304.153076171875,0.6043660044670105,0.0522814095020294,0.0477605201303958,294.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.5938464999198914,0.050000000745058,0.0479779206216335,293.2628173828125,297.1499938964844,293.1499938964844,0.129727229475975,-2193.30712890625,304.15966796875,0.9454101920127868,0.2003776878118515,0.1405476331710815,293.1553955078125,297.1499938964844,293.1499938964844,0.1572460532188415,-3449.191650390625,304.2283630371094,0.990681767463684,0.3148538172245025,0.2198487669229507,293.37945556640625,297.1499938964844,293.1499938964844,0.0035990064498037,-1354.447509765625,296.1871032714844,0.5938464999198914,0.050000000745058,0.2275865972042083,291.2542724609375,291.1499938964844,267.5133361816406,265.93621826171875,283.0082702636719,293.6517639160156,291.2552490234375,1.0,0.1742068827152252,0.8252533078193665,0.8252533078193665,1.0,1.0,-0.8205260634422302,0.3340762257575989,0.4864498376846313,0.1677863597869873,0.0,0.0,0.3075221478939056,45.43553924560547,31.0,28.59604454040528,-6844.69189453125,59.88140487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,306.1867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.10546875,18000.0,0.0,0.0,0.1625098586082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239599674940109,0.223964437842369,-4.467519374884432e-06,0.0,0.0001649268378969,0.0,0.0,9.477434158325195,0.0,0.0,0.0,0.2919469773769378,4.0,0.0,1.0
395880,293.1911315917969,297.1499938964844,293.1499938964844,0.0148699674755334,-744.9457397460938,304.153076171875,0.6043660044670105,0.0522814095020294,0.0477605201303958,294.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2530822753906,0.5938464999198914,0.050000000745058,0.0479779206216335,293.2628173828125,297.1499938964844,293.1499938964844,0.129727229475975,-2193.30712890625,304.15966796875,0.9454101920127868,0.2003776878118515,0.1405476331710815,293.1553955078125,297.1499938964844,293.1499938964844,0.1572460532188415,-3449.191650390625,304.2283630371094,0.990681767463684,0.3148538172245025,0.2198487669229507,293.37945556640625,297.1499938964844,293.1499938964844,0.0035990064498037,-1354.447509765625,296.1871032714844,0.5938464999198914,0.050000000745058,0.2275865972042083,291.2542724609375,291.1499938964844,267.5133361816406,265.93621826171875,283.0082702636719,293.6517639160156,291.2552490234375,1.0,0.1742068827152252,0.8252533078193665,0.8252533078193665,1.0,1.0,-0.8205260634422302,0.3340762257575989,0.4864498376846313,0.1677863597869873,0.0,0.0,0.3075221478939056,45.43553924560547,31.0,28.59604454040528,-6844.69189453125,59.88140487670898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,306.1867370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.10546875,18000.0,0.0,0.0,0.1625098586082458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239599674940109,0.223964437842369,-4.467519374884432e-06,0.0,0.0001649268378969,0.0,0.0,9.477434158325195,0.0,0.0,0.0,0.2919469773769378,4.0,0.0,1.0
395940,293.1886291503906,297.1499938964844,293.1499938964844,0.0145447719842195,-735.8740234375,304.152587890625,0.6145626902580261,0.051743995398283,0.0471829771995544,294.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.6067957878112793,0.050000000745058,0.0479163229465484,293.25177001953125,297.1499938964844,293.1499938964844,0.1291640400886535,-2185.950439453125,304.15740966796875,0.9647031426429749,0.1997639089822769,0.1401070803403854,293.11444091796875,297.1499938964844,293.1499938964844,0.1410629600286483,-3162.294189453125,304.2289428710937,0.9832444787025452,0.323027640581131,0.2015688717365265,293.3759460449219,297.1499938964844,293.1499938964844,0.0035421531647443,-1333.599609375,296.11871337890625,0.6067957878112793,0.050000000745058,0.2272944152355194,291.2557373046875,291.1499938964844,267.54998779296875,265.9658203125,282.9888610839844,293.5240173339844,291.2549743652344,1.0,0.1680623441934585,0.8254830837249756,0.8254830837249756,1.0,1.0,-0.7969393730163574,0.3232247829437256,0.4737145602703094,0.1642617285251617,0.0,0.0,0.2931984364986419,43.65901565551758,51.0,3.86788558959961,-6631.97314453125,54.02710723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65435791015625,306.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.91015625,18000.0,0.0,0.0,0.1590946465730667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116552293300628,0.2116596698760986,-4.4359803723637015e-06,0.0,0.0001614608481759,0.0,0.0,8.855012893676758,0.0,0.0,0.0,0.2894197106361389,4.0,0.0,1.0
396000,293.1886291503906,297.1499938964844,293.1499938964844,0.0145447719842195,-735.8740234375,304.152587890625,0.6145626902580261,0.051743995398283,0.0471829771995544,294.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2559509277344,0.6067957878112793,0.050000000745058,0.0479163229465484,293.25177001953125,297.1499938964844,293.1499938964844,0.1291640400886535,-2185.950439453125,304.15740966796875,0.9647031426429749,0.1997639089822769,0.1401070803403854,293.11444091796875,297.1499938964844,293.1499938964844,0.1410629600286483,-3162.294189453125,304.2289428710937,0.9832444787025452,0.323027640581131,0.2015688717365265,293.3759460449219,297.1499938964844,293.1499938964844,0.0035421531647443,-1333.599609375,296.11871337890625,0.6067957878112793,0.050000000745058,0.2272944152355194,291.2557373046875,291.1499938964844,267.54998779296875,265.9658203125,282.9888610839844,293.5240173339844,291.2549743652344,1.0,0.1680623441934585,0.8254830837249756,0.8254830837249756,1.0,1.0,-0.7969393730163574,0.3232247829437256,0.4737145602703094,0.1642617285251617,0.0,0.0,0.2931984364986419,43.65901565551758,51.0,3.86788558959961,-6631.97314453125,54.02710723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65435791015625,306.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18058.91015625,18000.0,0.0,0.0,0.1590946465730667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116552293300628,0.2116596698760986,-4.4359803723637015e-06,0.0,0.0001614608481759,0.0,0.0,8.855012893676758,0.0,0.0,0.0,0.2894197106361389,4.0,0.0,1.0
396060,293.18585205078125,297.1499938964844,293.1499938964844,0.0143849179148674,-731.82861328125,304.1519775390625,0.6072143316268921,0.0513311624526977,0.0468179620802402,294.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.6010631918907166,0.050000000745058,0.047942966222763,293.2470092773437,297.1499938964844,293.1499938964844,0.1285393685102462,-2178.0068359375,304.156005859375,0.953806221485138,0.1981759816408157,0.1392915248870849,293.0930480957031,297.1499938964844,293.1499938964844,0.1475880742073059,-3287.401611328125,304.1907043457031,0.9868637323379515,0.3283451199531555,0.2097109407186508,293.3720092773437,297.1499938964844,293.1499938964844,0.0034956100862473,-1317.9876708984375,296.0357360839844,0.6010631918907166,0.050000000745058,0.2274207919836044,291.23016357421875,291.1499938964844,267.5882873535156,265.9967956542969,282.9806213378906,293.4867248535156,291.22021484375,1.0,0.1713917702436447,0.825918972492218,0.825918972492218,1.0,1.0,-0.8054649233818054,0.3269214332103729,0.4785434901714325,0.1661844849586486,0.0,0.0,0.2835310101509094,44.42240524291992,71.0,-56.18212890625,-6557.91162109375,56.27603912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341369628906,306.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.669921875,18000.0,0.0,0.0,0.1549094170331955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022043615579605,0.2022087723016739,-4.410182555147912e-06,0.0,0.0001572133623994,0.0,0.0,8.383607864379883,0.0,0.0,0.0,0.2875037491321563,4.0,0.0,1.0
396120,293.18585205078125,297.1499938964844,293.1499938964844,0.0143849179148674,-731.82861328125,304.1519775390625,0.6072143316268921,0.0513311624526977,0.0468179620802402,294.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.6010631918907166,0.050000000745058,0.047942966222763,293.2470092773437,297.1499938964844,293.1499938964844,0.1285393685102462,-2178.0068359375,304.156005859375,0.953806221485138,0.1981759816408157,0.1392915248870849,293.0930480957031,297.1499938964844,293.1499938964844,0.1475880742073059,-3287.401611328125,304.1907043457031,0.9868637323379515,0.3283451199531555,0.2097109407186508,293.3720092773437,297.1499938964844,293.1499938964844,0.0034956100862473,-1317.9876708984375,296.0357360839844,0.6010631918907166,0.050000000745058,0.2274207919836044,291.23016357421875,291.1499938964844,267.5882873535156,265.9967956542969,282.9806213378906,293.4867248535156,291.22021484375,1.0,0.1713917702436447,0.825918972492218,0.825918972492218,1.0,1.0,-0.8054649233818054,0.3269214332103729,0.4785434901714325,0.1661844849586486,0.0,0.0,0.2835310101509094,44.42240524291992,71.0,-56.18212890625,-6557.91162109375,56.27603912353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8341369628906,306.1024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.669921875,18000.0,0.0,0.0,0.1549094170331955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022043615579605,0.2022087723016739,-4.410182555147912e-06,0.0,0.0001572133623994,0.0,0.0,8.383607864379883,0.0,0.0,0.0,0.2875037491321563,4.0,0.0,1.0
396180,293.1839599609375,297.1499938964844,293.1499938964844,0.0143363056704401,-731.8095092773438,304.15142822265625,0.5818658471107483,0.0508092865347862,0.0465057902038097,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5775389671325684,0.050000000745058,0.0480642579495906,293.2528686523437,297.1499938964844,293.1499938964844,0.127155140042305,-2160.173583984375,304.1563720703125,0.9108351469039916,0.1945513635873794,0.1372230052947998,293.1133117675781,297.1499938964844,293.1499938964844,0.1761908531188964,-3802.9970703125,304.129150390625,0.9966380596160888,0.3257714509963989,0.2421298921108245,293.3695678710937,297.1499938964844,293.1499938964844,0.0034627655986696,-1310.1441650390625,295.9120483398437,0.5775389671325684,0.050000000745058,0.22799614071846,291.1448669433594,291.1499938964844,267.6296691894531,266.030517578125,283.0213317871094,293.6045227050781,291.1321105957031,1.0,0.1827940195798874,0.8263548612594604,0.8263548612594604,1.0,1.0,-0.8423448801040649,0.3435014486312866,0.4988434612751007,0.1729372292757034,0.0,0.0,0.2896016836166382,47.85873794555664,89.0,-107.21044158935548,-6719.11474609375,66.68102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9400329589844,306.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.154296875,18000.0,0.0,0.0,0.1508617997169494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033921480178833,0.2033965438604354,-4.401212208904326e-06,0.0,0.0001531055459054,0.0,0.0,8.419875144958496,0.0,0.0,0.0,0.2875424325466156,4.0,0.0,1.0
396240,293.1839599609375,297.1499938964844,293.1499938964844,0.0143363056704401,-731.8095092773438,304.15142822265625,0.5818658471107483,0.0508092865347862,0.0465057902038097,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5775389671325684,0.050000000745058,0.0480642579495906,293.2528686523437,297.1499938964844,293.1499938964844,0.127155140042305,-2160.173583984375,304.1563720703125,0.9108351469039916,0.1945513635873794,0.1372230052947998,293.1133117675781,297.1499938964844,293.1499938964844,0.1761908531188964,-3802.9970703125,304.129150390625,0.9966380596160888,0.3257714509963989,0.2421298921108245,293.3695678710937,297.1499938964844,293.1499938964844,0.0034627655986696,-1310.1441650390625,295.9120483398437,0.5775389671325684,0.050000000745058,0.22799614071846,291.1448669433594,291.1499938964844,267.6296691894531,266.030517578125,283.0213317871094,293.6045227050781,291.1321105957031,1.0,0.1827940195798874,0.8263548612594604,0.8263548612594604,1.0,1.0,-0.8423448801040649,0.3435014486312866,0.4988434612751007,0.1729372292757034,0.0,0.0,0.2896016836166382,47.85873794555664,89.0,-107.21044158935548,-6719.11474609375,66.68102264404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9400329589844,306.04864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.154296875,18000.0,0.0,0.0,0.1508617997169494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033921480178833,0.2033965438604354,-4.401212208904326e-06,0.0,0.0001531055459054,0.0,0.0,8.419875144958496,0.0,0.0,0.0,0.2875424325466156,4.0,0.0,1.0
396300,293.1835021972656,297.1499938964844,293.1499938964844,0.0142907705157995,-731.148681640625,304.1512451171875,0.5641674995422363,0.0504700057208538,0.0463189892470836,294.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.5612322688102722,0.050000000745058,0.0481631159782409,293.2592163085937,297.1499938964844,293.1499938964844,0.1258610635995865,-2142.858154296875,304.1575927734375,0.8847400546073914,0.1920011639595031,0.1356844007968902,293.1380310058594,297.1499938964844,293.1499938964844,0.1954729706048965,-4139.6552734375,304.0979309082031,0.9990000128746032,0.3213882744312286,0.2633622884750366,293.369384765625,297.1499938964844,293.1499938964844,0.0034475207794457,-1306.500244140625,295.8478698730469,0.5612322688102722,0.050000000745058,0.2284650951623916,291.1031799316406,291.1499938964844,267.6514892578125,266.0483703613281,283.0564880371094,293.7039794921875,291.0924072265625,1.0,0.1907429248094558,0.826572835445404,0.826572835445404,1.0,1.0,-0.8664373755455017,0.3544317781925201,0.512005627155304,0.1772304773330688,0.0,0.0,0.2969276010990143,50.60374069213867,89.0,-108.09526824951172,-6858.46923828125,74.65766906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9364318847656,306.05426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.96875,18000.0,0.0,0.0,0.1493144631385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081184834241867,0.2081228941679,-4.406530479172943e-06,0.0,0.0001515351905254,0.0,0.0,8.640266418457031,0.0,0.0,0.0,0.2883661091327667,4.0,0.0,1.0
396360,293.1833801269531,297.1499938964844,293.1499938964844,0.0142250228673219,-729.8229370117188,304.151123046875,0.5446752905845642,0.0500697307288646,0.0461094379425048,294.5355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.543442964553833,0.050000000745058,0.0482910089194774,293.2672119140625,297.1499938964844,293.1499938964844,0.1241827830672264,-2120.121337890625,304.1592712402344,0.857326328754425,0.1890490651130676,0.1338619291782379,293.169677734375,297.1499938964844,293.1499938964844,0.2165025919675827,-4498.6416015625,304.0691833496094,0.9990000128746032,0.3153324127197265,0.2860429286956787,293.3699951171875,297.1499938964844,293.1499938964844,0.0034320075064897,-1302.489990234375,295.7847595214844,0.543442964553833,0.050000000745058,0.2290717512369156,291.0667419433594,291.1499938964844,267.6739807128906,266.0668029785156,283.1001281738281,293.8207397460937,291.0579833984375,1.0,0.199940800666809,0.8264485001564026,0.8264485001564026,1.0,1.0,-0.8921000957489014,0.366122841835022,0.5259772539138794,0.181726723909378,0.0,0.0,0.306154727935791,54.103118896484375,92.0,-99.3836441040039,-7020.900390625,84.46358489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8896179199219,306.0629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17944.64453125,18000.0,0.0,0.0,0.1482501178979873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2146998792886734,0.2147042900323867,-4.4172957132104784e-06,0.0,0.0001504550309618,0.0,0.0,8.95615005493164,0.0,0.0,0.0,0.2895941734313965,4.0,0.0,1.0
396420,293.1841125488281,297.1499938964844,293.1499938964844,0.014235695824027,-730.6664428710938,304.13800048828125,0.5100812315940857,0.050000000745058,0.0461812913417816,294.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.5100787878036499,0.050000000745058,0.0486305095255374,293.2772827148437,297.1499938964844,293.1499938964844,0.1201640591025352,-2064.591064453125,304.1628112792969,0.806124210357666,0.1839936375617981,0.1302090287208557,293.2220764160156,297.1499938964844,293.1499938964844,0.2219751924276352,-4582.62109375,304.0899963378906,0.9566320180892944,0.3041012287139892,0.2906546890735626,293.3726806640625,297.1499938964844,293.1499938964844,0.0034007471986114,-1291.47802734375,295.6878356933594,0.5100787878036499,0.050000000745058,0.2306822091341018,291.04705810546875,291.1499938964844,267.72100830078125,266.10546875,283.22509765625,293.9957580566406,291.05743408203125,1.0,0.2143070250749588,0.8261998891830444,0.8261998891830444,1.0,1.0,-0.8955981135368347,0.3671899437904358,0.5284081697463989,0.1836345642805099,0.0,0.0,0.3227122128009796,62.76274108886719,80.0,15.858383178710938,-7177.97314453125,98.31454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689453125,306.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.345703125,18000.0,0.0,0.0,0.1476626247167587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304509729146957,0.2304554134607315,-4.452040229807608e-06,0.0,0.0001498587953392,0.0,0.0,9.744470596313477,0.0,0.0,0.0,0.292715311050415,4.0,0.0,1.0
396480,293.1841125488281,297.1499938964844,293.1499938964844,0.014235695824027,-730.6664428710938,304.13800048828125,0.5100812315940857,0.050000000745058,0.0461812913417816,294.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04351806640625,0.5100787878036499,0.050000000745058,0.0486305095255374,293.2772827148437,297.1499938964844,293.1499938964844,0.1201640591025352,-2064.591064453125,304.1628112792969,0.806124210357666,0.1839936375617981,0.1302090287208557,293.2220764160156,297.1499938964844,293.1499938964844,0.2219751924276352,-4582.62109375,304.0899963378906,0.9566320180892944,0.3041012287139892,0.2906546890735626,293.3726806640625,297.1499938964844,293.1499938964844,0.0034007471986114,-1291.47802734375,295.6878356933594,0.5100787878036499,0.050000000745058,0.2306822091341018,291.04705810546875,291.1499938964844,267.72100830078125,266.10546875,283.22509765625,293.9957580566406,291.05743408203125,1.0,0.2143070250749588,0.8261998891830444,0.8261998891830444,1.0,1.0,-0.8955981135368347,0.3671899437904358,0.5284081697463989,0.1836345642805099,0.0,0.0,0.3227122128009796,62.76274108886719,80.0,15.858383178710938,-7177.97314453125,98.31454467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689453125,306.2212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17928.345703125,18000.0,0.0,0.0,0.1476626247167587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304509729146957,0.2304554134607315,-4.452040229807608e-06,0.0,0.0001498587953392,0.0,0.0,9.744470596313477,0.0,0.0,0.0,0.292715311050415,4.0,0.0,1.0
396540,293.1865234375,297.1499938964844,293.1499938964844,0.0141696538776159,-727.9135131835938,304.1194152832031,0.4975381791591644,0.050000000745058,0.0463577769696712,294.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4975381791591644,0.050000000745058,0.0488169714808464,293.27685546875,297.1499938964844,293.1499938964844,0.1168343871831893,-2017.4361572265625,304.1640319824219,0.7818898558616638,0.180852398276329,0.1280111968517303,293.2355041503906,297.1499938964844,293.1499938964844,0.2164835333824157,-4482.37158203125,304.1186218261719,0.9244696497917176,0.2995108366012573,0.2854000926017761,293.37579345703125,297.1499938964844,293.1499938964844,0.003337565343827,-1264.2166748046875,295.65484619140625,0.4975381791591644,0.050000000745058,0.231566697359085,291.1290283203125,291.1499938964844,267.7705383300781,266.1463623046875,283.2860412597656,294.01495361328125,291.13525390625,1.0,0.2202210128307342,0.8259512782096863,0.8259512782096863,1.0,1.0,-0.8882488012313843,0.3631691038608551,0.5250797271728516,0.1839690655469894,0.0,0.0,0.3196577727794647,67.44099426269531,68.0,67.78461456298828,-7103.74267578125,103.90516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590759277344,306.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.1482802033424377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316246926784515,0.2316291630268097,-4.470907697395887e-06,0.0,0.00015048556088,0.0,0.0,9.838276863098145,0.0,0.0,0.0,0.293228417634964,4.0,0.0,1.0
396600,293.1865234375,297.1499938964844,293.1499938964844,0.0141696538776159,-727.9135131835938,304.1194152832031,0.4975381791591644,0.050000000745058,0.0463577769696712,294.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.122802734375,0.4975381791591644,0.050000000745058,0.0488169714808464,293.27685546875,297.1499938964844,293.1499938964844,0.1168343871831893,-2017.4361572265625,304.1640319824219,0.7818898558616638,0.180852398276329,0.1280111968517303,293.2355041503906,297.1499938964844,293.1499938964844,0.2164835333824157,-4482.37158203125,304.1186218261719,0.9244696497917176,0.2995108366012573,0.2854000926017761,293.37579345703125,297.1499938964844,293.1499938964844,0.003337565343827,-1264.2166748046875,295.65484619140625,0.4975381791591644,0.050000000745058,0.231566697359085,291.1290283203125,291.1499938964844,267.7705383300781,266.1463623046875,283.2860412597656,294.01495361328125,291.13525390625,1.0,0.2202210128307342,0.8259512782096863,0.8259512782096863,1.0,1.0,-0.8882488012313843,0.3631691038608551,0.5250797271728516,0.1839690655469894,0.0,0.0,0.3196577727794647,67.44099426269531,68.0,67.78461456298828,-7103.74267578125,103.90516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4590759277344,306.1274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.68359375,18000.0,0.0,0.0,0.1482802033424377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316246926784515,0.2316291630268097,-4.470907697395887e-06,0.0,0.00015048556088,0.0,0.0,9.838276863098145,0.0,0.0,0.0,0.293228417634964,4.0,0.0,1.0
396660,293.1890869140625,297.1499938964844,293.1499938964844,0.0140976188704371,-725.9270629882812,304.0996398925781,0.4962373375892639,0.050000000745058,0.0463785380125045,294.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4962373375892639,0.050000000745058,0.0488388314843177,293.2760925292969,297.1499938964844,293.1499938964844,0.1142036691308021,-1980.6353759765625,304.1637268066406,0.7753876447677612,0.1777946501970291,0.1258863657712936,293.2388610839844,297.1499938964844,293.1499938964844,0.2138220220804214,-4434.08203125,304.13330078125,0.9180116057395936,0.2966571152210235,0.2824776172637939,293.3782043457031,297.1499938964844,293.1499938964844,0.0032706160563975,-1238.322998046875,295.5853271484375,0.4962373375892639,0.050000000745058,0.231670394539833,291.15264892578125,291.1499938964844,267.8223876953125,266.1892395019531,283.3326721191406,294.0081787109375,291.1547241210937,1.0,0.2200944423675537,0.8258405327796936,0.8258405327796936,1.0,1.0,-0.882366955280304,0.3597629070281982,0.5226040482521057,0.1847310811281204,0.0,0.0,0.3173927366733551,67.97020721435547,56.0,37.8831901550293,-6998.95556640625,103.48985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,305.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9375,18000.0,0.0,0.0,0.1491601020097732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291844934225082,0.2291889637708664,-4.467086910153739e-06,0.0,0.0001513785537099,0.0,0.0,9.717331886291504,0.0,0.0,0.0,0.2927931845188141,4.0,0.0,1.0
396720,293.1890869140625,297.1499938964844,293.1499938964844,0.0140976188704371,-725.9270629882812,304.0996398925781,0.4962373375892639,0.050000000745058,0.0463785380125045,294.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.4962373375892639,0.050000000745058,0.0488388314843177,293.2760925292969,297.1499938964844,293.1499938964844,0.1142036691308021,-1980.6353759765625,304.1637268066406,0.7753876447677612,0.1777946501970291,0.1258863657712936,293.2388610839844,297.1499938964844,293.1499938964844,0.2138220220804214,-4434.08203125,304.13330078125,0.9180116057395936,0.2966571152210235,0.2824776172637939,293.3782043457031,297.1499938964844,293.1499938964844,0.0032706160563975,-1238.322998046875,295.5853271484375,0.4962373375892639,0.050000000745058,0.231670394539833,291.15264892578125,291.1499938964844,267.8223876953125,266.1892395019531,283.3326721191406,294.0081787109375,291.1547241210937,1.0,0.2200944423675537,0.8258405327796936,0.8258405327796936,1.0,1.0,-0.882366955280304,0.3597629070281982,0.5226040482521057,0.1847310811281204,0.0,0.0,0.3173927366733551,67.97020721435547,56.0,37.8831901550293,-6998.95556640625,103.48985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,305.9828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9375,18000.0,0.0,0.0,0.1491601020097732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291844934225082,0.2291889637708664,-4.467086910153739e-06,0.0,0.0001513785537099,0.0,0.0,9.717331886291504,0.0,0.0,0.0,0.2927931845188141,4.0,0.0,1.0
396780,293.19073486328125,297.1499938964844,293.1499938964844,0.0139806158840656,-722.6686401367188,304.08154296875,0.5022575259208679,0.050000000745058,0.0462863594293594,294.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5022575259208679,0.050000000745058,0.048741765320301,293.2748413085937,297.1499938964844,293.1499938964844,0.11162880808115,-1944.511962890625,304.1634521484375,0.7802530527114868,0.1748540699481964,0.1237345710396766,293.2394714355469,297.1499938964844,293.1499938964844,0.2115687727928161,-4394.10888671875,304.1425170898437,0.927692711353302,0.2942801117897033,0.280055433511734,293.3796691894531,297.1499938964844,293.1499938964844,0.0031995715107768,-1211.1654052734375,295.51220703125,0.5022575259208679,0.050000000745058,0.2312099486589431,291.1677551269531,291.1499938964844,267.8763427734375,266.2340087890625,283.3751525878906,293.98828125,291.1694030761719,1.0,0.215361475944519,0.8257297277450562,0.8257297277450562,1.0,1.0,-0.876098096370697,0.3561092317104339,0.5199888348579407,0.1856010258197784,0.0,0.0,0.3139916360378265,65.48779296875,44.0,24.150775909423828,-6906.37255859375,98.50672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,305.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.591796875,18000.0,0.0,0.0,0.1500658094882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266619801521301,0.2266664355993271,-4.46185458713444e-06,0.0,0.0001522977254353,0.0,0.0,9.590161323547363,0.0,0.0,0.0,0.2922806739807129,4.0,0.0,1.0
396840,293.19073486328125,297.1499938964844,293.1499938964844,0.0139806158840656,-722.6686401367188,304.08154296875,0.5022575259208679,0.050000000745058,0.0462863594293594,294.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5022575259208679,0.050000000745058,0.048741765320301,293.2748413085937,297.1499938964844,293.1499938964844,0.11162880808115,-1944.511962890625,304.1634521484375,0.7802530527114868,0.1748540699481964,0.1237345710396766,293.2394714355469,297.1499938964844,293.1499938964844,0.2115687727928161,-4394.10888671875,304.1425170898437,0.927692711353302,0.2942801117897033,0.280055433511734,293.3796691894531,297.1499938964844,293.1499938964844,0.0031995715107768,-1211.1654052734375,295.51220703125,0.5022575259208679,0.050000000745058,0.2312099486589431,291.1677551269531,291.1499938964844,267.8763427734375,266.2340087890625,283.3751525878906,293.98828125,291.1694030761719,1.0,0.215361475944519,0.8257297277450562,0.8257297277450562,1.0,1.0,-0.876098096370697,0.3561092317104339,0.5199888348579407,0.1856010258197784,0.0,0.0,0.3139916360378265,65.48779296875,44.0,24.150775909423828,-6906.37255859375,98.50672912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,305.8831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.591796875,18000.0,0.0,0.0,0.1500658094882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266619801521301,0.2266664355993271,-4.46185458713444e-06,0.0,0.0001522977254353,0.0,0.0,9.590161323547363,0.0,0.0,0.0,0.2922806739807129,4.0,0.0,1.0
396900,293.1909484863281,297.1499938964844,293.1499938964844,0.0139138093218207,-720.7923583984375,304.07403564453125,0.5079295635223389,0.050000000745058,0.0462082736194133,294.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5079295635223389,0.050000000745058,0.0486595369875431,293.2738647460937,297.1499938964844,293.1499938964844,0.1104007512331008,-1927.25927734375,304.1632385253906,0.786620020866394,0.1734608560800552,0.1226824298501014,293.2392272949219,297.1499938964844,293.1499938964844,0.2105206251144409,-4375.82568359375,304.145751953125,0.9379168748855592,0.2931958734989166,0.278920441865921,293.37994384765625,297.1499938964844,293.1499938964844,0.003163289045915,-1197.4132080078125,295.4750061035156,0.5079295635223389,0.050000000745058,0.230819895863533,291.1726989746094,291.1499938964844,267.9040832519531,266.25701904296875,283.3943176269531,293.9725341796875,291.1737365722656,1.0,0.2116067707538604,0.8256743550300598,0.8256743550300598,1.0,1.0,-0.872812807559967,0.3541912734508514,0.5186215043067932,0.1860639601945877,0.0,0.0,0.311968982219696,63.39305114746094,44.0,17.37055206298828,-6858.72802734375,94.74250793457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12664794921875,305.8407287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18015.828125,18000.0,0.0,0.0,0.1504652202129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2249662727117538,0.2249707281589508,-4.458170224097557e-06,0.0,0.000152703069034,0.0,0.0,9.504644393920898,0.0,0.0,0.0,0.2919406592845917,4.0,0.0,1.0
396960,293.1907043457031,297.1499938964844,293.1499938964844,0.0138438623398542,-718.8173828125,304.067626953125,0.515699565410614,0.050000000745058,0.0461136810481548,294.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.515699565410614,0.050000000745058,0.0485599301755428,293.272705078125,297.1499938964844,293.1499938964844,0.109219305217266,-1910.646240234375,304.1629638671875,0.7957820296287537,0.1721203327178955,0.1216545850038528,293.2386779785156,297.1499938964844,293.1499938964844,0.2095203250646591,-4358.5361328125,304.1483459472656,0.9515052437782288,0.2921697199344635,0.2778261005878448,293.37994384765625,297.1499938964844,293.1499938964844,0.0031267651356756,-1183.63525390625,295.43731689453125,0.515699565410614,0.050000000745058,0.2303473949432373,291.1758117675781,291.1499938964844,267.9322509765625,266.2803955078125,283.4130249023437,293.9550476074219,291.176513671875,1.0,0.2070645540952682,0.8257293105125427,0.8257293105125427,1.0,1.0,-0.8694658279418945,0.3522400259971618,0.5172258019447327,0.1865505129098892,0.0,0.0,0.309931993484497,60.858192443847656,32.0,12.22397804260254,-6813.50537109375,90.34221649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10076904296875,305.8072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.697265625,18000.0,0.0,0.0,0.1507984101772308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223234474658966,0.223238930106163,-4.4541166062117554e-06,0.0,0.0001530412118881,0.0,0.0,9.416980743408203,0.0,0.0,0.0,0.291588544845581,4.0,0.0,1.0
397020,293.1891174316406,297.1499938964844,293.1499938964844,0.0136948283761739,-714.5184326171875,304.0579528808594,0.5397573113441467,0.050000000745058,0.0458867624402046,294.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5397573113441467,0.050000000745058,0.0483209714293479,293.2698974609375,297.1499938964844,293.1499938964844,0.1069594472646713,-1878.77685546875,304.16241455078125,0.8230136632919312,0.1695823669433593,0.1196736991405487,293.2369689941406,297.1499938964844,293.1499938964844,0.2075978368520736,-4325.62890625,304.1520690917969,0.986384391784668,0.2902715504169464,0.2757501006126404,293.3791198730469,297.1499938964844,293.1499938964844,0.0030536844860762,-1156.081787109375,295.3633117675781,0.5397573113441467,0.050000000745058,0.2292138785123825,291.1806030273437,291.1499938964844,267.9898681640625,266.32830810546875,283.4507141113281,293.9179382324219,291.1812438964844,1.0,0.1959044784307479,0.8258392810821533,0.8258392810821533,1.0,1.0,-0.8626776337623596,0.3482716679573059,0.5144059658050537,0.1875629127025604,0.0,0.0,0.3055316209793091,54.7824592590332,25.0,7.695360660552978,-6728.4287109375,80.14501190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08380126953125,305.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.91015625,18000.0,0.0,0.0,0.1512117534875869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196234166622162,0.2196278572082519,-4.445621016202495e-06,0.0,0.0001534606999484,0.0,0.0,9.23498249053955,0.0,0.0,0.0,0.2908534407615661,4.0,0.0,1.0
