time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397080,293.1891174316406,297.1499938964844,293.1499938964844,0.0136948283761739,-714.5184326171875,304.0579528808594,0.5397573113441467,0.050000000745058,0.0458867624402046,294.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.5397573113441467,0.050000000745058,0.0483209714293479,293.2698974609375,297.1499938964844,293.1499938964844,0.1069594472646713,-1878.77685546875,304.16241455078125,0.8230136632919312,0.1695823669433593,0.1196736991405487,293.2369689941406,297.1499938964844,293.1499938964844,0.2075978368520736,-4325.62890625,304.1520690917969,0.986384391784668,0.2902715504169464,0.2757501006126404,293.3791198730469,297.1499938964844,293.1499938964844,0.0030536844860762,-1156.081787109375,295.3633117675781,0.5397573113441467,0.050000000745058,0.2292138785123825,291.1806030273437,291.1499938964844,267.9898681640625,266.32830810546875,283.4507141113281,293.9179382324219,291.1812438964844,1.0,0.1959044784307479,0.8258392810821533,0.8258392810821533,1.0,1.0,-0.8626776337623596,0.3482716679573059,0.5144059658050537,0.1875629127025604,0.0,0.0,0.3055316209793091,54.7824592590332,25.0,7.695360660552978,-6728.4287109375,80.14501190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08380126953125,305.7641296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18017.91015625,18000.0,0.0,0.0,0.1512117534875869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2196234166622162,0.2196278572082519,-4.445621016202495e-06,0.0,0.0001534606999484,0.0,0.0,9.23498249053955,0.0,0.0,0.0,0.2908534407615661,4.0,0.0,1.0
397140,293.18621826171875,297.1499938964844,293.1499938964844,0.0135703776031732,-710.6785888671875,304.052490234375,0.5663279294967651,0.050000000745058,0.0457059331238269,294.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.5663279294967651,0.050000000745058,0.0481305457651615,293.26385498046875,297.1499938964844,293.1499938964844,0.1049791648983955,-1850.6607666015625,304.1615600585937,0.8509114384651184,0.1677495539188385,0.1180174276232719,293.2264404296875,297.1499938964844,293.1499938964844,0.1906388252973556,-4034.115478515625,304.18133544921875,0.9988684058189392,0.2901411652565002,0.2568356990814209,293.37713623046875,297.1499938964844,293.1499938964844,0.0029875657055526,-1130.717041015625,295.2974853515625,0.5663279294967651,0.050000000745058,0.2283105850219726,291.1922912597656,291.1499938964844,268.0490417480469,266.3775329589844,283.4944152832031,293.8392028808594,291.19830322265625,1.0,0.1839374601840973,0.8259492516517639,0.8259492516517639,1.0,1.0,-0.8364698886871338,0.3353622257709503,0.5011076331138611,0.1854005008935928,0.0,0.0,0.2994245588779449,49.74420547485352,25.0,34.80470657348633,-6581.46923828125,68.42706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,305.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.466796875,18000.0,0.0,0.0,0.1511727720499038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153131961822509,0.2153176367282867,-4.436346898728516e-06,0.0,0.0001534211332909,0.0,0.0,9.02097988128662,0.0,0.0,0.0,0.2899885475635528,4.0,0.0,1.0
397200,293.18621826171875,297.1499938964844,293.1499938964844,0.0135703776031732,-710.6785888671875,304.052490234375,0.5663279294967651,0.050000000745058,0.0457059331238269,294.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898498535156,0.5663279294967651,0.050000000745058,0.0481305457651615,293.26385498046875,297.1499938964844,293.1499938964844,0.1049791648983955,-1850.6607666015625,304.1615600585937,0.8509114384651184,0.1677495539188385,0.1180174276232719,293.2264404296875,297.1499938964844,293.1499938964844,0.1906388252973556,-4034.115478515625,304.18133544921875,0.9988684058189392,0.2901411652565002,0.2568356990814209,293.37713623046875,297.1499938964844,293.1499938964844,0.0029875657055526,-1130.717041015625,295.2974853515625,0.5663279294967651,0.050000000745058,0.2283105850219726,291.1922912597656,291.1499938964844,268.0490417480469,266.3775329589844,283.4944152832031,293.8392028808594,291.19830322265625,1.0,0.1839374601840973,0.8259492516517639,0.8259492516517639,1.0,1.0,-0.8364698886871338,0.3353622257709503,0.5011076331138611,0.1854005008935928,0.0,0.0,0.2994245588779449,49.74420547485352,25.0,34.80470657348633,-6581.46923828125,68.42706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,305.8022155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.466796875,18000.0,0.0,0.0,0.1511727720499038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2153131961822509,0.2153176367282867,-4.436346898728516e-06,0.0,0.0001534211332909,0.0,0.0,9.02097988128662,0.0,0.0,0.0,0.2899885475635528,4.0,0.0,1.0
397260,293.1815795898437,297.1499938964844,293.1499938964844,0.0134446118026971,-706.0277709960938,304.0531311035156,0.5878207683563232,0.050000000745058,0.0455900691449642,294.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.5878207683563232,0.050000000745058,0.0480085387825965,293.25115966796875,297.1499938964844,293.1499938964844,0.1039077565073967,-1835.0426025390625,304.1594543457031,0.8770689368247986,0.1674319803714752,0.1175244450569152,293.1884460449219,297.1499938964844,293.1499938964844,0.1644802391529083,-3578.38720703125,304.2139892578125,0.9932904839515686,0.2958706617355346,0.2281942814588546,293.37335205078125,297.1499938964844,293.1499938964844,0.0029246895574033,-1104.9412841796875,295.2659606933594,0.5878207683563232,0.050000000745058,0.2277318388223648,291.2453308105469,291.1499938964844,268.1095275878906,266.4278869628906,283.4883117675781,293.6487731933594,291.2513732910156,1.0,0.1735731214284896,0.8261891603469849,0.8261891603469849,1.0,1.0,-0.8005233407020569,0.3183363676071167,0.4821869432926178,0.1809130311012268,0.0,0.0,0.2831635177135467,46.33271026611328,28.0,56.91341781616211,-6334.86865234375,58.168556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20635986328125,305.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55859375,18000.0,0.0,0.0,0.150207370519638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044746577739715,0.2044790685176849,-4.41845577370259e-06,0.0,0.0001524413819424,0.0,0.0,8.499927520751953,0.0,0.0,0.0,0.2879566252231598,4.0,0.0,1.0
397320,293.1815795898437,297.1499938964844,293.1499938964844,0.0134446118026971,-706.0277709960938,304.0531311035156,0.5878207683563232,0.050000000745058,0.0455900691449642,294.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2407531738281,0.5878207683563232,0.050000000745058,0.0480085387825965,293.25115966796875,297.1499938964844,293.1499938964844,0.1039077565073967,-1835.0426025390625,304.1594543457031,0.8770689368247986,0.1674319803714752,0.1175244450569152,293.1884460449219,297.1499938964844,293.1499938964844,0.1644802391529083,-3578.38720703125,304.2139892578125,0.9932904839515686,0.2958706617355346,0.2281942814588546,293.37335205078125,297.1499938964844,293.1499938964844,0.0029246895574033,-1104.9412841796875,295.2659606933594,0.5878207683563232,0.050000000745058,0.2277318388223648,291.2453308105469,291.1499938964844,268.1095275878906,266.4278869628906,283.4883117675781,293.6487731933594,291.2513732910156,1.0,0.1735731214284896,0.8261891603469849,0.8261891603469849,1.0,1.0,-0.8005233407020569,0.3183363676071167,0.4821869432926178,0.1809130311012268,0.0,0.0,0.2831635177135467,46.33271026611328,28.0,56.91341781616211,-6334.86865234375,58.168556213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20635986328125,305.8151550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18054.55859375,18000.0,0.0,0.0,0.150207370519638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044746577739715,0.2044790685176849,-4.41845577370259e-06,0.0,0.0001524413819424,0.0,0.0,8.499927520751953,0.0,0.0,0.0,0.2879566252231598,4.0,0.0,1.0
397380,293.1754150390625,297.1499938964844,293.1499938964844,0.0133967623114585,-704.1370239257812,304.0592346191406,0.6044856905937195,0.050000000745058,0.0455125495791435,294.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.6044856905937195,0.050000000745058,0.047926902770996,293.2389221191406,297.1499938964844,293.1499938964844,0.1035510450601577,-1830.0103759765625,304.15692138671875,0.8998265862464905,0.1673557162284851,0.1174017935991287,293.1408386230469,297.1499938964844,293.1499938964844,0.1437559276819229,-3210.606689453125,304.2267150878906,0.9847685098648072,0.3045424520969391,0.2048580348491668,293.3674011230469,297.1499938964844,293.1499938964844,0.0028720442205667,-1084.4266357421875,295.2205505371094,0.6044856905937195,0.050000000745058,0.2273446023464203,291.2673034667969,291.1499938964844,268.171142578125,266.47918701171875,283.46807861328125,293.4651794433594,291.2680358886719,1.0,0.1658057868480682,0.8264290690422058,0.8264290690422058,1.0,1.0,-0.7717077732086182,0.3049178421497345,0.4667899310588836,0.176905870437622,0.0,0.0,0.2656616270542145,44.00486755371094,31.0,25.163148880004883,-6084.16015625,51.03598403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,305.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.556640625,18000.0,0.0,0.0,0.14792001247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909759193658828,0.1909803003072738,-4.389735295262653e-06,0.0,0.0001501200022175,0.0,0.0,7.852047443389893,0.0,0.0,0.0,0.2854050695896148,4.0,0.0,1.0
397440,293.1754150390625,297.1499938964844,293.1499938964844,0.0133967623114585,-704.1370239257812,304.0592346191406,0.6044856905937195,0.050000000745058,0.0455125495791435,294.41949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26629638671875,0.6044856905937195,0.050000000745058,0.047926902770996,293.2389221191406,297.1499938964844,293.1499938964844,0.1035510450601577,-1830.0103759765625,304.15692138671875,0.8998265862464905,0.1673557162284851,0.1174017935991287,293.1408386230469,297.1499938964844,293.1499938964844,0.1437559276819229,-3210.606689453125,304.2267150878906,0.9847685098648072,0.3045424520969391,0.2048580348491668,293.3674011230469,297.1499938964844,293.1499938964844,0.0028720442205667,-1084.4266357421875,295.2205505371094,0.6044856905937195,0.050000000745058,0.2273446023464203,291.2673034667969,291.1499938964844,268.171142578125,266.47918701171875,283.46807861328125,293.4651794433594,291.2680358886719,1.0,0.1658057868480682,0.8264290690422058,0.8264290690422058,1.0,1.0,-0.7717077732086182,0.3049178421497345,0.4667899310588836,0.176905870437622,0.0,0.0,0.2656616270542145,44.00486755371094,31.0,25.163148880004883,-6084.16015625,51.03598403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3800048828125,305.7838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18059.556640625,18000.0,0.0,0.0,0.14792001247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909759193658828,0.1909803003072738,-4.389735295262653e-06,0.0,0.0001501200022175,0.0,0.0,7.852047443389893,0.0,0.0,0.0,0.2854050695896148,4.0,0.0,1.0
397500,293.1719970703125,297.1499938964844,293.1499938964844,0.0133946659043431,-703.9705200195312,304.0639038085937,0.6110343933105469,0.050000000745058,0.0454843901097774,294.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2679748535156,0.6110343933105469,0.050000000745058,0.0478972531855106,293.23358154296875,297.1499938964844,293.1499938964844,0.103460818529129,-1828.83837890625,304.15582275390625,0.9094439148902892,0.1672768145799636,0.1173370406031608,293.11749267578125,297.1499938964844,293.1499938964844,0.1356208324432373,-3064.21044921875,304.2275085449219,0.9802069067955016,0.309243768453598,0.1955094039440155,293.3638000488281,297.1499938964844,293.1499938964844,0.0028498284518718,-1076.0965576171875,295.1932678222656,0.6110343933105469,0.050000000745058,0.2272039353847503,291.2679748535156,291.1499938964844,268.20233154296875,266.5051574707031,283.46014404296875,293.3894958496094,291.2675170898437,1.0,0.1627732813358307,0.8265489935874939,0.8265489935874939,1.0,1.0,-0.760171115398407,0.2996120154857635,0.4605590999126434,0.1751831024885177,0.0,0.0,0.2577048242092132,43.148738861083984,31.0,11.192731857299805,-5987.56982421875,48.403953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,305.7732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18055.197265625,18000.0,0.0,0.0,0.1462891399860382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849962919950485,0.1850006729364395,-4.376025117380777e-06,0.0,0.0001484648673795,0.0,0.0,7.568105697631836,0.0,0.0,0.0,0.2842684984207153,4.0,0.0,1.0
397560,293.1679077148437,297.1499938964844,293.1499938964844,0.0134048769250512,-704.1171875,304.0708923339844,0.616402268409729,0.050000000745058,0.0454617030918598,294.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26727294921875,0.616402268409729,0.050000000745058,0.0478733628988266,293.2285461425781,297.1499938964844,293.1499938964844,0.1033685952425003,-1827.6241455078125,304.1549377441406,0.9182578325271606,0.1672087460756302,0.1172612980008125,293.09521484375,297.1499938964844,293.1499938964844,0.1288095116615295,-2940.609619140625,304.22576904296875,0.9757912158966064,0.3140302002429962,0.1876418441534042,293.3599548339844,297.1499938964844,293.1499938964844,0.0028294934891164,-1068.4967041015625,295.166259765625,0.616402268409729,0.050000000745058,0.2270906120538711,291.2671813964844,291.1499938964844,268.23370361328125,266.5312805175781,283.4768371582031,293.3606262207031,291.2673034667969,1.0,0.160251498222351,0.8268125653266907,0.8268125653266907,1.0,1.0,-0.7504450082778931,0.295180082321167,0.4552649259567261,0.1736769825220108,0.0,0.0,0.2499797195196151,42.45454025268555,49.0,6.38686466217041,-5891.5498046875,46.2730827331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5970153808594,305.7684020996094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.658203125,18000.0,0.0,0.0,0.1443988233804702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794932782649994,0.179497629404068,-4.3635482143145055e-06,0.0,0.0001465464447392,0.0,0.0,7.309632301330566,0.0,0.0,0.0,0.2832313477993011,4.0,0.0,1.0
397620,293.1584167480469,297.1499938964844,293.1499938964844,0.0134936543181538,-706.7617797851562,304.0905456542969,0.6116943359375,0.050000000745058,0.0454816296696662,294.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.6116943359375,0.050000000745058,0.0478943437337875,293.2226257324219,297.1499938964844,293.1499938964844,0.1032285243272781,-1826.0421142578125,304.1535339355469,0.9094179272651672,0.1664389371871948,0.1169605031609535,293.06707763671875,297.1499938964844,293.1499938964844,0.1341874748468399,-3045.845703125,304.19061279296875,0.9797036051750184,0.3211964964866638,0.194561168551445,293.3521423339844,297.1499938964844,293.1499938964844,0.0027937670238316,-1056.0089111328125,295.1022644042969,0.6116943359375,0.050000000745058,0.227190151810646,291.2482604980469,291.1499938964844,268.2970275878906,266.583984375,283.5029296875,293.3528137207031,291.2384948730469,1.0,0.1632371097803115,0.8273395895957947,0.8273395895957947,1.0,1.0,-0.7585463523864746,0.2983010113239288,0.4602453112602234,0.1764311641454696,0.0,0.0,0.2374254465103149,43.08683013916016,67.0,-52.21379089355469,-5785.400390625,48.11497116088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172912597656,305.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.244140625,18000.0,0.0,0.0,0.139960765838623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698026210069656,0.169806957244873,-4.3413906496425625e-06,0.0,0.0001420423941453,0.0,0.0,6.860137939453125,0.0,0.0,0.0,0.2814415693283081,4.0,0.0,1.0
397680,293.1584167480469,297.1499938964844,293.1499938964844,0.0134936543181538,-706.7617797851562,304.0905456542969,0.6116943359375,0.050000000745058,0.0454816296696662,294.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2522277832031,0.6116943359375,0.050000000745058,0.0478943437337875,293.2226257324219,297.1499938964844,293.1499938964844,0.1032285243272781,-1826.0421142578125,304.1535339355469,0.9094179272651672,0.1664389371871948,0.1169605031609535,293.06707763671875,297.1499938964844,293.1499938964844,0.1341874748468399,-3045.845703125,304.19061279296875,0.9797036051750184,0.3211964964866638,0.194561168551445,293.3521423339844,297.1499938964844,293.1499938964844,0.0027937670238316,-1056.0089111328125,295.1022644042969,0.6116943359375,0.050000000745058,0.227190151810646,291.2482604980469,291.1499938964844,268.2970275878906,266.583984375,283.5029296875,293.3528137207031,291.2384948730469,1.0,0.1632371097803115,0.8273395895957947,0.8273395895957947,1.0,1.0,-0.7585463523864746,0.2983010113239288,0.4602453112602234,0.1764311641454696,0.0,0.0,0.2374254465103149,43.08683013916016,67.0,-52.21379089355469,-5785.400390625,48.11497116088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172912597656,305.7037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.244140625,18000.0,0.0,0.0,0.139960765838623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698026210069656,0.169806957244873,-4.3413906496425625e-06,0.0,0.0001420423941453,0.0,0.0,6.860137939453125,0.0,0.0,0.0,0.2814415693283081,4.0,0.0,1.0
397740,293.1546630859375,297.1499938964844,293.1499938964844,0.0136783048510551,-713.639892578125,304.0975036621094,0.5906069874763489,0.050000000745058,0.0455764830112457,294.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5906069874763489,0.050000000745058,0.0479942299425601,293.22808837890625,297.1499938964844,293.1499938964844,0.1023739352822303,-1814.893310546875,304.1538391113281,0.8753846883773804,0.163514494895935,0.1154057532548904,293.0821533203125,297.1499938964844,293.1499938964844,0.1601025760173797,-3522.03955078125,304.1335144042969,0.9921468496322632,0.3203428387641907,0.2243501991033554,293.3461303710937,297.1499938964844,293.1499938964844,0.002767878351733,-1049.92431640625,294.9859313964844,0.5906069874763489,0.050000000745058,0.2276639640331268,291.1583251953125,291.1499938964844,268.3608703613281,266.6371154785156,283.5103454589844,293.3700866699219,291.14129638671875,1.0,0.1735771149396896,0.8278666734695435,0.8278666734695435,1.0,1.0,-0.793228268623352,0.3129374384880066,0.4802908301353454,0.1850475221872329,0.0,0.0,0.241716057062149,46.00004959106445,70.0,-124.27652740478516,-5897.26318359375,56.6675033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.974365234375,305.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.1353708952665329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692331433296203,0.1692374795675277,-4.330786850914592e-06,0.0,0.0001373842387693,0.0,0.0,6.81968879699707,0.0,0.0,0.0,0.28118497133255,4.0,0.0,1.0
397800,293.1546630859375,297.1499938964844,293.1499938964844,0.0136783048510551,-713.639892578125,304.0975036621094,0.5906069874763489,0.050000000745058,0.0455764830112457,294.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5906069874763489,0.050000000745058,0.0479942299425601,293.22808837890625,297.1499938964844,293.1499938964844,0.1023739352822303,-1814.893310546875,304.1538391113281,0.8753846883773804,0.163514494895935,0.1154057532548904,293.0821533203125,297.1499938964844,293.1499938964844,0.1601025760173797,-3522.03955078125,304.1335144042969,0.9921468496322632,0.3203428387641907,0.2243501991033554,293.3461303710937,297.1499938964844,293.1499938964844,0.002767878351733,-1049.92431640625,294.9859313964844,0.5906069874763489,0.050000000745058,0.2276639640331268,291.1583251953125,291.1499938964844,268.3608703613281,266.6371154785156,283.5103454589844,293.3700866699219,291.14129638671875,1.0,0.1735771149396896,0.8278666734695435,0.8278666734695435,1.0,1.0,-0.793228268623352,0.3129374384880066,0.4802908301353454,0.1850475221872329,0.0,0.0,0.241716057062149,46.00004959106445,70.0,-124.27652740478516,-5897.26318359375,56.6675033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.974365234375,305.6512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.34375,18000.0,0.0,0.0,0.1353708952665329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692331433296203,0.1692374795675277,-4.330786850914592e-06,0.0,0.0001373842387693,0.0,0.0,6.81968879699707,0.0,0.0,0.0,0.28118497133255,4.0,0.0,1.0
397860,293.1532897949219,297.1499938964844,293.1499938964844,0.0138456849381327,-719.7289428710938,304.0992126464844,0.5689077377319336,0.050000000745058,0.04569086804986,294.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.5689077377319336,0.050000000745058,0.0481146834790706,293.2392578125,297.1499938964844,293.1499938964844,0.100068062543869,-1782.47900390625,304.1564636230469,0.84145587682724,0.1592743694782257,0.1126632615923881,293.1271057128906,297.1499938964844,293.1499938964844,0.1866908818483352,-3991.618896484375,304.0954284667969,0.9984759092330932,0.3129726648330688,0.2534964680671692,293.3433837890625,297.1499938964844,293.1499938964844,0.0027417773380875,-1043.00732421875,294.86785888671875,0.5689077377319336,0.050000000745058,0.2282353341579437,291.0769958496094,291.1499938964844,268.4250793457031,266.69049072265625,283.6079406738281,293.54119873046875,291.072509765625,1.0,0.1836164444684982,0.8279076814651489,0.8279076814651489,1.0,1.0,-0.825889527797699,0.3268278241157532,0.4990617036819458,0.193087488412857,0.0,0.0,0.2578232288360595,49.42131042480469,73.0,-80.91200256347656,-6134.92529296875,66.28429412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98785400390625,305.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.01171875,18000.0,0.0,0.0,0.1318564414978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178956463932991,0.1789608001708984,-4.341718522482552e-06,0.0,0.000133817520691,0.0,0.0,7.251113414764404,0.0,0.0,0.0,0.2827628850936889,4.0,0.0,1.0
397920,293.1532897949219,297.1499938964844,293.1499938964844,0.0138456849381327,-719.7289428710938,304.0992126464844,0.5689077377319336,0.050000000745058,0.04569086804986,294.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.5689077377319336,0.050000000745058,0.0481146834790706,293.2392578125,297.1499938964844,293.1499938964844,0.100068062543869,-1782.47900390625,304.1564636230469,0.84145587682724,0.1592743694782257,0.1126632615923881,293.1271057128906,297.1499938964844,293.1499938964844,0.1866908818483352,-3991.618896484375,304.0954284667969,0.9984759092330932,0.3129726648330688,0.2534964680671692,293.3433837890625,297.1499938964844,293.1499938964844,0.0027417773380875,-1043.00732421875,294.86785888671875,0.5689077377319336,0.050000000745058,0.2282353341579437,291.0769958496094,291.1499938964844,268.4250793457031,266.69049072265625,283.6079406738281,293.54119873046875,291.072509765625,1.0,0.1836164444684982,0.8279076814651489,0.8279076814651489,1.0,1.0,-0.825889527797699,0.3268278241157532,0.4990617036819458,0.193087488412857,0.0,0.0,0.2578232288360595,49.42131042480469,73.0,-80.91200256347656,-6134.92529296875,66.28429412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98785400390625,305.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.01171875,18000.0,0.0,0.0,0.1318564414978027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178956463932991,0.1789608001708984,-4.341718522482552e-06,0.0,0.000133817520691,0.0,0.0,7.251113414764404,0.0,0.0,0.0,0.2827628850936889,4.0,0.0,1.0
397980,293.1529235839844,297.1499938964844,293.1499938964844,0.0139211071655154,-722.0630493164062,304.09912109375,0.549146831035614,0.050000000745058,0.0458166301250457,294.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.549146831035614,0.050000000745058,0.0482471175491809,293.2509765625,297.1499938964844,293.1499938964844,0.09680837392807,-1735.31005859375,304.15972900390625,0.8113905191421509,0.1546405255794525,0.1095959544181823,293.1773986816406,297.1499938964844,293.1499938964844,0.2097110897302627,-4383.8623046875,304.0756225585937,0.9990000128746032,0.3033615946769714,0.2786709666252136,293.3435974121094,297.1499938964844,293.1499938964844,0.002701690653339,-1028.1053466796875,294.793212890625,0.549146831035614,0.050000000745058,0.2288635522127151,291.0676574707031,291.1499938964844,268.4894104003906,266.7439880371094,283.7053527832031,293.7054748535156,291.068115234375,1.0,0.1933364570140838,0.8279486894607544,0.8279486894607544,1.0,1.0,-0.8534873723983765,0.3386652171611786,0.5148221254348755,0.1998317837715149,0.0,0.0,0.2698124647140503,53.09505462646485,61.0,-20.70575523376465,-6318.63134765625,76.07671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8510437011719,305.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.619140625,18000.0,0.0,0.0,0.1301071494817733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882514208555221,0.1882557868957519,-4.361525952845113e-06,0.0,0.000132042216137,0.0,0.0,7.6848297119140625,0.0,0.0,0.0,0.2844785749912262,4.0,0.0,1.0
398040,293.1529235839844,297.1499938964844,293.1499938964844,0.0139211071655154,-722.0630493164062,304.09912109375,0.549146831035614,0.050000000745058,0.0458166301250457,294.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.067626953125,0.549146831035614,0.050000000745058,0.0482471175491809,293.2509765625,297.1499938964844,293.1499938964844,0.09680837392807,-1735.31005859375,304.15972900390625,0.8113905191421509,0.1546405255794525,0.1095959544181823,293.1773986816406,297.1499938964844,293.1499938964844,0.2097110897302627,-4383.8623046875,304.0756225585937,0.9990000128746032,0.3033615946769714,0.2786709666252136,293.3435974121094,297.1499938964844,293.1499938964844,0.002701690653339,-1028.1053466796875,294.793212890625,0.549146831035614,0.050000000745058,0.2288635522127151,291.0676574707031,291.1499938964844,268.4894104003906,266.7439880371094,283.7053527832031,293.7054748535156,291.068115234375,1.0,0.1933364570140838,0.8279486894607544,0.8279486894607544,1.0,1.0,-0.8534873723983765,0.3386652171611786,0.5148221254348755,0.1998317837715149,0.0,0.0,0.2698124647140503,53.09505462646485,61.0,-20.70575523376465,-6318.63134765625,76.07671356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8510437011719,305.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.619140625,18000.0,0.0,0.0,0.1301071494817733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882514208555221,0.1882557868957519,-4.361525952845113e-06,0.0,0.000132042216137,0.0,0.0,7.6848297119140625,0.0,0.0,0.0,0.2844785749912262,4.0,0.0,1.0
398100,293.15313720703125,297.1499938964844,293.1499938964844,0.0139343915507197,-722.418212890625,304.0980834960937,0.5437270402908325,0.050000000745058,0.0458560585975647,294.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0698547363281,0.5437270402908325,0.050000000745058,0.0482886396348476,293.2561340332031,297.1499938964844,293.1499938964844,0.0950303748250007,-1709.44384765625,304.16119384765625,0.8006250262260437,0.1523461043834686,0.1079807952046394,293.2003479003906,297.1499938964844,293.1499938964844,0.2157639116048813,-4482.83154296875,304.0783386230469,0.9990000128746032,0.2985025942325592,0.2849526107311249,293.3443908691406,297.1499938964844,293.1499938964844,0.002677587326616,-1018.83935546875,294.7594909667969,0.5437270402908325,0.050000000745058,0.2290605008602142,291.0706481933594,291.1499938964844,268.5215759277344,266.77069091796875,283.7576599121094,293.7795104980469,291.07281494140625,1.0,0.1955668777227401,0.8279691934585571,0.8279691934585571,1.0,1.0,-0.8594440221786499,0.3411239981651306,0.5183200240135193,0.2015519440174102,0.0,0.0,0.2748320400714874,54.222206115722656,61.0,1.9247843027114868,-6366.76025390625,78.75093841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7462158203125,305.8087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.412109375,18000.0,0.0,0.0,0.12985560297966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921712160110473,0.1921755969524383,-4.370572241896298e-06,0.0,0.0001317869318882,0.0,0.0,7.871007442474365,0.0,0.0,0.0,0.285230815410614,4.0,0.0,1.0
398160,293.1534118652344,297.1499938964844,293.1499938964844,0.0139250187203288,-721.8929443359375,304.0969543457031,0.5395262837409973,0.050000000745058,0.0458884947001934,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0821533203125,0.5395262837409973,0.050000000745058,0.0483227968215942,293.2582092285156,297.1499938964844,293.1499938964844,0.0933659225702285,-1685.0777587890625,304.16217041015625,0.7917373180389404,0.1505936682224273,0.1065773889422416,293.2147521972656,297.1499938964844,293.1499938964844,0.2127035856246948,-4426.71484375,304.096923828125,0.991477906703949,0.2950239181518554,0.2813639938831329,293.3452453613281,297.1499938964844,293.1499938964844,0.0026529596652835,-1008.8556518554688,294.73419189453125,0.5395262837409973,0.050000000745058,0.2292225360870361,291.0858154296875,291.1499938964844,268.5537109375,266.79736328125,283.8039245605469,293.8177490234375,291.0934753417969,1.0,0.196173682808876,0.8278576731681824,0.8278576731681824,1.0,1.0,-0.8537192344665527,0.3384398519992828,0.5152794122695923,0.2006753236055374,0.0,0.0,0.2776942253112793,55.03084945678711,49.0,39.91257095336914,-6368.05712890625,78.92642974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63134765625,305.8198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.244140625,18000.0,0.0,0.0,0.1299264729022979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952955573797226,0.1952999383211136,-4.378917310532415e-06,0.0,0.0001318588474532,0.0,0.0,8.022335052490234,0.0,0.0,0.0,0.285842090845108,4.0,0.0,1.0
398220,293.1537780761719,297.1499938964844,293.1499938964844,0.0138305341824889,-718.2933349609375,304.09521484375,0.5432882905006409,0.050000000745058,0.0458594150841236,294.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5432882905006409,0.050000000745058,0.0482921712100505,293.2575378417969,297.1499938964844,293.1499938964844,0.0907445326447486,-1646.487060546875,304.1624450683594,0.7913217544555664,0.1479803621768951,0.1045758947730064,293.224609375,297.1499938964844,293.1499938964844,0.2083962261676788,-4347.78125,304.121337890625,0.9919533133506776,0.2913568317890167,0.2770110368728637,293.34674072265625,297.1499938964844,293.1499938964844,0.0025923980865627,-983.9085693359376,294.7027282714844,0.5432882905006409,0.050000000745058,0.2290772646665573,291.141845703125,291.1499938964844,268.6177673339844,266.8504638671875,283.84490966796875,293.8155212402344,291.1468505859375,1.0,0.1935251057147979,0.8276345133781433,0.8276345133781433,1.0,1.0,-0.8458417057991028,0.3347477316856384,0.5110939741134644,0.1994584500789642,0.0,0.0,0.2748306095600128,54.17765808105469,37.0,56.59501647949219,-6287.8935546875,76.32853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145202636719,305.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1306165158748626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950294822454452,0.1950338631868362,-4.385779902804643e-06,0.0,0.0001325591583736,0.0,0.0,8.022801399230957,0.0,0.0,0.0,0.2859233915805816,4.0,0.0,1.0
398280,293.1537780761719,297.1499938964844,293.1499938964844,0.0138305341824889,-718.2933349609375,304.09521484375,0.5432882905006409,0.050000000745058,0.0458594150841236,294.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5432882905006409,0.050000000745058,0.0482921712100505,293.2575378417969,297.1499938964844,293.1499938964844,0.0907445326447486,-1646.487060546875,304.1624450683594,0.7913217544555664,0.1479803621768951,0.1045758947730064,293.224609375,297.1499938964844,293.1499938964844,0.2083962261676788,-4347.78125,304.121337890625,0.9919533133506776,0.2913568317890167,0.2770110368728637,293.34674072265625,297.1499938964844,293.1499938964844,0.0025923980865627,-983.9085693359376,294.7027282714844,0.5432882905006409,0.050000000745058,0.2290772646665573,291.141845703125,291.1499938964844,268.6177673339844,266.8504638671875,283.84490966796875,293.8155212402344,291.1468505859375,1.0,0.1935251057147979,0.8276345133781433,0.8276345133781433,1.0,1.0,-0.8458417057991028,0.3347477316856384,0.5110939741134644,0.1994584500789642,0.0,0.0,0.2748306095600128,54.17765808105469,37.0,56.59501647949219,-6287.8935546875,76.32853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145202636719,305.706787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.166015625,18000.0,0.0,0.0,0.1306165158748626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950294822454452,0.1950338631868362,-4.385779902804643e-06,0.0,0.0001325591583736,0.0,0.0,8.022801399230957,0.0,0.0,0.0,0.2859233915805816,4.0,0.0,1.0
398340,293.1533508300781,297.1499938964844,293.1499938964844,0.0137550150975584,-715.7876586914062,304.09527587890625,0.5579298734664917,0.050000000745058,0.0457575879991054,294.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5579298734664917,0.050000000745058,0.0481849424540996,293.2544860839844,297.1499938964844,293.1499938964844,0.0887554362416267,-1617.579833984375,304.1615905761719,0.8049831986427307,0.1458636671304702,0.1028812080621719,293.2236328125,297.1499938964844,293.1499938964844,0.1999037414789199,-4200.5283203125,304.1459655761719,0.9990000128746032,0.2896315455436706,0.2675531804561615,293.34722900390625,297.1499938964844,293.1499938964844,0.0025334898382425,-961.0175170898438,294.6466369628906,0.5579298734664917,0.050000000745058,0.2285686284303665,291.1602783203125,291.1499938964844,268.681396484375,266.90313720703125,283.8680725097656,293.7750549316406,291.16265869140625,1.0,0.1865237057209015,0.8274113535881042,0.8274113535881042,1.0,1.0,-0.8313843607902527,0.328204482793808,0.5031799077987671,0.1967207491397857,0.0,0.0,0.2719859480857849,51.31122970581055,25.0,34.50221633911133,-6171.96435546875,69.84416961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,305.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.888671875,18000.0,0.0,0.0,0.1315384954214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926968246698379,0.1927012056112289,-4.381994131108513e-06,0.0,0.0001334948610747,0.0,0.0,7.913902759552002,0.0,0.0,0.0,0.2855204343795776,4.0,0.0,1.0
398400,293.1533508300781,297.1499938964844,293.1499938964844,0.0137550150975584,-715.7876586914062,304.09527587890625,0.5579298734664917,0.050000000745058,0.0457575879991054,294.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.5579298734664917,0.050000000745058,0.0481849424540996,293.2544860839844,297.1499938964844,293.1499938964844,0.0887554362416267,-1617.579833984375,304.1615905761719,0.8049831986427307,0.1458636671304702,0.1028812080621719,293.2236328125,297.1499938964844,293.1499938964844,0.1999037414789199,-4200.5283203125,304.1459655761719,0.9990000128746032,0.2896315455436706,0.2675531804561615,293.34722900390625,297.1499938964844,293.1499938964844,0.0025334898382425,-961.0175170898438,294.6466369628906,0.5579298734664917,0.050000000745058,0.2285686284303665,291.1602783203125,291.1499938964844,268.681396484375,266.90313720703125,283.8680725097656,293.7750549316406,291.16265869140625,1.0,0.1865237057209015,0.8274113535881042,0.8274113535881042,1.0,1.0,-0.8313843607902527,0.328204482793808,0.5031799077987671,0.1967207491397857,0.0,0.0,0.2719859480857849,51.31122970581055,25.0,34.50221633911133,-6171.96435546875,69.84416961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,305.58758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.888671875,18000.0,0.0,0.0,0.1315384954214096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926968246698379,0.1927012056112289,-4.381994131108513e-06,0.0,0.0001334948610747,0.0,0.0,7.913902759552002,0.0,0.0,0.0,0.2855204343795776,4.0,0.0,1.0
398460,293.1516418457031,297.1499938964844,293.1499938964844,0.013651399873197,-712.0357055664062,304.09912109375,0.5792939066886902,0.050000000745058,0.0456335693597793,294.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.5792939066886902,0.050000000745058,0.0480543449521064,293.2438049316406,297.1499938964844,293.1499938964844,0.0876215472817421,-1600.947509765625,304.1595764160156,0.8278680443763733,0.1453689336776733,0.1021334752440452,293.1985168457031,297.1499938964844,293.1499938964844,0.1750730872154235,-3767.573486328125,304.1889038085937,0.9961596131324768,0.2928012907505035,0.2397807985544204,293.3460998535156,297.1499938964844,293.1499938964844,0.0024773415643721,-938.474609375,294.6073913574219,0.5792939066886902,0.050000000745058,0.2279491275548935,291.195556640625,291.1499938964844,268.744384765625,266.9552001953125,283.8514404296875,293.6336669921875,291.2024230957031,1.0,0.1754516661167144,0.8276239037513733,0.8276239037513733,1.0,1.0,-0.7963272929191589,0.3129017353057861,0.4834255874156952,0.189032644033432,0.0,0.0,0.2639146149158478,47.62176513671875,28.0,55.48165893554688,-5991.5458984375,59.30598068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,305.5556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2109375,18000.0,0.0,0.0,0.1322756856679916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883639544248581,0.1883683204650879,-4.3759205254900735e-06,0.0,0.0001342430041404,0.0,0.0,7.714291572570801,0.0,0.0,0.0,0.2847425639629364,4.0,0.0,1.0
398520,293.1516418457031,297.1499938964844,293.1499938964844,0.013651399873197,-712.0357055664062,304.09912109375,0.5792939066886902,0.050000000745058,0.0456335693597793,294.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.5792939066886902,0.050000000745058,0.0480543449521064,293.2438049316406,297.1499938964844,293.1499938964844,0.0876215472817421,-1600.947509765625,304.1595764160156,0.8278680443763733,0.1453689336776733,0.1021334752440452,293.1985168457031,297.1499938964844,293.1499938964844,0.1750730872154235,-3767.573486328125,304.1889038085937,0.9961596131324768,0.2928012907505035,0.2397807985544204,293.3460998535156,297.1499938964844,293.1499938964844,0.0024773415643721,-938.474609375,294.6073913574219,0.5792939066886902,0.050000000745058,0.2279491275548935,291.195556640625,291.1499938964844,268.744384765625,266.9552001953125,283.8514404296875,293.6336669921875,291.2024230957031,1.0,0.1754516661167144,0.8276239037513733,0.8276239037513733,1.0,1.0,-0.7963272929191589,0.3129017353057861,0.4834255874156952,0.189032644033432,0.0,0.0,0.2639146149158478,47.62176513671875,28.0,55.48165893554688,-5991.5458984375,59.30598068237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1582946777344,305.5556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2109375,18000.0,0.0,0.0,0.1322756856679916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883639544248581,0.1883683204650879,-4.3759205254900735e-06,0.0,0.0001342430041404,0.0,0.0,7.714291572570801,0.0,0.0,0.0,0.2847425639629364,4.0,0.0,1.0
398580,293.1486511230469,297.1499938964844,293.1499938964844,0.0135824987664818,-709.2832641601562,304.1069030761719,0.5969265103340149,0.050000000745058,0.0455466173589229,294.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292785644531,0.5969265103340149,0.050000000745058,0.0479627810418605,293.2306823730469,297.1499938964844,293.1499938964844,0.0874095410108566,-1597.7669677734375,304.15673828125,0.8489707708358765,0.1456581354141235,0.1022187024354934,293.1549987792969,297.1499938964844,293.1499938964844,0.1532953977584839,-3383.512939453125,304.2115478515625,0.9891484379768372,0.3003795742988586,0.2155393660068512,293.3430480957031,297.1499938964844,293.1499938964844,0.0024252641014754,-917.642578125,294.5745849609375,0.5969265103340149,0.050000000745058,0.227514773607254,291.2313842773437,291.1499938964844,268.8065185546875,267.0064697265625,283.8025207519531,293.45391845703125,291.23345947265625,1.0,0.1672232747077942,0.8278364539146423,0.8278364539146423,1.0,1.0,-0.7665944695472717,0.3001536130905151,0.4664408564567566,0.1821753829717636,0.0,0.0,0.2503115832805633,44.97967147827149,31.0,36.03000259399414,-5774.2783203125,51.62613296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560363769531,305.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.494140625,18000.0,0.0,0.0,0.1323002576828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793054342269897,0.1793097853660583,-4.36063692177413e-06,0.0,0.0001342679461231,0.0,0.0,7.296813488006592,0.0,0.0,0.0,0.283141553401947,4.0,0.0,1.0
398640,293.1486511230469,297.1499938964844,293.1499938964844,0.0135824987664818,-709.2832641601562,304.1069030761719,0.5969265103340149,0.050000000745058,0.0455466173589229,294.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2292785644531,0.5969265103340149,0.050000000745058,0.0479627810418605,293.2306823730469,297.1499938964844,293.1499938964844,0.0874095410108566,-1597.7669677734375,304.15673828125,0.8489707708358765,0.1456581354141235,0.1022187024354934,293.1549987792969,297.1499938964844,293.1499938964844,0.1532953977584839,-3383.512939453125,304.2115478515625,0.9891484379768372,0.3003795742988586,0.2155393660068512,293.3430480957031,297.1499938964844,293.1499938964844,0.0024252641014754,-917.642578125,294.5745849609375,0.5969265103340149,0.050000000745058,0.227514773607254,291.2313842773437,291.1499938964844,268.8065185546875,267.0064697265625,283.8025207519531,293.45391845703125,291.23345947265625,1.0,0.1672232747077942,0.8278364539146423,0.8278364539146423,1.0,1.0,-0.7665944695472717,0.3001536130905151,0.4664408564567566,0.1821753829717636,0.0,0.0,0.2503115832805633,44.97967147827149,31.0,36.03000259399414,-5774.2783203125,51.62613296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560363769531,305.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.494140625,18000.0,0.0,0.0,0.1323002576828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793054342269897,0.1793097853660583,-4.36063692177413e-06,0.0,0.0001342679461231,0.0,0.0,7.296813488006592,0.0,0.0,0.0,0.283141553401947,4.0,0.0,1.0
398700,293.1467590332031,297.1499938964844,293.1499938964844,0.0135767478495836,-708.9537963867188,304.1121520996094,0.6038011908531189,0.050000000745058,0.0455155931413173,294.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.234619140625,0.6038011908531189,0.050000000745058,0.047930110245943,293.2249755859375,297.1499938964844,293.1499938964844,0.0874309465289115,-1598.1591796875,304.1554870605469,0.8578755855560303,0.1457578390836715,0.1022752523422241,293.1327209472656,297.1499938964844,293.1499938964844,0.144772931933403,-3231.421142578125,304.2157897949219,0.9852028489112854,0.3046957552433014,0.2058307230472564,293.3408203125,297.1499938964844,293.1499938964844,0.0024030113127082,-909.1471557617188,294.550048828125,0.6038011908531189,0.050000000745058,0.227359801530838,291.235107421875,291.1499938964844,268.83721923828125,267.03173828125,283.7819519042969,293.3783264160156,291.2351989746094,1.0,0.1639880239963531,0.8279427289962769,0.8279427289962769,1.0,1.0,-0.754746675491333,0.2951165735721588,0.4596301019191742,0.1794000715017318,0.0,0.0,0.2442280054092407,44.02481460571289,31.0,18.79104804992676,-5681.19384765625,48.830833435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863708496094,305.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.35546875,18000.0,0.0,0.0,0.1319566369056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174892246723175,0.1748965978622436,-4.351379629952135e-06,0.0,0.0001339192094746,0.0,0.0,7.092658996582031,0.0,0.0,0.0,0.2823396027088165,4.0,0.0,1.0
398760,293.1442565917969,297.1499938964844,293.1499938964844,0.0135863730683922,-709.0801391601562,304.1192932128906,0.6095932126045227,0.050000000745058,0.045490525662899,294.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23468017578125,0.6095932126045227,0.050000000745058,0.0479037128388881,293.2195739746094,297.1499938964844,293.1499938964844,0.0874728932976722,-1598.8721923828125,304.1544189453125,0.8657174706459045,0.1458642035722732,0.1023216769099235,293.11114501953125,297.1499938964844,293.1499938964844,0.1375843286514282,-3102.210205078125,304.21685791015625,0.9812756180763244,0.3091492652893066,0.1975730210542678,293.3382263183594,297.1499938964844,293.1499938964844,0.0023830030113458,-901.6229858398438,294.5236511230469,0.6095932126045227,0.050000000745058,0.2272345870733261,291.2345275878906,291.1499938964844,268.8676452636719,267.0567626953125,283.781494140625,293.3387451171875,291.23406982421875,1.0,0.1612829864025116,0.828197181224823,0.828197181224823,1.0,1.0,-0.7446786761283875,0.2908632159233093,0.4538154602050781,0.1770296096801757,0.0,0.0,0.238641083240509,43.24851608276367,49.0,8.119485855102539,-5598.59033203125,46.55854034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2317810058594,305.4171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.982421875,18000.0,0.0,0.0,0.1313861310482025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709869801998138,0.1709913313388824,-4.342779902799521e-06,0.0,0.0001333402178715,0.0,0.0,6.912625312805176,0.0,0.0,0.0,0.2816219925880432,4.0,0.0,1.0
398820,293.1368713378906,297.1499938964844,293.1499938964844,0.0136693064123392,-711.2763061523438,304.14141845703125,0.6055822372436523,0.050000000745058,0.0455078147351741,294.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.226806640625,0.6055822372436523,0.050000000745058,0.0479219183325767,293.2123107910156,297.1499938964844,293.1499938964844,0.0875517353415489,-1600.2901611328125,304.15283203125,0.8603474497795105,0.1455920934677124,0.1023238971829414,293.0832214355469,297.1499938964844,293.1499938964844,0.1419514715671539,-3187.29541015625,304.18634033203125,0.9840563535690308,0.3158675134181976,0.2032981663942337,293.33258056640625,297.1499938964844,293.1499938964844,0.0023479228839278,-888.7904052734375,294.46685791015625,0.6055822372436523,0.050000000745058,0.2273209542036056,291.2245178222656,291.1499938964844,268.9275207519531,267.10595703125,283.7987365722656,293.33306884765625,291.2179260253906,1.0,0.1639297604560852,0.8287061452865601,0.8287061452865601,1.0,1.0,-0.7516882419586182,0.2937707602977752,0.4579174816608429,0.1789257079362869,0.0,0.0,0.2289922684431076,43.78767395019531,67.0,-33.562259674072266,-5525.34423828125,48.13397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463439941406,305.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.33203125,18000.0,0.0,0.0,0.1296880543231964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641044318675995,0.1641087532043457,-4.3277482291159686e-06,0.0,0.0001316168927587,0.0,0.0,6.598423480987549,0.0,0.0,0.0,0.2803742289543152,4.0,0.0,1.0
